Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,45.48454,45.48454,0,-1,0,45.48454,0,0,7.105427E-15,0,0,47.87846,45.48454,0,0,0,318.7582,0,47.87846,-47.87846,369.5325,87.98376,0,50.033,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,83.66673,68.7,0,-1,0,68.7,0,0,14.96673,23.3334,0,72.31579,68.7,0,0,53.1983,270.8798,0,72.31579,-72.31579,293.305,69.83438,0,92.0334,0,0,270.8798
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,84.51199,68.7,0,-1,0,68.7,0,0,15.81199,24.26319,0,72.31579,68.7,0,0,133.5492,198.564,0,72.31579,-72.31579,217.0774,51.685,0,92.96319,0,0,198.564
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,77.20672,77.20672,20.25,0,7.39125,77.20672,0,0,0,0,0,59.95444,56.95672,0,0,213.9001,126.2482,0,59.95444,-59.95444,153.8799,36.638,0,84.92739,0,81,126.2482
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.02004,26.02004,81,0,22.761,26.02004,0,0,0,0,0,0,0,54.97996,52.23096,280.5161,66.29374,52.23096,0,52.23096,203.4306,48.43575,0.2959064,28.62204,0,81,66.29374
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,27.93551,27.93551,81,0,22.761,27.93551,25.78777,0,0,0,7.203945,0,0,53.06449,50.41127,228.2851,113.3016,57.61521,0,57.61521,258.0891,61.44967,0.2940143,30.72906,5.763156,81,120.5056
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,28.62694,28.62694,81,0,22.761,28.62694,56.473,0,0,0,16.16649,0,0,52.37306,49.75441,170.6699,165.1553,65.9209,0,65.9209,320.6272,76.33965,0.280905,31.48963,12.93319,81,181.3218
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,59.42884,59.42884,0,-1,0,59.42884,53.04922,0,0,0,31.52654,62.55667,59.42884,0,0,104.749,224.4841,0,31.03013,-31.03013,287.9185,68.5519,0.280905,65.37172,25.22123,0,256.0107
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,17.88857,17.88857,0,0,0,17.88857,42.94847,0,0,0,7.682869,18.83008,17.88857,0,0,139.2269,193.454,0,11.14721,-11.14721,276.1684,65.75424,0.280905,19.67743,6.146295,0,201.1368
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,71.98709,71.98709,81,0,22.761,71.98709,8.635203,0,0,0,6.216231,0,0,9.012912,8.562266,151.6127,182.3068,14.7785,0,14.7785,290.1885,69.09236,0.2811273,79.1858,4.972985,81,188.523
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,62.45394,62.45394,81,0,22.761,62.45394,54.07158,0,0,0,33.76983,0,0,18.54606,17.61876,136.8342,195.6074,51.38859,0,51.38859,338.94,80.69984,0.2802394,68.69933,27.01587,81,229.3772
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,47.41666,47.41666,0,0,0,47.41666,62.92495,0,0,0,29.83691,49.91227,47.41666,0,0,85.44565,241.8571,0,20.07536,-20.07536,317.7787,75.66145,0.2802394,52.15832,23.86953,0,271.6941
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,28.80464,28.80464,0,-1,0,28.80464,43.8755,0,0,0,12.63818,30.32067,28.80464,0,0,107.7516,221.7818,0,17.6825,-17.6825,299.1397,71.22359,0.2802394,31.68511,10.11054,0,234.42
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,127.3988,204.0993,7.161844,0,7.161844,305.934,72.84129,0.2721821,0,5.729475,0,211.2611
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,38.5115,38.5115,0,0,0,38.5115,36.67081,0,0,0,14.12248,40.53843,38.5115,0,0,120.237,210.545,0,26.41594,-26.41594,278.0892,66.21158,0.2721821,42.36265,11.29799,0,224.6674
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,149.588,184.129,7.428895,0,7.428895,285.1368,67.88959,0.2642998,0,5.943117,0,191.5579
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,33.78228,33.78228,0,0,0,33.78228,0,0,7.105427E-15,0,0,35.5603,33.78228,0,0,142.1591,190.815,0,35.5603,-35.5603,247.653,58.96489,0.2642998,37.16051,0,0,190.815
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.71935,46.71935,0,-1,0,46.71935,0,0,7.105427E-15,0,0,49.17826,46.71935,0,0,181.6706,155.2547,0,49.17826,-49.17826,195.8146,46.62242,0.2642998,51.39129,0,0,155.2547
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,65.16949,65.16949,0,-1,0,65.16949,0,0,1.421085E-14,2.986438,0,68.59946,65.16949,0,0,236.3131,106.0765,0,68.59946,-68.59946,123.5044,29.40575,0.2642998,71.68644,0,0,106.0765
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,77.02678,35.60314,0,-1,0,35.60314,0,0,41.42364,49.12632,0,37.47699,35.60314,0,0,312.5347,37.47699,0,37.47699,-37.47699,84.00017,20,0.2642998,84.72945,0,0,37.47699
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.690126,0,0,-1,0,0,0,0,3.690126,4.059138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,4.059138,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,15.30573,0,0,-1,0,0,0,0,15.30573,16.83631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,16.83631,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,46.81029,0,0,-1,0,0,0,0,46.81029,51.49132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,51.49132,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,19.30201,0,0,-1,0,0,0,0,19.30201,21.23221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,21.23221,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,68.05878,0,0,-1,0,0,0,0,68.05878,74.86465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,74.86465,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2642998,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,11.07512,11.07512,81,0,22.761,11.07512,0,0,0,0,0,0,0,69.92488,66.42864,354.1758,0,66.42864,0,66.42864,147.0199,35.00467,0.2628148,12.18263,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.7472,59.78577,68.7,0,68.7,212.1945,50.52239,0.2540849,0,0,81,59.78577
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,18.2608,18.2608,81,0,22.761,18.2608,60.27411,0,0,0,11.00653,0,0,62.7392,59.60225,219.0472,121.6158,70.60878,0,70.60878,279.1798,66.47125,0.2522177,20.08687,8.805225,81,132.6223
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,12.09048,12.09048,81,0,22.761,12.09048,251.9625,0,0,0,30.46347,0,0,68.90952,65.46405,148.4384,185.1637,95.92752,0,95.92752,370.1847,88.13903,0.2394674,13.29953,24.37078,81,215.6272
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,14.25626,14.25626,0,-1,0,14.25626,394.0222,0,0,0,56.17283,15.00659,14.25626,0,0,52.51087,271.4984,41.16624,0,41.16624,409.2384,97.43752,0.2230198,15.68189,44.93827,0,327.6713
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,79.81881,0,0,91.16344,0,0,0,0,11.34463,308.5481,11.34463,0,11.34463,420.0009,100,0.2188769,0,72.93075,0,399.7115
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2188769,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,38.70432,38.70432,0,0,0,38.70432,316.2464,81.65962,0,0,122.401,40.74139,38.70432,0,0,0,318.7582,0,0,0,420.0009,100,0.2188769,42.57475,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,70.32838,70.32838,20.25,0,7.39125,70.32838,159.2162,59.26011,0,0,111.9742,52.71408,50.07838,0,0,0,318.7582,0,0,0,420.0009,100,0.2188769,77.36122,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,67.96517,67.96517,0,-1,0,67.96517,162.7696,39.08434,0,6.061687,110.6266,71.54228,67.96517,0,0,0,318.7582,0,0,0,420.0009,100,0.2188769,74.76169,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,18.01924,18.01924,0,0,0,18.01924,436.8794,59.75471,0,0,78.72234,18.96762,18.01924,0,0,0,318.7582,0,0,0,420.0009,100,0.2188769,19.82116,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,42.0021,42.0021,0,0,0,42.0021,71.97815,0,0,0,30.23233,44.21273,42.0021,0,0,0,318.7582,0,13.9804,-13.9804,405.2642,96.49128,0.2188769,46.20231,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,59.04255,59.04255,0,0,0,59.04255,38.20071,0,7.105427E-15,0,22.55467,62.15005,59.04255,0,0,15.53378,304.7778,0,39.59538,-39.59538,363.527,86.55388,0.2188769,64.9468,18.04374,0,327.3325
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.52865,265.1824,0,0,0,363.527,86.55388,0.2188769,0,0,0,265.1824
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,13.23543,13.23543,0,-1,0,13.23543,0,0,0,0,0,13.93204,13.23543,0,0,59.52865,265.1824,0,13.93204,-13.93204,348.8413,83.0573,0.2188769,14.55898,0,0,265.1824
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,34.85275,34.85275,0,-1,0,34.85275,0,0,0,0,0,36.6871,34.85275,0,0,75.00868,251.2504,0,36.6871,-36.6871,310.1697,73.84979,0.2188769,38.33802,0,0,251.2504
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.7721,214.5633,0,0,0,310.1697,73.84979,0.2188769,0,0,0,214.5633
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.7721,214.5633,0,0,0,310.1697,73.84979,0.2188769,0,0,0,214.5633
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,39.84445,39.84445,0,-1,0,39.84445,0,0,7.105427E-15,0,0,41.94152,39.84445,0,0,115.7721,214.5633,0,41.94152,-41.94152,265.9595,63.32356,0.2188769,43.82889,0,0,214.5633
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,48.60091,48.60091,0,-1,0,48.60091,0,0,7.105427E-15,0,0,51.15885,48.60091,0,0,162.3738,172.6218,0,51.15885,-51.15885,212.0333,50.48403,0.2188769,53.461,0,0,172.6218
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,5.183634,5.183634,0,-1,0,5.183634,0,0,8.881784E-16,0,0,5.456457,5.183634,0,0,219.217,121.4629,0,5.456457,-5.456457,206.2817,49.1146,0.2188769,5.701997,0,0,121.4629
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,12.88831,12.88831,0,-1,0,12.88831,0,0,1.776357E-15,0,0,13.56664,12.88831,0,0,225.2797,116.0065,0,13.56664,-13.56664,191.9812,45.70973,0.2188769,14.17714,0,0,116.0065
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,70.16423,68.7,0,-1,0,68.7,0,0,1.464232,8.480655,0,72.31579,68.7,0,0,240.3538,102.4398,0,72.31579,-72.31579,115.7537,27.56035,0.2188769,77.18066,0,0,102.4398
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,48.61853,28.61784,0,-1,0,28.61784,0,0,20.00069,24.86254,0,30.12404,28.61784,0,0,320.7047,30.12404,0,30.12404,-30.12404,84.00017,20,0.2188769,53.48038,0,0,30.12404
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,73.64759,73.64759,81,0,22.761,73.64759,0,0,0,0.01235325,0,0,0,7.352406,6.984786,354.1758,0,6.984786,0,6.984786,90.62652,21.5777,0.2197479,81.01235,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,28.52284,28.52284,81,0,22.761,28.52284,0,0,0,0,0,0,0,52.47716,49.8533,347.191,6.286307,49.8533,0,49.8533,137.9215,32.83839,0.2254356,31.37513,0,81,6.286307
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,297.3377,51.15428,92.61298,0,92.61298,225.7819,53.75749,0.2172241,0,19.13038,81,75.06725
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,38.86634,38.86634,81,0,22.761,38.86634,127.3682,0,0,0,49.50335,0,0,42.13366,40.02697,204.7247,134.506,89.53033,0,89.53033,310.7178,73.98029,0.2144341,42.75298,39.60268,81,184.0093
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,51.94841,51.94841,0,-1,0,51.94841,140.3879,0,0,0,72.9293,54.68254,51.94841,0,0,115.1944,215.0833,18.24676,0,18.24676,328.0282,78.1018,0.2099259,57.14325,58.34344,0,288.0125
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,34.83465,34.83465,0,0,0,34.83465,299.6301,0,0,0,104.3751,36.66805,34.83465,0,0,96.94766,231.5053,67.70705,0,67.70705,392.2608,93.39523,0.1947347,38.31812,83.50008,0,335.8804
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,99.44534,99.44534,30.74534,0,10.04657,99.44534,125.1693,22.91868,0,0,124.4751,72.31579,68.7,0,0,29.2406,292.4417,29.2406,0,29.2406,420.0009,100,0.1888333,109.3899,99.58006,81,416.9167
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,21.30191,21.30191,0,0,0,21.30191,615.0281,108.5897,0,0,131.0127,22.42306,21.30191,0,0,0,318.7582,0,0,0,420.0009,100,0.1888333,23.4321,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,34.97942,34.97942,0,0,0,34.97942,364.8102,90.78806,0,0,127.6085,36.82044,34.97942,0,0,0,318.7582,0,0,0,420.0009,100,0.1888333,38.47736,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,22.12506,22.12506,0,-1,0,22.12506,509.822,89.50887,0,0,112.7984,23.28953,22.12506,0,0,0,318.7582,0,0,0,420.0009,100,0.1888333,24.33756,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,61.2502,61.2502,0,0,0,61.2502,137.9962,20.04907,0,0,84.52297,64.4739,61.2502,0,0,0,318.7582,0,0,0,420.0009,100,0.1888333,67.37522,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,51.89463,51.89463,0,0,0,51.89463,109.3326,2.111803,0,0,56.73773,54.62593,51.89463,0,0,0,318.7582,0,0,0,420.0009,100,0.1888333,57.0841,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,124.3781,124.3781,81,0,22.761,124.3781,20.77313,7.105427E-15,0,0,25.83722,45.66114,43.37808,0,0,0,318.7582,0,19.82392,-19.82392,399.1046,95.02471,0.1888333,136.8159,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,52.39046,52.39046,0,0,0,52.39046,0,0,7.105427E-15,0,0,55.14786,52.39046,0,0,22.02658,298.9343,0,55.14786,-55.14786,340.9737,81.18404,0.1888333,57.62951,0,0,298.9343
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.30197,243.7865,0,0,0,340.9737,81.18404,0.1888333,0,0,0,243.7865
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,51.44804,51.44804,0,-1,0,51.44804,0,0,0,0,0,54.15583,51.44804,0,0,83.30197,243.7865,0,54.15583,-54.15583,283.8884,67.59234,0.1888333,56.59284,0,0,243.7865
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,56.7435,56.7435,0,-1,0,56.7435,0,0,7.105427E-15,0,0,59.73,56.7435,0,0,143.4751,189.6306,0,59.73,-59.73,220.9274,52.60167,0.1888333,62.41785,0,0,189.6306
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,78.53724,68.7,0,-1,0,68.7,0,0,9.837243,17.69097,0,72.31579,68.7,0,0,209.8418,129.9006,0,72.31579,-72.31579,144.6999,34.45229,0.1888333,86.39097,0,0,129.9006
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,51.1526,51.1526,0,-1,0,51.1526,0,0,7.105427E-15,1.562273,0,53.84484,51.1526,0,0,290.1927,57.58483,0,53.84484,-53.84484,87.94246,20.93864,0.1888333,56.26786,0,0,57.58483
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,18.88302,3.552987,0,-1,0,3.552987,0,0,15.33004,17.21834,0,3.739986,3.552987,0,0,350.0203,3.739986,0,3.739986,-3.739986,84.00017,20,0.1888333,20.77132,0,0,3.739986
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,70.41521,0,0,-1,0,0,0,0,70.41521,77.45673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1888333,77.45673,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,60.87867,0,0,-1,0,0,0,0,60.87867,66.96653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1888333,66.96653,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,12.50897,0,0,-1,0,0,0,0,12.50897,13.75987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1888333,13.75987,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4605624,0,0,-1,0,0,0,0,0.4605624,0.5066186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1888333,0.5066186,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.50142,28.50142,81,0,22.761,28.50142,0,-7.105427E-15,0,0,0,0,0,52.49857,49.87365,354.1758,0,49.87365,0,49.87365,131.3145,31.26529,0.1940958,31.35157,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,48.33163,48.33163,81,0,22.761,48.33163,0,0,0,0,0,0,0,32.66837,31.03495,304.3022,44.88628,31.03495,0,31.03495,160.7568,38.27535,0.1971171,53.1648,0,81,44.88628
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,273.2672,72.81773,74.99561,0,74.99561,231.9039,55.2151,0.1969863,0,5.036491,81,79.11335
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.8878491,0.8878491,73.20364,0,20.78852,0.8878491,2551.992,0,0,0,22.65784,0,0,72.31579,68.7,198.2716,140.3138,91.35783,0,91.35783,318.5735,75.85069,0.1944202,0.976634,18.12627,81,162.9716
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,106.9138,222.5358,46.53395,0,46.53395,362.7195,86.36162,0.1872324,0,37.22716,0,269.0698
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,114.9334,114.9334,81,0,22.761,114.9334,30.67117,0,0,0,35.25143,35.71942,33.93345,0,0,60.37982,264.4164,0,0.4679869,-0.4679869,362.2262,86.24416,0.1872324,126.4268,28.20115,81,299.6678
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,49.48909,49.48909,0,0,0,49.48909,26.88187,0,7.105427E-15,0,13.3036,52.09378,49.48909,0,0,60.8998,263.9484,0,38.79019,-38.79019,321.3378,76.50884,0.1872324,54.438,10.64288,0,277.252
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,12.89734,12.89734,0,0,0,12.89734,271.1073,0,0,0,34.96565,13.57615,12.89734,0,0,104,225.1582,21.3895,0,21.3895,341.6296,81.34023,0.1841038,14.18708,27.97252,0,260.1239
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,40.60146,40.60146,0,0,0,40.60146,150.7135,0,0,0,61.19188,42.73838,40.60146,0,0,82.61052,244.4088,18.45351,0,18.45351,359.1362,85.50844,0.1814875,44.6616,48.95351,0,305.6006
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,54.90084,54.90084,0,-1,0,54.90084,24.62917,0,0,0,13.52162,57.79036,54.90084,0,0,64.15701,261.0169,0,44.26874,-44.26874,312.4728,74.39814,0.1814875,60.39092,10.8173,0,274.5385
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,16.90957,16.90957,0,0,0,16.90957,95.78268,0,0,0,16.19644,17.79955,16.90957,0,0,113.3445,216.7482,0,1.603108,-1.603108,310.783,73.9958,0.1814875,18.60053,12.95715,0,232.9446
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,115.1257,215.1451,10.32318,0,10.32318,320.5764,76.32757,0.180056,0,8.258545,0,225.4683
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,15.35317,15.35317,0,0,0,15.35317,39.43832,0,0,0,6.05503,16.16123,15.35317,0,0,104.8025,224.4359,0,10.1062,-10.1062,309.9236,73.79118,0.180056,16.88848,4.844024,0,230.491
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,66.8456,66.8456,81,0,22.761,66.8456,0,0,0,0,0,0,0,14.15439,13.44667,116.0317,214.3297,13.44667,0,13.44667,322.6802,76.82846,0.1812341,73.53017,0,81,214.3297
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,41.19874,41.19874,0,-1,0,41.19874,0,0,0,0,0,43.36709,41.19874,0,0,102.585,226.4317,0,43.36709,-43.36709,276.9673,65.94445,0.1812341,45.31861,0,0,226.4317
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,9.751892,9.751892,0,-1,0,9.751892,0,0,1.776357E-15,0,0,10.26515,9.751892,0,0,150.7706,183.0647,0,10.26515,-10.26515,266.1469,63.36817,0.1812341,10.72708,0,0,183.0647
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,48.48577,48.48577,0,-1,0,48.48577,0,0,7.105427E-15,0,0,51.03766,48.48577,0,0,162.1764,172.7995,0,51.03766,-51.03766,212.3484,50.55905,0.1812341,53.33435,0,0,172.7995
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,41.44617,41.44617,0,-1,0,41.44617,0,0,7.105427E-15,0,0,43.62755,41.44617,0,0,218.8849,121.7618,0,43.62755,-43.62755,166.3609,39.60967,0.1812341,45.59079,0,0,121.7618
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,41.50711,41.50711,0,-1,0,41.50711,0,0,7.105427E-15,0,0,43.6917,41.50711,0,0,267.3599,78.13429,0,43.6917,-43.6917,120.3059,28.64419,0.1812341,45.65782,0,0,78.13429
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.195435,4.195435,0,-1,0,4.195435,0,0,8.881784E-16,0,0,4.416247,4.195435,0,0,315.9062,34.4426,0,4.416247,-4.416247,115.6507,27.53583,0.1812341,4.614978,0,0,34.4426
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.12371,28.52503,0,-1,0,28.52503,0,0,2.598682,5.711053,0,30.02635,28.52503,0,0,320.8132,30.02635,0,30.02635,-30.02635,84.00017,20,0.1812341,34.23609,0,0,30.02635
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.49984,0,0,-1,0,0,0,0,20.49984,22.54982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1812341,22.54982,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,80.95548,0,0,-1,0,0,0,0,80.95548,89.05103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1812341,89.05103,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,12.51134,0,0,-1,0,0,0,0,12.51134,13.76247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1812341,13.76247,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,70.40091,70.40091,81,0,22.761,70.40091,0,0,0,0,0,0,0,10.59909,10.06914,354.1758,0,10.06914,0,10.06914,93.55259,22.27438,0.1821008,77.441,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,13.49384,13.49384,81,0,22.761,13.49384,0,0,0,0,0,0,0,67.50616,64.13085,344.1067,9.062223,64.13085,0,64.13085,154.3925,36.76004,0.1859671,14.84322,0,81,9.062223
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,279.9758,66.77999,78.06109,0,78.06109,228.4477,54.3922,0.1860481,0,7.488871,81,76.14108
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,36.59323,36.59323,81,0,22.761,36.59323,55.70642,0,0,0,20.38478,0,0,44.40677,42.18643,201.9147,137.035,62.57121,0,62.57121,287.808,68.52557,0.1895847,40.25256,16.30783,81,157.4198
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,33.94293,33.94293,0,-1,0,33.94293,66.69438,0,7.105427E-15,0,22.63803,35.7294,33.94293,0,0,139.3435,193.3491,0,13.09137,-13.09137,274.0085,65.23997,0.1895847,37.33722,18.11042,0,215.9871
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,23.55776,23.55776,0,0,0,23.55776,151.9903,0,0,0,35.80551,24.79765,23.55776,0,0,153.8895,180.2577,11.00786,0,11.00786,284.4514,67.72639,0.1882367,25.91354,28.64441,0,216.0632
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.324174,5.324174,0,0,0,5.324174,591.9579,0,0,0,31.51687,5.604394,5.324174,0,0,142.8816,190.1648,25.91248,0,25.91248,309.0342,73.57941,0.1851379,5.856592,25.2135,0,221.6816
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,116.9691,213.486,50.81232,0,50.81232,357.239,85.05673,0.1793482,0,40.64986,0,264.2983
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,80.39567,80.39567,81,0,22.761,80.39567,12.18042,0,0,0,9.792527,0,0,0.6043311,0.5741146,66.15681,259.2171,10.36664,0,10.36664,367.0736,87.39831,0.1799144,88.43523,7.834022,81,269.0096
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,55.79017,268.5471,32.09495,0,32.09495,397.5216,94.6478,0.1764511,0,25.67596,0,300.642
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,105.1211,105.1211,81,0,22.761,105.1211,32.16797,0,0,0,33.81531,25.3906,24.12107,0,0,23.69522,297.4325,8.424708,0,8.424708,405.5139,96.55075,0.1769066,115.6332,27.05225,81,331.2478
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,9.944888,0,0,25.2154,0,0,0,0,15.27051,305.0148,15.27051,0,15.27051,420.0009,100,0.1753091,0,20.17232,0,330.2302
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,30.33801,30.33801,0,0,0,30.33801,32.66667,0,0,0,9.91042,31.93475,30.33801,0,0,0,318.7582,0,22.02433,-22.02433,396.7852,94.47247,0.1753091,33.37182,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.362636,3.362636,0,0,0,3.362636,0,0,4.440892E-16,0,0,3.539616,3.362636,0,0,24.47148,296.7339,0,3.539616,-3.539616,393.0541,93.58411,0.1753091,3.698899,0,0,296.7339
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,25.74606,25.74606,0,-1,0,25.74606,0,0,0,0,0,27.10111,25.74606,0,0,28.40439,293.1943,0,27.10111,-27.10111,364.487,86.78244,0.1753091,28.32066,0,0,293.1943
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,21.46173,21.46173,0,-1,0,21.46173,0,0,3.552714E-15,0,0,22.59129,21.46173,0,0,58.51674,266.0932,0,22.59129,-22.59129,340.6737,81.11262,0.1753091,23.6079,0,0,266.0932
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.61817,243.5019,0,0,0,340.6737,81.11262,0.1753091,0,0,0,243.5019
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.83662,26.83662,0,-1,0,26.83662,0,0,3.552714E-15,0,0,28.24908,26.83662,0,0,83.61817,243.5019,0,28.24908,-28.24908,310.8965,74.02283,0.1753091,29.52029,0,0,243.5019
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,35.86804,35.86804,0,-1,0,35.86804,0,0,7.105427E-15,0,0,37.75583,35.86804,0,0,115.006,215.2528,0,37.75583,-37.75583,271.0984,64.54711,0.1753091,39.45484,0,0,215.2528
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,51.48674,51.48674,0,-1,0,51.48674,0,0,0,0,0,54.19658,51.48674,0,0,156.957,177.497,0,54.19658,-54.19658,213.9702,50.94518,0.1753091,56.63542,0,0,177.497
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,26.7314,26.7314,0,-1,0,26.7314,0,0,3.552714E-15,0,0,28.13832,26.7314,0,0,217.1754,123.3004,0,28.13832,-28.13832,184.3098,43.8832,0.1753091,29.40454,0,0,123.3004
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,39.21062,39.21062,0,-1,0,39.21062,0,0,0,0,0,41.27434,39.21062,0,0,248.4402,95.16208,0,41.27434,-41.27434,140.8028,33.52442,0.1753091,43.13168,0,0,95.16208
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.047267,3.047267,0,-1,0,3.047267,0,0,0,0,0,3.20765,3.047267,0,0,294.3005,53.88774,0,3.20765,-3.20765,137.4217,32.71938,0.1753091,3.351994,0,0,53.88774
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,82.93066,48.14608,0,-1,0,48.14608,0,0,34.78457,43.07764,0,50.68009,48.14608,0,0,297.8646,50.68009,0,50.68009,-50.68009,84.00017,20,0.1753091,91.22372,0,0,50.68009
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,58.55227,58.55227,81,0,22.761,58.55227,0,0,0,0,0,0,0,22.44773,21.32535,354.1758,0,21.32535,0,21.32535,104.2312,24.81689,0.176811,64.40749,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,50.53745,50.53745,81,0,22.761,50.53745,0,0,0,0,0,0,0,30.46255,28.93943,332.8505,19.19281,28.93943,0,28.93943,131.6855,31.35363,0.1787903,55.59119,0,81,19.19281
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,6.635389,6.635389,78.95118,0,22.24265,6.635389,299.9813,0,0,0,19.90493,0,0,72.31579,68.7,303.911,45.2383,88.60493,0,88.60493,215.7435,51.3674,0.1791509,7.298928,15.92394,81,65.14322
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,215.3061,124.9827,123.9974,0,123.9974,333.3778,79.37551,0.1752725,0,44.23793,81,180.2801
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,91.3087,236.5804,87.96975,0,87.96975,416.8332,99.24581,0.1677212,0,70.3758,0,324.5501
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,34.77175,34.77175,0,0,0,34.77175,297.093,63.36364,0,0,103.3044,36.60184,34.77175,0,0,3.338953,315.7532,3.338953,0,3.338953,420.0009,100,0.1674473,38.24892,82.64355,0,419.0576
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674473,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1674473,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,49.9047,49.9047,0,0,0,49.9047,245.6657,70.06747,0,0,122.5987,52.53126,49.9047,0,0,0,318.7582,0,0,0,420.0009,100,0.1674473,54.89516,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,8.786467,8.786467,0,-1,0,8.786467,1228.306,98.67577,0,0,107.9247,9.248912,8.786467,0,0,0,318.7582,0,0,0,420.0009,100,0.1674473,9.665112,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,72.97278,72.97278,20.25,0,7.39125,72.97278,124.7116,35.50786,0,0,91.00552,55.49766,52.72278,0,0,0,318.7582,0,0,0,420.0009,100,0.1674473,80.27006,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,21.90998,21.90998,0,0,0,21.90998,300.0533,42.67848,0,0,65.74162,23.06314,21.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1674473,24.10098,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,40.13688,40.13688,0,0,0,40.13688,68.74358,0,7.105427E-15,0,27.59153,42.24935,40.13688,0,0,0,318.7582,0,14.65782,-14.65782,404.5501,96.32127,0.1674473,44.15057,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.28646,304.1004,0,0,0,404.5501,96.32127,0.1674473,0,0,0,304.1004
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,33.62044,33.62044,0,-1,0,33.62044,0,0,0,0,0,35.38993,33.62044,0,0,16.28646,304.1004,0,35.38993,-35.38993,367.2459,87.43932,0.1674473,36.98248,0,0,304.1004
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.546119,3.546119,0,-1,0,3.546119,0,0,4.440892E-16,0,0,3.732757,3.546119,0,0,55.60862,268.7105,0,3.732757,-3.732757,363.3112,86.50249,0.1674473,3.900731,0,0,268.7105
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.75612,264.9777,0,0,0,363.3112,86.50249,0.1674473,0,0,0,264.9777
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,42.79371,42.79371,0,-1,0,42.79371,0,0,7.105427E-15,0,0,45.04601,42.79371,0,0,59.75612,264.9777,0,45.04601,-45.04601,315.8286,75.19712,0.1674473,47.07308,0,0,264.9777
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,14.04363,14.04363,0,-1,0,14.04363,0,0,1.776357E-15,0,0,14.78277,14.04363,0,0,109.8072,219.9317,0,14.78277,-14.78277,300.2461,71.48703,0.1674473,15.44799,0,0,219.9317
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,12.14527,12.14527,0,-1,0,12.14527,0,0,1.776357E-15,0,0,12.78449,12.14527,0,0,126.2325,205.1489,0,12.78449,-12.78449,286.7701,68.27846,0.1674473,13.3598,0,0,205.1489
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,27.28773,27.28773,0,-1,0,27.28773,0,0,3.552714E-15,0,0,28.72393,27.28773,0,0,140.4375,192.3644,0,28.72393,-28.72393,256.4924,61.0695,0.1674473,30.0165,0,0,192.3644
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,71.56786,68.7,0,-1,0,68.7,0,0,2.867857,10.02464,0,72.31579,68.7,0,0,172.353,163.6405,0,72.31579,-72.31579,180.2649,42.92012,0.1674473,78.72464,0,0,163.6405
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,13.00096,13.00096,0,-1,0,13.00096,0,0,0,0,0,13.68522,13.00096,0,0,252.7039,91.32472,0,13.68522,-13.68522,165.8394,39.48549,0.1674473,14.30105,0,0,91.32472
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.48033,31.48033,0,-1,0,31.48033,0,0,7.105427E-15,0,0,33.13719,31.48033,0,0,267.9097,77.6395,0,33.13719,-33.13719,130.9097,31.16892,0.1674473,34.62837,0,0,77.6395
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,35.05163,35.05163,0,0,0,35.05163,0,0,0,0,0,36.89645,35.05163,0,0,304.7288,44.50231,0,36.89645,-36.89645,92.01745,21.90887,0.1674473,38.55679,0,0,44.50231
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.7249,7.605859,0,0,0,92.01745,21.90887,0.1674473,0,0,0,7.605859
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,345.7249,7.605859,15.18954,0,15.18954,106.4275,25.33983,0.1662129,0,12.15163,0,22.7954
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,18.68941,18.68941,0,0,0,18.68941,198.7794,0,0,0,37.15069,19.67306,18.68941,0,0,330.5353,21.27645,17.47763,0,17.47763,123.0082,29.28762,0.1648148,20.55835,29.72055,0,58.42714
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,16.2684,16.2684,0,-1,0,16.2684,423.7825,0,0,0,68.94263,17.12463,16.2684,0,0,313.0577,37.00632,51.818,0,51.818,172.1671,40.99209,0.1608046,17.89524,55.15411,0,105.949
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,80.77147,80.77147,81,0,22.761,80.77147,124.8525,0,0,0,100.8452,0,0,0.22853,0.2171035,261.2397,83.64252,101.0623,0,101.0623,268.0432,63.81969,0.161175,88.84862,80.67615,81,184.4877
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,5.141426,5.141426,73.71165,0,20.91705,5.141426,1848.43,1.421085E-14,0,0,95.03568,0,0,68.57022,65.14171,160.1774,174.5986,160.1774,0,160.1774,420.0009,100,0.1566629,5.655569,76.02854,81,269.6342
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,12.08832,12.08832,0,-1,0,12.08832,862.6675,91.55748,0,0,104.282,12.72455,12.08832,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,13.29715,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.260386,1.260386,0,0,0,1.260386,6894.147,85.56617,0,0,86.89289,1.326722,1.260386,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,1.386425,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,78.5266,78.5266,20.25,0,7.39125,78.5266,78.67994,0.4408928,0,0,61.78468,61.34379,58.2766,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,86.37926,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,10.7545,10.7545,0,0,0,10.7545,270.319,17.75094,0,0,29.07147,11.32053,10.7545,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,11.82995,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566629,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,28.82325,28.82325,0,-1,0,28.82325,0,0,3.552714E-15,0,0,30.34027,28.82325,0,0,0,318.7582,0,30.34027,-30.34027,388.0194,92.38538,0.1566629,31.70558,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,27.94692,27.94692,0,-1,0,27.94692,0,0,3.552714E-15,0,0,29.41781,27.94692,0,0,33.71141,288.418,0,29.41781,-29.41781,357.0103,85.00228,0.1566629,30.74161,0,0,288.418
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.39787,259.0002,0,0,0,357.0103,85.00228,0.1566629,0,0,0,259.0002
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,16.77052,16.77052,0,-1,0,16.77052,0,0,0,0,0,17.65318,16.77052,0,0,66.39787,259.0002,0,17.65318,-17.65318,338.4022,80.57179,0.1566629,18.44758,0,0,259.0002
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,5.577059,5.577059,0,-1,0,5.577059,0,0,0,0,0,5.870588,5.577059,0,0,86.01251,241.347,0,5.870588,-5.870588,332.2141,79.09843,0.1566629,6.134765,0,0,241.347
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,19.69726,19.69726,0,-1,0,19.69726,0,0,3.552714E-15,0,0,20.73396,19.69726,0,0,92.53539,235.4764,0,20.73396,-20.73396,310.3586,73.89474,0.1566629,21.66699,0,0,235.4764
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,48.20573,48.20573,0,-1,0,48.20573,0,0,0,0,0,50.74287,48.20573,0,0,115.5731,214.7424,0,50.74287,-50.74287,256.8708,61.15961,0.1566629,53.0263,0,0,214.7424
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.48718,21.48718,0,-1,0,21.48718,0,0,3.552714E-15,0,0,22.61808,21.48718,0,0,171.9541,163.9995,0,22.61808,-22.61808,233.0293,55.48306,0.1566629,23.6359,0,0,163.9995
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,16.36493,16.36493,0,-1,0,16.36493,0,0,0,0,0,17.22624,16.36493,0,0,197.0853,141.3815,0,17.22624,-17.22624,214.8713,51.15972,0.1566629,18.00142,0,0,141.3815
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,45.76174,45.76174,0,-1,0,45.76174,0,0,7.105427E-15,0,0,48.17025,45.76174,0,0,216.2256,124.1552,0,48.17025,-48.17025,164.0954,39.07024,0.1566629,50.33791,0,0,124.1552
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.7481,75.98497,0,0,0,164.0954,39.07024,0.1566629,0,0,0,75.98497
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,39.17361,39.17361,0,0,0,39.17361,0,0,0,0,0,41.23538,39.17361,0,0,269.7481,75.98497,0,41.23538,-41.23538,120.6294,28.72124,0.1566629,43.09098,0,0,75.98497
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,12.30378,12.30378,0,0,0,12.30378,196.5438,0,0,0,24.18232,12.95135,12.30378,0,0,315.5652,34.74958,11.23097,0,11.23097,131.2841,31.25805,0.1559305,13.53416,19.34586,0,58.93191
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,37.88406,37.88406,0,0,0,37.88406,129.6471,0,0,0,49.11557,39.87796,37.88406,0,0,304.3342,44.85746,9.237615,0,9.237615,140.0477,33.34461,0.1553331,41.67247,39.29246,0,93.97304
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,39.97548,39.97548,0,-1,0,39.97548,155.1588,0,0,0,62.02545,42.07944,39.97548,0,0,295.0966,53.17132,19.946,0,19.946,158.9701,37.84995,0.1540588,43.97302,49.62036,0,115.1968
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,84.16502,84.16502,81,0,22.761,84.16502,103.0821,0,0,0,86.75908,3.331593,3.165013,0,0,275.1506,71.12272,83.42748,0,83.42748,238.1164,56.69426,0.1557388,92.58151,69.40726,81,157.8818
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,93.68329,93.68329,81,0,22.761,93.68329,100.7218,0,0,0,94.35951,13.35083,12.68329,0,0,191.7231,146.2075,81.00869,0,81.00869,314.968,74.99222,0.1569449,103.0516,75.48761,81,240.567
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.445186,1.445186,20.25,0,7.39125,1.445186,7810.238,20.96292,0,0,112.8725,0,0,0,0,110.7144,219.1153,110.7144,0,110.7144,420.0009,100,0.1505247,1.589705,90.29799,81,331.9878
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,73.29744,73.29744,20.25,0,7.39125,73.29744,157.2024,59.38591,0,0,115.2253,55.83941,53.04744,0,0,0,318.7582,0,0,0,420.0009,100,0.1505247,80.62718,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,57.23028,57.23028,0,-1,0,57.23028,181.9264,43.87458,0,0,104.117,60.2424,57.23028,0,0,0,318.7582,0,0,0,420.0009,100,0.1505247,62.9533,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,37.70144,37.70144,0,0,0,37.70144,209.1743,39.17599,0,0,78.86172,39.68573,37.70144,0,0,0,318.7582,0,0,0,420.0009,100,0.1505247,41.47158,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,68.99814,68.99814,20.25,0,7.39125,68.99814,74.74219,0.2568901,0,0,51.57072,51.31383,48.74814,0,0,0,318.7582,0,0,0,420.0009,100,0.1505247,75.89795,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,45.07164,45.07164,0,0,0,45.07164,57.80964,0,0,0,26.05575,47.44383,45.07164,0,0,0,318.7582,0,21.38808,-21.38808,397.4558,94.63215,0.1505247,49.5788,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.47857,46.47857,0,0,0,46.47857,0,0,7.105427E-15,0,0,48.92481,46.47857,0,0,23.76453,297.3701,0,48.92481,-48.92481,345.8846,82.3533,0.1505247,51.12643,0,0,297.3701
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,90.15274,68.7,0,-1,0,68.7,0,0,21.45274,30.46801,0,72.31579,68.7,0,0,78.12543,248.4453,0,72.31579,-72.31579,269.657,64.20392,0.1505247,99.16801,0,0,248.4453
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,78.27343,68.7,0,-1,0,68.7,0,0,9.573431,17.40077,0,72.31579,68.7,0,0,158.4763,176.1295,0,72.31579,-72.31579,193.4295,46.05455,0.1505247,86.10078,0,0,176.1295
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,44.93712,44.93712,0,-1,0,44.93712,0,0,7.105427E-15,0,0,47.30223,44.93712,0,0,238.8272,103.8138,0,47.30223,-47.30223,143.5685,34.18292,0.1505247,49.43083,0,0,103.8138
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,52.73288,52.73288,0,-1,0,52.73288,0,0,7.105427E-15,4.320211,0,55.50829,52.73288,0,0,291.3852,56.51153,0,55.50829,-55.50829,85.05767,20.25179,0.1505247,58.00616,0,0,56.51153
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.0611,1.003238,0,0,0,85.05767,20.25179,0.1505247,0,0,0,1.003238
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.49313,0.953076,0,-1,0,0.953076,0,0,35.54005,39.18936,0,1.003238,0.953076,0,0,353.0611,1.003238,0,1.003238,-1.003238,84.00017,20,0.1505247,40.14244,0,0,1.003238
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,40.20192,0,0,-1,0,0,0,0,40.20192,44.22211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505247,44.22211,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,45.21472,0,0,-1,0,0,0,0,45.21472,49.73619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505247,49.73619,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,46.38625,0,0,-1,0,0,0,0,46.38625,51.02488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505247,51.02488,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,58.60458,0,0,-1,0,0,0,0,58.60458,64.46503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505247,64.46503,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505247,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,46.53624,46.53624,81,0,22.761,46.53624,0,0,0,0,0,0,0,34.46376,32.74057,354.1758,0,32.74057,0,32.74057,115.0606,27.39533,0.1522624,51.18987,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,60.43745,60.43745,81,0,22.761,60.43745,25.71087,0,0,0,15.53899,0,0,20.56255,19.53442,321.4352,29.46651,35.07341,0,35.07341,148.3342,35.31758,0.1539168,66.4812,12.43119,81,45.0055
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,53.58509,53.58509,81,0,22.761,53.58509,72.65564,0,0,0,38.93259,0,0,27.41491,26.04417,286.3618,61.03258,64.97675,0,64.97675,209.9765,49.99431,0.1564091,58.9436,31.14607,81,99.96516
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,60.88581,60.88581,0,-1,0,60.88581,104.6384,0,0,0,63.70992,64.09032,60.88581,0,0,221.3851,119.5117,0,0.3804059,-0.3804059,209.5755,49.89884,0.1564091,66.97439,50.96794,0,183.2216
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,15.48219,15.48219,0,0,0,15.48219,645.6814,0,0,0,99.96561,16.29704,15.48219,0,0,221.8077,119.1313,83.66857,0,83.66857,288.9505,68.7976,0.1519319,17.03041,79.97249,0,219.0969
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,22.95447,22.95447,0,0,0,22.95447,469.506,0,0,0,107.7726,24.1626,22.95447,0,0,138.1392,194.433,83.61,0,83.61,368.2699,87.68314,0.1477068,25.24992,86.21808,0,302.2056
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,94.5001,94.5001,26.71388,0,9.026612,94.5001,133.2095,0,0,0,125.8831,71.3539,67.78621,0,0,54.52918,269.682,54.52918,0,54.52918,420.0009,100,0.1451595,103.9501,100.7065,81,395.5651
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,31.42098,31.42098,0,0,0,31.42098,406.0005,94.49461,0,0,127.5693,33.07471,31.42098,0,0,0,318.7582,0,0,0,420.0009,100,0.1451595,34.56307,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,26.68641,26.68641,0,-1,0,26.68641,405.6815,80.17088,0,0,108.2618,28.09096,26.68641,0,0,0,318.7582,0,0,0,420.0009,100,0.1451595,29.35506,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,88.67692,88.67692,20.25,0,7.39125,88.67692,96.25621,13.32871,0,0,85.35704,72.02834,68.42692,0,0,0,318.7582,0,0,0,420.0009,100,0.1451595,97.54461,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,84.40101,84.40101,30.64045,0,10.02003,84.40101,67.04903,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1451595,92.8411,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,21.18535,21.18535,0,0,0,21.18535,132.4102,5.751202,0,0,28.05157,22.30037,21.18535,0,0,0,318.7582,0,0,0,420.0009,100,0.1451595,23.30389,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,106.106,106.106,81,0,22.761,106.106,0,0,0,0,0,26.42737,25.106,0,0,0,318.7582,0,26.42737,-26.42737,392.144,93.36742,0.1451595,116.7166,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,120.7389,68.7,0,-1,0,68.7,0,0,52.03895,64.11285,0,72.31579,68.7,0,0,29.36375,292.3308,0,72.31579,-72.31579,315.9164,75.21804,0.1451595,132.8128,0,0,292.3308
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,103.644,68.7,0,-1,0,68.7,0,0,34.94401,45.30841,0,72.31579,68.7,0,0,109.7146,220.0151,0,72.31579,-72.31579,239.6889,57.06866,0.1451595,114.0084,0,0,220.0151
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.0655,147.6993,0,0,0,239.6889,57.06866,0.1451595,0,0,0,147.6993
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,42.63914,42.63914,0,-1,0,42.63914,0,0,7.105427E-15,0,0,44.8833,42.63914,0,0,190.0655,147.6993,0,44.8833,-44.8833,192.3777,45.80413,0.1451595,46.90305,0,0,147.6993
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,29.82867,29.82867,0,-1,0,29.82867,0,0,3.552714E-15,0,0,31.3986,29.82867,0,0,239.9358,102.816,0,31.3986,-31.3986,159.2807,37.9239,0.1451595,32.81154,0,0,102.816
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.8232,71.41737,0,0,0,159.2807,37.9239,0.1451595,0,0,0,71.41737
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.8232,71.41737,0,0,0,159.2807,37.9239,0.1451595,0,0,0,71.41737
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.88038,18.88038,0,-1,0,18.88038,0,0,0,0,0,19.87409,18.88038,0,0,274.8232,71.41737,0,19.87409,-19.87409,138.3315,32.93602,0.1451595,20.76842,0,0,71.41737
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.52383,26.52383,0,-1,0,26.52383,0,0,0,0,0,27.91982,26.52383,0,0,296.9055,51.54327,0,27.91982,-27.91982,108.9015,25.92887,0.1451595,29.17621,0,0,51.54327
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,12.99486,12.99486,0,-1,0,12.99486,0,0,0,0,0,13.6788,12.99486,0,0,327.9275,23.62346,0,13.6788,-13.6788,94.48276,22.49585,0.1451595,14.29434,0,0,23.62346
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.38804,23.38804,81,0,22.761,23.38804,0,0,0,0,0,0,0,57.61197,54.73137,343.1262,9.944659,54.73137,0,54.73137,146.4055,34.85838,0.1478075,25.72684,0,81,9.944659
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.38054,23.38054,81,0,22.761,23.38054,0,0,0,0,0,0,0,57.61946,54.73848,288.3948,59.20289,54.73848,0,54.73848,198.335,47.22252,0.1503644,25.7186,0,81,59.20289
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,233.6563,108.4675,89.49285,0,89.49285,283.2354,67.43685,0.1507263,0,16.63428,81,129.2604
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,38.66481,38.66481,81,0,22.761,38.66481,120.2774,0,0,0,46.50503,0,0,42.33519,40.21843,144.1635,189.0111,86.72346,0,86.72346,365.5085,87.02565,0.1519232,42.53129,37.20403,81,235.5161
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,24.23864,24.23864,0,-1,0,24.23864,298.5247,0,0,0,72.35835,25.51436,24.23864,0,0,57.44002,267.0622,46.84398,0,46.84398,409.9485,97.60661,0.1498262,26.66251,57.88668,0,339.4206
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,60.78206,60.78206,0,0,0,60.78206,171.1874,29.47406,0,0,104.0512,63.98112,60.78206,0,0,10.59603,309.2218,10.59603,0,10.59603,420.0009,100,0.1493598,66.86027,83.24097,0,413.273
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,106.31,106.31,37.60999,0,11.78333,106.31,105.4866,39.827,0,0,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1493598,116.941,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493598,0,87.06746,0,427.5926
