Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,56.78658,56.78658,0,0,0,56.78658,170.7901,37.21049,0,0,96.98583,59.77535,56.78658,0,0,0,318.7582,0,0,0,420.0009,100,0.1493598,62.46524,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,32.88533,32.88533,0,-1,0,32.88533,274.6677,55.70924,0,0,90.32538,34.61614,32.88533,0,0,0,318.7582,0,0,0,420.0009,100,0.1493598,36.17387,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,56.35783,56.35783,0,0,0,56.35783,128.4959,13.09345,0,0,72.41748,59.32403,56.35783,0,0,0,318.7582,0,0,0,420.0009,100,0.1493598,61.99361,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1493598,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,42.99402,42.99402,0,0,0,42.99402,70.42655,0,0,0,30.27921,45.25687,42.99402,0,0,0,318.7582,0,14.97766,-14.97766,404.213,96.241,0.1493598,47.29343,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,53.66428,53.66428,0,0,0,53.66428,0,0,7.105427E-15,0,0,56.48872,53.66428,0,0,16.64184,303.7806,0,56.48872,-56.48872,344.6687,82.0638,0.1493598,59.03071,0,0,303.7806
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,90.65907,68.7,0,-1,0,68.7,0,0,21.95906,31.02497,0,72.31579,68.7,0,0,79.40708,247.2919,0,72.31579,-72.31579,268.4411,63.91443,0.1493598,99.72497,0,0,247.2919
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.758,174.9761,0,0,0,268.4411,63.91443,0.1493598,0,0,0,174.9761
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,86.17644,68.7,0,-1,0,68.7,0,0,17.47643,26.09408,0,72.31579,68.7,0,0,159.758,174.9761,0,72.31579,-72.31579,192.2136,45.76505,0.1493598,94.79408,0,0,174.9761
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,18.50366,18.50366,0,-1,0,18.50366,0,0,3.552714E-15,0,0,19.47754,18.50366,0,0,240.1088,102.6603,0,19.47754,-19.47754,171.6825,40.8767,0.1493598,20.35403,0,0,102.6603
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7505,83.18273,0,0,0,171.6825,40.8767,0.1493598,0,0,0,83.18273
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7505,83.18273,0,0,0,171.6825,40.8767,0.1493598,0,0,0,83.18273
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,71.40245,68.7,0,-1,0,68.7,0,0,2.702453,9.842699,0,72.31579,68.7,0,0,261.7505,83.18273,0,72.31579,-72.31579,95.45493,22.72732,0.1493598,78.5427,0,0,83.18273
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,49.59021,10.3236,0,-1,0,10.3236,0,0,39.26662,44.22564,0,10.86694,10.3236,0,0,342.1014,10.86694,0,10.86694,-10.86694,84.00017,20,0.1493598,54.54923,0,0,10.86694
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.22316,0,0,-1,0,0,0,0,18.22316,20.04547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493598,20.04547,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493598,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,59.22601,59.22601,81,0,22.761,59.22601,0,0,0,0,0,0,0,21.774,20.6853,354.1758,0,20.6853,0,20.6853,103.624,24.67232,0.1502449,65.14861,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,83.23075,83.23075,81,0,22.761,83.23075,0,0,0,0,0,2.348158,2.230751,0,0,333.4905,18.61677,0,2.348158,-2.348158,101.1488,24.083,0.1502449,91.55383,0,81,18.61677
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,336.0996,16.26861,73.32856,0,73.32856,170.7144,40.6462,0.1512794,0,3.702849,81,20.89717
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.802738,1.802738,74.11853,0,21.01999,1.802738,1915.984,0,0,0,34.54018,0,0,72.31579,68.7,262.771,82.26431,103.2402,0,103.2402,268.6566,63.96573,0.1511475,1.983012,27.63214,81,116.8045
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,67.05797,67.05797,0,-1,0,67.05797,92.79998,0,0,5.063762,62.22978,70.58733,67.05797,0,0,159.5308,175.1805,0,8.357555,-8.357555,259.847,61.8682,0.1511475,73.76376,49.78382,0,237.4102
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,168.817,166.8229,65.39992,0,65.39992,321.8908,76.6405,0.1484517,0,52.31993,0,232.2228
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,39.96893,39.96893,0,0,0,39.96893,207.0534,0,0,0,82.75702,42.07256,39.96893,0,0,103.4171,225.6828,40.68447,0,40.68447,360.4875,85.83017,0.1468227,43.96582,66.20562,0,308.4398
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,12.47265,12.47265,0,0,0,12.47265,680.8438,9.057555,0,0,84.91929,13.12911,12.47265,0,0,62.73263,262.2989,62.73263,0,62.73263,420.0009,100,0.1443798,13.71992,67.93543,0,347.2181
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,51.29038,51.29038,0,0,0,51.29038,80.54091,0,0,0,41.30974,53.98987,51.29038,0,0,0,318.7582,0,12.68013,-12.68013,406.6348,96.81762,0.1443798,56.41942,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,55.20843,55.20843,0,-1,0,55.20843,67.354,0,0,0,37.18509,58.11414,55.20843,0,0,14.08904,306.0781,0,20.92905,-20.92905,384.5736,91.56497,0.1443798,60.72927,29.74807,0,343.2632
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,28.00603,28.00603,0,0,0,28.00603,123.3267,0,0,0,34.53889,29.48003,28.00603,0,0,37.34354,285.149,5.058867,0,5.058867,389.3729,92.70765,0.1441863,30.80663,27.63111,0,319.6879
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,16.82617,16.82617,0,0,0,16.82617,126.1081,0,0,0,21.21918,17.71176,16.82617,0,0,32.28467,289.702,3.507414,0,3.507414,392.7003,93.49989,0.1440525,18.50879,16.97534,0,310.9212
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,57.58791,57.58791,0,0,0,57.58791,26.17479,0,7.105427E-15,0,15.07352,60.61885,57.58791,0,0,28.77726,292.8587,0,45.54534,-45.54534,344.6913,82.0692,0.1440525,63.3467,12.05881,0,307.9322
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,78.56907,78.56907,81,0,22.761,78.56907,0,0,0,0,0,0,0,2.430928,2.309381,79.38319,247.3134,2.309381,0,2.309381,346.8822,82.59084,0.1441452,86.42598,0,81,247.3134
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,65.07983,65.07983,0,-1,0,65.07983,0,0,0,2.887809,0,68.50508,65.07983,0,0,77.07381,249.3918,0,68.50508,-68.50508,274.6715,65.39785,0.1441452,71.58781,0,0,249.3918
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,66.77002,66.77002,0,-1,0,66.77002,0,0,0,4.747019,0,70.28423,66.77002,0,0,153.1906,180.8867,0,70.28423,-70.28423,200.5854,47.75834,0.1441452,73.44702,0,0,180.8867
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.2841,110.6025,0,0,0,200.5854,47.75834,0.1441452,0,0,0,110.6025
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,5.718155,5.718155,0,-1,0,5.718155,0,0,8.881784E-16,0,0,6.019111,5.718155,0,0,231.2841,110.6025,0,6.019111,-6.019111,194.2407,46.2477,0.1441452,6.289971,0,0,110.6025
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.67907,36.67907,0,-1,0,36.67907,0,0,7.105427E-15,0,0,38.60954,36.67907,0,0,237.972,104.5834,0,38.60954,-38.60954,153.5427,36.55771,0.1441452,40.34697,0,0,104.5834
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,22.20807,22.20807,0,-1,0,22.20807,0,0,0,0,0,23.37691,22.20807,0,0,280.8716,65.97384,0,23.37691,-23.37691,128.9013,30.69072,0.1441452,24.42888,0,0,65.97384
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,21.72249,21.72249,0,-1,0,21.72249,0,0,3.552714E-15,0,0,22.86577,21.72249,0,0,306.8459,42.59692,0,22.86577,-22.86577,104.7986,24.952,0.1441452,23.89474,0,0,42.59692
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,28.75937,18.74459,0,-1,0,18.74459,0,0,10.01478,12.89072,0,19.73115,18.74459,0,0,332.2523,19.73115,0,19.73115,-19.73115,84.00017,20,0.1441452,31.63531,0,0,19.73115
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.66305,0,0,-1,0,0,0,0,18.66305,20.52935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441452,20.52935,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,41.25668,0,0,-1,0,0,0,0,41.25668,45.38235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441452,45.38235,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441452,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,53.03827,53.03827,81,0,22.761,53.03827,0,0,0,0,0,0,0,27.96173,26.56365,354.1758,0,26.56365,0,26.56365,109.2007,26.0001,0.1452039,58.34209,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,15.8726,15.8726,81,0,22.761,15.8726,72.96173,0,0,0,11.58092,0,0,65.1274,61.87103,327.6122,23.90728,73.45195,0,73.45195,178.8833,42.59118,0.146856,17.45986,9.26474,81,35.48821
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,6.538692,6.538692,78.85448,0,22.21818,6.538692,408.0723,0,0,0,26.68259,0,0,72.31579,68.7,254.1602,90.01404,95.38259,0,95.38259,269.3712,64.13586,0.1474764,7.192561,21.34608,81,116.6966
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,62.01237,62.01237,0,-1,0,62.01237,107.6345,0,0,0,66.74669,65.27618,62.01237,0,0,158.7776,175.8584,1.470507,0,1.470507,270.7662,64.46802,0.1474219,68.21361,53.39735,0,242.6051
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,157.3071,177.1818,75.81842,0,75.81842,342.6939,81.59362,0.1446646,0,60.65474,0,253.0003
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,50.1685,50.1685,0,0,0,50.1685,114.7658,0,0,0,57.57626,52.80894,50.1685,0,0,81.48869,245.4184,4.767321,0,4.767321,347.2166,82.67045,0.1444947,55.18534,46.06101,0,302.9947
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,81.19654,81.19654,81,0,22.761,81.19654,52.64063,0,0,0,42.74237,0.2068868,0.1965425,0,0,76.72136,249.709,42.53548,0,42.53548,387.5693,92.27821,0.1457659,89.3162,34.1939,81,292.4514
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,131.0639,131.0639,81,0,22.761,131.0639,46.66621,0,0,0,61.16256,52.69886,50.06392,0,0,34.18587,287.9909,8.463698,0,8.463698,395.5986,94.18996,0.1460157,144.1703,48.93005,81,349.1535
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,36.71145,36.71145,0,-1,0,36.71145,79.91271,0,0,0,29.33712,38.64363,36.71145,0,0,25.72218,295.6083,0,9.306517,-9.306517,385.7887,91.85427,0.1460157,40.3826,23.46969,0,324.9454
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,78.37724,78.37724,81,0,22.761,78.37724,28.06195,0,0,0,21.99419,0,0,2.622761,2.491623,36.06275,286.3018,24.48581,0,24.48581,409.018,97.38504,0.14675,86.21497,17.59535,81,308.2959
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,26.18547,26.18547,0,0,0,26.18547,40.75156,0,3.552714E-15,0,10.67099,27.56365,26.18547,0,0,11.57694,308.339,0,16.89267,-16.89267,391.2115,93.14542,0.14675,28.80402,8.53679,0,319.0099
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,30.34657,291.4463,7.547887,0,7.547887,398.3721,94.85031,0.1464825,0,6.03831,0,298.9942
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,36.09983,36.09983,0,0,0,36.09983,0,0,7.105427E-15,0,0,37.99982,36.09983,0,0,22.79869,298.2394,0,37.99982,-37.99982,358.3168,85.31335,0.1464825,39.70981,0,0,298.2394
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,101.2111,68.7,0,-1,0,68.7,0,0,32.51112,42.63223,0,72.31579,68.7,0,0,65.02071,260.2396,0,72.31579,-72.31579,282.0892,67.16397,0.1464825,111.3322,0,0,260.2396
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,71.86178,68.7,0,-1,0,68.7,0,0,3.161782,10.34796,0,72.31579,68.7,0,0,145.3716,187.9238,0,72.31579,-72.31579,205.8617,49.0146,0.1464825,79.04796,0,0,187.9238
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,56.1754,56.1754,0,-1,0,56.1754,0,0,7.105427E-15,0,0,59.132,56.1754,0,0,225.7225,115.608,0,59.132,-59.132,143.5311,34.174,0.1464825,61.79294,0,0,115.608
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.44479,40.44479,0,-1,0,40.44479,0,0,0,0,0,42.57347,40.44479,0,0,291.4247,56.47601,0,42.57347,-42.57347,98.65473,23.48918,0.1464825,44.48928,0,0,56.47601
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,13.46436,13.20741,0,-1,0,13.20741,0,0,0.2569449,1.603381,0,13.90254,13.20741,0,0,338.7285,13.90254,0,13.90254,-13.90254,84.00017,20,0.1464825,14.81079,0,0,13.90254
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,12.59079,0,0,-1,0,0,0,0,12.59079,13.84986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,13.84986,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,65.75185,0,0,-1,0,0,0,0,65.75185,72.32703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,72.32703,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,25.75272,0,0,-1,0,0,0,0,25.75272,28.32799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,28.32799,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,10.69163,0,0,-1,0,0,0,0,10.69163,11.76079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,11.76079,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,82.68997,81,81,0,22.761,81,0,0,1.689974,9.958971,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464825,90.95897,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,8.126553,8.126553,80.44234,0,22.61991,8.126553,252.4961,0,0,0,20.51923,0,0,72.31579,68.7,354.1758,0,89.21923,0,89.21923,168.641,40.15253,0.1473929,8.939208,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,58.25837,58.25837,81,0,22.761,58.25837,70.23758,0,0,0,40.91927,0,0,22.74162,21.60454,264.9566,80.2973,62.52382,0,62.52382,227.9563,54.27519,0.1492241,64.08421,32.73542,81,121.2166
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,202.4328,136.5687,59.23578,0,59.23578,284.1523,67.65517,0.1471933,0,47.38863,0,195.8045
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,37.23662,37.23662,0,0,0,37.23662,213.263,0,0,0,79.41193,39.19644,37.23662,0,0,143.197,189.881,40.2155,0,40.2155,322.304,76.7389,0.1458457,40.96028,63.52955,0,269.2929
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.443258,4.443258,0,0,0,4.443258,2483.584,2.693457,0,0,110.3521,4.677114,4.443258,0,0,102.9815,226.0749,102.9815,0,102.9815,420.0009,100,0.142505,4.887583,88.28165,0,336.4269
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142505,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142505,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,30.92766,30.92766,0,-1,0,30.92766,301.0647,60.55683,0,0,93.11227,32.55543,30.92766,0,0,0,318.7582,0,0,0,420.0009,100,0.142505,34.02043,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142505,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142505,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,92.07156,92.07156,75.44682,0,21.35604,92.07156,19.00666,3.552714E-15,0,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.142505,101.2787,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,36.80078,36.80078,0,0,0,36.80078,0,0,7.105427E-15,0,0,38.73766,36.80078,0,0,0,318.7582,0,38.73766,-38.73766,379.1678,90.27785,0.142505,40.48086,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,73.89457,68.7,0,-1,0,68.7,0,0,5.19457,12.58403,0,72.31579,68.7,0,0,43.04185,280.0206,0,72.31579,-72.31579,302.9402,72.12848,0.142505,81.28403,0,0,280.0206
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,45.85244,45.85244,0,-1,0,45.85244,0,0,7.105427E-15,0,0,48.26572,45.85244,0,0,123.3927,207.7048,0,48.26572,-48.26572,252.0637,60.01504,0.142505,50.43768,0,0,207.7048
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,50.82522,50.82522,0,-1,0,50.82522,0,0,7.105427E-15,0,0,53.50023,50.82522,0,0,177.0213,159.439,0,53.50023,-53.50023,195.6695,46.58788,0.142505,55.90775,0,0,159.439
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.295163,5.295163,0,-1,0,5.295163,0,0,0,0,0,5.573856,5.295163,0,0,236.466,105.9388,0,5.573856,-5.573856,189.7941,45.18899,0.142505,5.824679,0,0,105.9388
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,46.50391,46.50391,0,-1,0,46.50391,0,0,7.105427E-15,0,0,48.95148,46.50391,0,0,242.6592,100.365,0,48.95148,-48.95148,138.1947,32.90344,0.142505,51.1543,0,0,100.365
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,70.69727,48.8428,0,-1,0,48.8428,0,0,21.85447,28.9242,0,51.41347,48.8428,0,0,297.0497,51.41347,0,51.41347,-51.41347,84.00017,20,0.142505,77.767,0,0,51.41347
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.38981,0,0,-1,0,0,0,0,26.38981,29.02879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142505,29.02879,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.58205,0,0,-1,0,0,0,0,23.58205,25.94026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142505,25.94026,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,12.3927,0,0,-1,0,0,0,0,12.3927,13.63198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142505,13.63198,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,45.64688,0,0,-1,0,0,0,0,45.64688,50.21157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142505,50.21157,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.140399,1.140399,73.45618,0,20.85242,1.140399,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1436369,1.254438,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,65.11221,65.11221,81,0,22.761,65.11221,0,0,0,0,0,0,0,15.88779,15.0934,285.4758,61.83,15.0934,0,15.0934,163.4936,38.92696,0.1441388,71.62344,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,68.17681,68.17681,81,0,22.761,68.17681,15.86088,0,0,0,10.81345,0,0,12.82319,12.18203,270.3824,75.41405,22.99547,0,22.99547,185.309,44.1211,0.1448292,74.99449,8.650757,81,86.2275
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,76.88675,76.88675,81,0,22.761,76.88675,57.23005,0,0,0,44.00232,0,0,4.113254,3.907591,247.3869,96.10999,47.90992,0,47.90992,230.7603,54.94283,0.1461127,84.57542,35.20186,81,140.1123
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,26.6154,26.6154,0,-1,0,26.6154,221.5493,0,0,0,58.96624,28.01621,26.6154,0,0,199.477,139.2289,30.95002,0,30.95002,260.1221,61.93371,0.1451467,29.27694,47.17299,0,198.1951
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.359193,4.359193,0,0,0,4.359193,1113.392,0,0,0,48.5349,4.588624,4.359193,0,0,168.527,167.0839,43.94627,0,43.94627,301.8132,71.86014,0.1437968,4.795113,38.82792,0,215.6188
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,124.5807,206.6356,50.70488,0,50.70488,349.916,83.31318,0.1422702,0,40.5639,0,257.3405
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,6.737115,0,0,80.61297,0,0,0,0,73.87585,252.27,73.87585,0,73.87585,420.0009,100,0.1401031,0,64.49037,0,332.8829
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,37.34972,37.34972,0,0,0,37.34972,236.6861,49.08611,0,0,88.4016,39.3155,37.34972,0,0,0,318.7582,0,0,0,420.0009,100,0.1401031,41.08469,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,33.17372,33.17372,0,-1,0,33.17372,225.2916,39.81789,0,0,74.73759,34.9197,33.17372,0,0,0,318.7582,0,0,0,420.0009,100,0.1401031,36.49109,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,33.16791,33.16791,0,0,0,33.16791,139.537,11.36793,0,0,46.28152,34.91359,33.16791,0,0,0,318.7582,0,0,0,420.0009,100,0.1401031,36.4847,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401031,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,51.30521,51.30521,0,0,0,51.30521,31.90974,0,7.105427E-15,0,16.37136,54.00549,51.30521,0,0,0,318.7582,0,37.63412,-37.63412,380.331,90.55482,0.1401031,56.43574,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,44.74717,44.74717,0,0,0,44.74717,0,0,7.105427E-15,0,0,47.10229,44.74717,0,0,41.8157,281.1241,0,47.10229,-47.10229,330.6808,78.73337,0.1401031,49.22189,0,0,281.1241
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.15157,234.0218,0,0,0,330.6808,78.73337,0.1401031,0,0,0,234.0218
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,107.2452,68.7,0,-1,0,68.7,0,0,38.54523,49.26976,0,72.31579,68.7,0,0,94.15157,234.0218,0,72.31579,-72.31579,254.4533,60.58399,0.1401031,117.9698,0,0,234.0218
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,120.1708,68.7,0,-1,0,68.7,0,0,51.47083,63.48791,0,72.31579,68.7,0,0,174.5024,161.706,0,72.31579,-72.31579,178.2258,42.43462,0.1401031,132.1879,0,0,161.706
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,59.54674,59.54674,0,-1,0,59.54674,0,0,7.105427E-15,0,0,62.68078,59.54674,0,0,254.8533,89.39024,0,62.68078,-62.68078,112.1544,26.70337,0.1401031,65.50142,0,0,89.39024
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4986,26.70945,0,0,0,112.1544,26.70337,0.1401031,0,0,0,26.70945
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,8.088427,8.088427,0,-1,0,8.088427,0,0,1.776357E-15,0,0,8.514133,8.088427,0,0,324.4986,26.70945,0,8.514133,-8.514133,103.1797,24.56655,0.1401031,8.897269,0,0,26.70945
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,61.31768,17.28555,0,-1,0,17.28555,0,0,44.03213,50.1639,0,18.19532,17.28555,0,0,333.9588,18.19532,0,18.19532,-18.19532,84.00017,20,0.1401031,67.44946,0,0,18.19532
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.24791,0,0,-1,0,0,0,0,19.24791,21.1727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401031,21.1727,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,46.09755,0,0,-1,0,0,0,0,46.09755,50.7073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401031,50.7073,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,61.0859,0,0,-1,0,0,0,0,61.0859,67.19449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401031,67.19449,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,32.09194,32.09194,81,0,22.761,32.09194,0,0,0,0,0,0,0,48.90806,46.46266,354.1758,0,46.46266,0,46.46266,128.0785,30.49482,0.1415816,35.30113,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,40.12916,40.12916,81,0,22.761,40.12916,0,7.105427E-15,0,0,0,0,0,40.87084,38.8273,307.7131,41.81639,38.8273,0,38.8273,164.9133,39.265,0.1427957,44.14207,0,81,41.81639
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,268.8858,76.76096,91.80817,0,91.80817,252.0102,60.00231,0.1430993,0,18.48653,81,99.86913
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,74.24671,74.24671,81,0,22.761,74.24671,75.64027,0,0,0,56.16041,0,0,6.753288,6.415623,177.0777,159.3883,62.57603,0,62.57603,311.375,74.13676,0.1446597,81.67139,44.92833,81,215.5487
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,9.420487,9.420487,0,-1,0,9.420487,831.8906,0,0,0,78.36816,9.916303,9.420487,0,0,114.5016,215.7067,68.45185,0,68.45185,376.3142,89.59843,0.14274,10.36254,62.69452,0,294.0749
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,71.63728,71.63728,28.35471,0,9.441742,71.63728,127.8809,0,0,0,91.61039,45.56059,43.28256,0,0,46.0498,277.3134,46.0498,0,46.0498,420.0009,100,0.1419147,78.801,73.28831,81,368.9238
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,6.813964,6.813964,0,0,0,6.813964,1631.457,103.9943,0,0,111.1669,7.172594,6.813964,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,7.495361,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,45.95923,45.95923,0,0,0,45.95923,219.491,52.49825,0,0,100.8764,48.37814,45.95923,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,50.55515,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,27.76468,27.76468,0,-1,0,27.76468,352.4741,68.63732,0,0,97.8633,29.22598,27.76468,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,30.54115,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,68.73125,68.73125,20.25,0,7.39125,68.73125,92.30466,12.40926,0,0,63.44215,51.03289,48.48125,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,75.60437,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,13.10398,13.10398,0,0,0,13.10398,420.4991,41.30845,0,0,55.10211,13.79366,13.10398,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,14.41438,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,81.0736,81.0736,54.75375,0,16.1207,81.0736,34.17278,0,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1419147,89.18095,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,49.99273,49.99273,0,0,0,49.99273,0,0,0,0,0,52.62392,49.99273,0,0,0,318.7582,0,52.62392,-52.62392,364.5304,86.79277,0.1419147,54.992,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,102.1573,68.7,0,-1,0,68.7,0,0,33.45729,43.67302,0,72.31579,68.7,0,0,58.47103,266.1343,0,72.31579,-72.31579,288.3028,68.64339,0.1419147,112.373,0,0,266.1343
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,73.63338,68.7,0,-1,0,68.7,0,0,4.933378,12.29672,0,72.31579,68.7,0,0,138.8219,193.8185,0,72.31579,-72.31579,212.0753,50.49401,0.1419147,80.99671,0,0,193.8185
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.58185,29.58185,0,-1,0,29.58185,0,0,3.552714E-15,0,0,31.13879,29.58185,0,0,219.1728,121.5027,0,31.13879,-31.13879,179.2521,42.67899,0.1419147,32.54004,0,0,121.5027
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,16.51042,16.51042,0,-1,0,16.51042,0,0,3.552714E-15,0,0,17.37939,16.51042,0,0,253.7714,90.36394,0,17.37939,-17.37939,160.9326,38.31722,0.1419147,18.16146,0,0,90.36394
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,36.75887,36.75887,0,-1,0,36.75887,0,0,0,0,0,38.69354,36.75887,0,0,273.0819,72.98454,0,38.69354,-38.69354,120.1461,28.60615,0.1419147,40.43475,0,0,72.98454
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,29.2539,29.2539,0,-1,0,29.2539,0,0,3.552714E-15,0,0,30.79358,29.2539,0,0,316.0747,34.291,0,30.79358,-30.79358,87.68678,20.87776,0.1419147,32.17929,0,0,34.291
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,34.38413,3.322554,0,-1,0,3.322554,0,0,31.06158,34.49999,0,3.497426,3.322554,0,0,350.2898,3.497426,0,3.497426,-3.497426,84.00017,20,0.1419147,37.82255,0,0,3.497426
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419147,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419147,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,59.88535,0,0,-1,0,0,0,0,59.88535,65.87389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419147,65.87389,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.07395,19.07395,81,0,22.761,19.07395,0,0,0,0,0,0,0,61.92605,58.82975,354.1758,0,58.82975,0,58.82975,139.811,33.28826,0.1435732,20.98134,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.3461,52.94677,68.7,0,68.7,204.9855,48.80598,0.1444684,0,0,81,52.94677
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,39.57175,39.57175,81,0,22.761,39.57175,39.39397,0,0,0,15.58888,0,0,41.42825,39.35684,226.6461,114.7768,54.94572,0,54.94572,257.1116,61.21693,0.1459296,43.52892,12.4711,81,130.3657
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,171.7003,164.2279,108.478,0,108.478,360.0229,85.71957,0.1457123,0,31.82242,81,204.006
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,26.12571,26.12571,0,-1,0,26.12571,152.8166,0,0,0,39.92441,27.50074,26.12571,0,0,63.22231,261.8582,12.42367,0,12.42367,371.809,88.52578,0.1453837,28.73828,31.93953,0,301.7826
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,22.02315,22.02315,0,0,0,22.02315,172.1966,0,0,0,37.9231,23.18226,22.02315,0,0,50.79865,273.0395,14.74084,0,14.74084,385.7934,91.85539,0.1449956,24.22546,30.33848,0,310.9626
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,37.19548,0,0,73.25327,0,0,0,0,36.0578,286.3062,36.0578,0,36.0578,420.0009,100,0.144055,0,58.60262,0,359.5595
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,26.22153,26.22153,0,0,0,26.22153,300.264,51.13221,0,0,78.73383,27.60161,26.22153,0,0,0,318.7582,0,0,0,420.0009,100,0.144055,28.84369,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.144055,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,14.96266,14.96266,0,-1,0,14.96266,97.40648,0,0,0,14.5746,15.75017,14.96266,0,0,0,318.7582,0,1.175568,-1.175568,418.7617,99.70496,0.144055,16.45893,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,18.90633,0,0,20.21252,0,0,0,0,1.306187,317.5827,1.306187,0,1.306187,420.0009,100,0.1440211,0,16.17001,0,337.7952
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440211,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,38.37486,38.37486,0,0,0,38.37486,24.02543,0,7.105427E-15,0,9.219726,40.39459,38.37486,0,0,0,318.7582,0,31.17487,-31.17487,387.1396,92.17592,0.1440211,42.21235,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.8362,36.8362,0,0,0,36.8362,0,0,0,0,0,38.77495,36.8362,0,0,34.63874,287.5834,0,38.77495,-38.77495,346.2673,82.44442,0.1440211,40.51982,0,0,287.5834
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,57.96911,57.96911,0,-1,0,57.96911,0,0,7.105427E-15,0,0,61.02012,57.96911,0,0,77.72202,248.8084,0,61.02012,-61.02012,281.9464,67.12996,0.1440211,63.76602,0,0,248.8084
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,34.81844,34.81844,0,-1,0,34.81844,0,0,0,0,0,36.65099,34.81844,0,0,145.5222,187.7883,0,36.65099,-36.65099,243.3129,57.93152,0.1440211,38.30029,0,0,187.7883
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.2455,151.1373,0,0,0,243.3129,57.93152,0.1440211,0,0,0,151.1373
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,10.48986,10.48986,0,-1,0,10.48986,0,0,1.776357E-15,0,0,11.04196,10.48986,0,0,186.2455,151.1373,0,11.04196,-11.04196,231.6736,55.16027,0.1440211,11.53885,0,0,151.1373
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5143,140.0953,0,0,0,231.6736,55.16027,0.1440211,0,0,0,140.0953
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.72486,20.72486,0,-1,0,20.72486,0,0,3.552714E-15,0,0,21.81564,20.72486,0,0,198.5143,140.0953,0,21.81564,-21.81564,208.6779,49.68512,0.1440211,22.79734,0,0,140.0953
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.86662,28.86662,0,-1,0,28.86662,0,0,0,0,0,30.38591,28.86662,0,0,222.7539,118.2797,0,30.38591,-30.38591,176.6484,42.05905,0.1440211,31.75328,0,0,118.2797
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5161,87.89379,0,0,0,176.6484,42.05905,0.1440211,0,0,0,87.89379
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,12.38041,12.38041,0,-1,0,12.38041,0,0,1.776357E-15,0,0,13.03201,12.38041,0,0,256.5161,87.89379,0,13.03201,-13.03201,162.9114,38.78835,0.1440211,13.61845,0,0,87.89379
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.83108,22.83108,0,-1,0,22.83108,0,0,0,0,0,24.03271,22.83108,0,0,270.9961,74.86179,0,24.03271,-24.03271,137.5787,32.75677,0.1440211,25.11419,0,0,74.86179
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.6991,50.82907,0,0,0,137.5787,32.75677,0.1440211,0,0,0,50.82907
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.91868,18.91868,0,0,0,18.91868,0,0,3.552714E-15,0,0,19.9144,18.91868,0,0,297.6991,50.82907,0,19.9144,-19.9144,116.5871,27.75877,0.1440211,20.81055,0,0,50.82907
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.328189,4.328189,0,0,0,4.328189,476.2749,0,0,0,20.61408,4.555988,4.328189,0,0,319.8262,30.91466,16.05809,0,16.05809,131.8211,31.38592,0.1436063,4.761008,16.49126,0,51.52874
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,75.78609,75.78609,81,0,22.761,75.78609,66.79324,0,0,0,50.61998,0,0,5.213915,4.953219,303.7681,45.36694,55.5732,0,55.5732,184.5425,43.9386,0.14485,83.36469,40.49598,81,95.98692
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,71.72836,68.7,0,-1,0,68.7,117.6007,0,3.028362,10.2012,80.79169,72.31579,68.7,0,0,248.1949,95.38282,8.4759,0,8.4759,192.5834,45.85311,0.1446323,78.9012,64.63335,0,176.1745
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,239.719,103.0111,99.10295,0,99.10295,286.6007,68.23814,0.1421347,0,79.28236,0,202.1141
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,58.16487,58.16487,0,0,0,58.16487,201.02,0,0,0,116.923,61.22618,58.16487,0,0,140.616,192.2038,55.69683,0,55.69683,339.4394,80.81874,0.1407685,63.98136,93.53841,0,309.1268
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,29.99274,0,0,114.9119,0,0,0,0,84.91921,242.3309,84.91921,0,84.91921,420.0009,100,0.1387353,0,91.92956,0,357.2429
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,28.56236,28.56236,0,0,0,28.56236,361.8392,73.28417,0,0,103.3498,30.06565,28.56236,0,0,0,318.7582,0,0,0,420.0009,100,0.1387353,31.4186,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,5.573804,5.573804,0,-1,0,5.573804,2050.503,108.4238,0,0,114.291,5.867162,5.573804,0,0,0,318.7582,0,0,0,420.0009,100,0.1387353,6.131185,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,60.83803,60.83803,0,0,0,60.83803,146.2762,24.95151,0,0,88.99155,64.04003,60.83803,0,0,0,318.7582,0,0,0,420.0009,100,0.1387353,66.92183,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,15.40637,15.40637,0,0,0,15.40637,433.2657,50.53329,0,0,66.75052,16.21723,15.40637,0,0,0,318.7582,0,0,0,420.0009,100,0.1387353,16.94701,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,88.32294,88.32294,57.8237,0,16.8974,88.32294,36.34895,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1387353,97.15524,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,45.38478,45.38478,0,0,0,45.38478,0,0,7.105427E-15,0,0,47.77345,45.38478,0,0,0,318.7582,0,47.77345,-47.77345,369.6432,88.01011,0.1387353,49.92326,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,53.03223,53.03223,0,-1,0,53.03223,0,0,0,0,0,55.8234,53.03223,0,0,53.08162,270.9848,0,55.8234,-55.8234,310.8002,73.99989,0.1387353,58.33545,0,0,270.9848
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,48.72693,48.72693,0,-1,0,48.72693,0,0,0,0,0,51.2915,48.72693,0,0,115.1076,215.1614,0,51.2915,-51.2915,256.7342,61.12706,0.1387353,53.59962,0,0,215.1614
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.236639,2.236639,0,-1,0,2.236639,0,0,4.440892E-16,0,0,2.354357,2.236639,0,0,172.0982,163.8699,0,2.354357,-2.354357,254.2525,60.53618,0.1387353,2.460303,0,0,163.8699
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,22.06199,22.06199,0,-1,0,22.06199,0,0,3.552714E-15,0,0,23.22315,22.06199,0,0,174.7141,161.5155,0,23.22315,-23.22315,229.7731,54.70778,0.1387353,24.26819,0,0,161.5155
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5176,138.2924,0,0,0,229.7731,54.70778,0.1387353,0,0,0,138.2924
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,47.86326,47.86326,0,-1,0,47.86326,0,0,7.105427E-15,0,0,50.38238,47.86326,0,0,200.5176,138.2924,0,50.38238,-50.38238,176.6654,42.06311,0.1387353,52.64959,0,0,138.2924
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,45.69033,45.69033,0,-1,0,45.69033,0,0,7.105427E-15,0,0,48.09509,45.69033,0,0,256.498,87.90999,0,48.09509,-48.09509,125.9688,29.9925,0.1387353,50.25937,0,0,87.90999
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,55.06651,37.82415,0,-1,0,37.82415,0,0,17.24236,22.74901,0,39.8149,37.82415,0,0,309.937,39.8149,0,39.8149,-39.8149,84.00017,20,0.1387353,60.57316,0,0,39.8149
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,11.72444,0,0,-1,0,0,0,0,11.72444,12.89689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387353,12.89689,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,50.97274,0,0,-1,0,0,0,0,50.97274,56.07001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1387353,56.07001,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,6.333933,6.333933,78.64972,0,22.16638,6.333933,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1398929,6.967326,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,59.63066,59.63066,81,0,22.761,59.63066,0,0,0,0,0,0,0,21.36934,20.30087,285.4758,61.83,20.30087,0,20.30087,168.4338,40.10321,0.1404236,65.59373,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,64.87578,64.87578,81,0,22.761,64.87578,27.35462,0,0,0,17.74652,0,0,16.12422,15.31801,265.1749,80.10078,33.06453,0,33.06453,199.8016,47.57171,0.1411949,71.36336,14.19722,81,97.84731
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,42.46578,42.46578,81,0,22.761,42.46578,126.1531,0,0,0,53.57191,0,0,38.53422,36.60751,232.1104,109.8589,90.17942,0,90.17942,285.3533,67.94112,0.1419081,46.71235,42.85753,81,163.4308
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,19.81987,19.81987,0,-1,0,19.81987,428.287,0,0,0,84.88595,20.86302,19.81987,0,0,141.931,191.0203,64.02293,0,64.02293,346.0908,82.4024,0.1404322,21.80186,67.90876,0,275.9063
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,60.22023,60.22023,0,0,0,60.22023,177.9413,0,0,0,107.1566,63.38972,60.22023,0,0,77.90806,248.641,43.76693,0,43.76693,387.6117,92.28832,0.1394408,66.24226,85.72532,0,355.7976
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,66.43742,66.43742,20.25,0,7.39125,66.43742,181.1928,37.62039,0,0,120.3799,48.61834,46.18743,0,0,34.14113,288.0312,34.14113,0,34.14113,420.0009,100,0.1386771,73.08117,96.30389,81,408.4111
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,93.27525,93.27525,24.57524,0,8.485537,93.27525,138.0546,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1386771,102.6028,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,20.30032,20.30032,0,0,0,20.30032,597.0034,99.82487,0,0,121.1936,21.36876,20.30032,0,0,0,318.7582,0,0,0,420.0009,100,0.1386771,22.33036,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,80.43569,68.7,0,-1,0,68.7,146.3816,28.2484,11.73569,19.77926,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1386771,88.47926,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,49.23573,49.23573,0,0,0,49.23573,151.208,22.62128,0,0,74.44836,51.82708,49.23573,0,0,0,318.7582,0,0,0,420.0009,100,0.1386771,54.1593,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,11.38969,11.38969,0,0,0,11.38969,542.3762,49.7858,0,0,61.77495,11.98915,11.38969,0,0,0,318.7582,0,0,0,420.0009,100,0.1386771,12.52866,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,123.2435,123.2435,81,0,22.761,123.2435,28.88181,0,0,0,35.59496,44.46687,42.24353,0,0,0,318.7582,0,8.871914,-8.871914,410.649,97.77338,0.1386771,135.5679,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.857682,309.8863,0,0,0,410.649,97.77338,0.1386771,0,0,0,309.8863
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,22.61245,22.61245,0,-1,0,22.61245,0,0,3.552714E-15,0,0,23.80258,22.61245,0,0,9.857682,309.8863,0,23.80258,-23.80258,385.5589,91.79955,0.1386771,24.8737,0,0,309.8863
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,48.47063,48.47063,0,-1,0,48.47063,0,0,7.105427E-15,0,0,51.02172,48.47063,0,0,36.30499,286.0837,0,51.02172,-51.02172,331.7773,78.99443,0.1386771,53.3177,0,0,286.0837
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,93.68101,68.7,0,-1,0,68.7,0,0,24.98101,34.34911,0,72.31579,68.7,0,0,92.9958,235.062,0,72.31579,-72.31579,255.5497,60.84506,0.1386771,103.0491,0,0,235.062
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,5.993776,5.993776,0,-1,0,5.993776,0,0,0,0,0,6.309237,5.993776,0,0,173.3467,162.7462,0,6.309237,-6.309237,248.8992,59.2616,0.1386771,6.593153,0,0,162.7462
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,16.57248,16.57248,0,-1,0,16.57248,0,0,0,0,0,17.44472,16.57248,0,0,180.3569,156.437,0,17.44472,-17.44472,230.5109,54.88343,0.1386771,18.22973,0,0,156.437
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,23.88674,23.88674,0,-1,0,23.88674,0,0,3.552714E-15,0,0,25.14394,23.88674,0,0,199.74,138.9923,0,25.14394,-25.14394,204.0068,48.57296,0.1386771,26.27542,0,0,138.9923
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,81.47196,68.7,0,-1,0,68.7,0,0,12.77196,20.91916,0,72.31579,68.7,0,0,227.6777,113.8483,0,72.31579,-72.31579,127.7793,30.42358,0.1386771,89.61916,0,0,113.8483
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.0285,41.53254,0,0,0,127.7793,30.42358,0.1386771,0,0,0,41.53254
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,52.78135,39.45591,0,-1,0,39.45591,0,0,13.32544,18.60357,0,41.53254,39.45591,0,0,308.0285,41.53254,0,41.53254,-41.53254,84.00017,20,0.1386771,58.05949,0,0,41.53254
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,65.48508,0,0,-1,0,0,0,0,65.48508,72.03359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386771,72.03359,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,15.2319,15.2319,81,0,22.761,15.2319,0,0,0,0,0,0,0,65.7681,62.47969,354.1758,0,62.47969,0,62.47969,143.2736,34.11269,0.1400133,16.75509,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,36.74974,36.74974,81,0,22.761,36.74974,0,0,0,0,0,0,0,44.25026,42.03774,291.6961,56.23172,42.03774,0,42.03774,183.1541,43.60804,0.1410472,40.42472,0,81,56.23172
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,60.86485,60.86485,81,0,22.761,60.86485,33.53561,0,0,0,20.4114,0,0,20.13515,19.12839,249.6584,94.06569,39.53979,0,39.53979,220.6649,52.53915,0.141915,66.95133,16.32912,81,114.4771
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,210.1186,129.6515,122.4327,0,122.4327,336.8147,80.19381,0.1414936,0,42.98614,81,183.3842
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,51.16438,51.16438,0,-1,0,51.16438,155.2894,0,0,0,79.45284,53.85725,51.16438,0,0,87.68591,239.8409,25.59559,0,25.59559,361.0968,85.97526,0.1409387,56.28082,63.56227,0,319.2937
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,30.95955,0,0,93.04987,0,0,0,0,62.09032,262.877,62.09032,0,62.09032,420.0009,100,0.1396103,0,74.43989,0,355.9268
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,107.255,107.255,38.55504,0,12.02242,107.255,105.4542,40.78915,0,0,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1396103,117.9805,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,36.49757,36.49757,0,0,0,36.49757,347.8105,88.52389,0,0,126.9424,38.4185,36.49757,0,0,0,318.7582,0,0,0,420.0009,100,0.1396103,40.14733,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,13.46164,13.46164,0,0,0,13.46164,827.2959,97.19743,0,0,111.3676,14.17015,13.46164,0,0,0,318.7582,0,0,0,420.0009,100,0.1396103,14.8078,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396103,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,83.04907,83.04907,20.25,0,7.39125,83.04907,105.3243,21.36657,0,0,87.47086,66.10429,62.79908,0,0,0,318.7582,0,0,0,420.0009,100,0.1396103,91.35398,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,22.85105,22.85105,0,0,0,22.85105,231.2623,28.79212,0,0,52.84586,24.05374,22.85105,0,0,0,318.7582,0,0,0,420.0009,100,0.1396103,25.13616,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,53.94437,53.94437,0,0,0,53.94437,49.06281,0,0,0,26.46662,56.78355,53.94437,0,0,0,318.7582,0,30.31693,-30.31693,388.044,92.39124,0.1396103,59.33881,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,52.69442,52.69442,0,0,0,52.69442,8.110912,0,0,0,4.273998,55.46781,52.69442,0,0,33.68547,288.4413,0,51.19381,-51.19381,334.081,79.54293,0.1396103,57.96386,3.419198,0,292.7153
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,69.60825,68.7,0,-1,0,68.7,0,0,0.9082567,7.869082,0,72.31579,68.7,0,0,90.56748,237.2475,0,72.31579,-72.31579,257.8535,61.39355,0.1396103,76.56908,0,0,237.2475
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9184,164.9317,0,0,0,257.8535,61.39355,0.1396103,0,0,0,164.9317
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,30.78694,30.78694,0,-1,0,30.78694,0,0,7.105427E-15,0,0,32.40731,30.78694,0,0,170.9184,164.9317,0,32.40731,-32.40731,223.6931,53.26017,0.1396103,33.86563,0,0,164.9317
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,15.09456,15.09456,0,-1,0,15.09456,0,0,1.776357E-15,0,0,15.88901,15.09456,0,0,206.9265,132.5244,0,15.88901,-15.88901,206.9447,49.27244,0.1396103,16.60401,0,0,132.5244
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,80.14075,68.7,0,-1,0,68.7,0,0,11.44075,19.45482,0,72.31579,68.7,0,0,224.5809,116.6354,0,72.31579,-72.31579,130.7171,31.12306,0.1396103,88.15482,0,0,116.6354
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,8.253703,8.253703,0,-1,0,8.253703,0,0,0,0,0,8.688109,8.253703,0,0,304.9318,44.3196,0,8.688109,-8.688109,121.5591,28.94258,0.1396103,9.079074,0,0,44.3196
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,12.09906,12.09906,0,-1,0,12.09906,0,0,0,0,0,12.73585,12.09906,0,0,314.5853,35.63149,0,12.73585,-12.73585,108.1343,25.74621,0.1396103,13.30897,0,0,35.63149
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,54.43747,21.75086,0,-1,0,21.75086,0,0,32.68662,38.13036,0,22.89564,21.75086,0,0,328.7362,22.89564,0,22.89564,-22.89564,84.00017,20,0.1396103,59.88122,0,0,22.89564
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,66.47316,0,0,-1,0,0,0,0,66.47316,73.12048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396103,73.12048,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.68781,0,0,-1,0,0,0,0,27.68781,30.45659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396103,30.45659,0,0,0
