Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,37.01653,37.01653,81,0,22.761,37.01653,0,0,0,0,0,0,0,43.98347,41.7843,354.1758,0,41.7843,0,41.7843,123.6402,29.43809,0.1405954,40.71818,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,67.55179,67.55179,81,0,22.761,67.55179,0,0,0,0,0,0,0,13.44821,12.7758,312.3915,37.60587,12.7758,0,12.7758,135.7604,32.32384,0.1408941,74.30696,0,81,37.60587
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,7.5764,7.5764,79.89219,0,22.48072,7.5764,325.1838,0,0,0,24.63723,0,0,72.31579,68.7,299.6157,49.10409,93.33723,0,93.33723,224.3079,53.40654,0.1414309,8.33404,19.70978,81,73.74132
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.628455,3.628455,75.94424,0,21.48189,3.628455,1432.833,0,0,0,51.98971,0,0,72.31579,68.7,206.2785,133.1076,120.6897,0,120.6897,338.8042,80.6675,0.1412248,3.991301,41.59177,81,185.0973
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,18.06439,18.06439,0,-1,0,18.06439,446.6499,0,0,0,80.68459,19.01515,18.06439,0,0,85.58877,241.7283,61.66944,0,61.66944,397.309,94.59718,0.1399659,19.87083,64.54768,0,322.4129
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,96.9702,96.9702,28.2702,0,9.42036,96.9702,109.1341,9.592425,0,0,105.8275,72.31579,68.7,0,0,23.91932,297.2308,23.91932,0,23.91932,420.0009,100,0.1394836,106.6672,84.66203,81,403.0584
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,59.83584,59.83584,0,0,0,59.83584,189.64,50.48761,0,0,113.4727,62.9851,59.83584,0,0,0,318.7582,0,0,0,420.0009,100,0.1394836,65.81943,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394836,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,24.39544,24.39544,0,0,0,24.39544,513.4131,99.56996,0,0,125.2494,25.67941,24.39544,0,0,0,318.7582,0,0,0,420.0009,100,0.1394836,26.83498,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,17.17703,17.17703,0,-1,0,17.17703,565.8047,79.10739,0,0,97.18848,18.08109,17.17703,0,0,0,318.7582,0,0,0,420.0009,100,0.1394836,18.89474,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,24.7196,24.7196,0,0,0,24.7196,354.9416,61.71952,0,0,87.74014,26.02063,24.7196,0,0,0,318.7582,0,0,0,420.0009,100,0.1394836,27.19156,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.233065,2.233065,0,0,0,2.233065,2875.098,61.85221,0,0,64.20281,2.350595,2.233065,0,0,0,318.7582,0,0,0,420.0009,100,0.1394836,2.456371,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,42.81202,42.81202,0,0,0,42.81202,54.75188,0,0,0,23.44039,45.06528,42.81202,0,0,0,318.7582,0,21.6249,-21.6249,397.2062,94.57272,0.1394836,47.09322,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,40.30684,40.30684,0,0,0,40.30684,18.33353,0,7.105427E-15,0,7.389668,42.42825,40.30684,0,0,24.02766,297.1333,0,35.03858,-35.03858,360.2723,85.77895,0.1394836,44.33752,5.911734,0,304.523
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,69.29932,68.7,0,-1,0,68.7,0,0,0.5993171,7.529249,0,72.31579,68.7,0,0,62.95942,262.0948,0,72.31579,-72.31579,284.0448,67.62957,0.1394836,76.22925,0,0,262.0948
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,71.19805,68.7,0,-1,0,68.7,0,0,2.498053,9.617858,0,72.31579,68.7,0,0,143.3103,189.779,0,72.31579,-72.31579,207.8172,49.48019,0.1394836,78.31786,0,0,189.779
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.1976,26.1976,0,-1,0,26.1976,0,0,3.552714E-15,0,0,27.57642,26.1976,0,0,223.6612,117.4632,0,27.57642,-27.57642,178.7491,42.55923,0.1394836,28.81736,0,0,117.4632
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.57112,37.57112,0,-1,0,37.57112,0,0,0,0,0,39.54855,37.57112,0,0,254.3016,89.88676,0,39.54855,-39.54855,137.0613,32.63358,0.1394836,41.32823,0,0,89.88676
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,8.510056,8.510056,0,-1,0,8.510056,0,0,0,0,0,8.957953,8.510056,0,0,298.2445,50.33821,0,8.957953,-8.957953,127.6188,30.38536,0.1394836,9.361061,0,0,50.33821
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,27.59352,27.59352,0,-1,0,27.59352,0,0,3.552714E-15,0,0,29.04581,27.59352,0,0,308.1978,41.38025,0,29.04581,-29.04581,97.00182,23.09562,0.1394836,30.35287,0,0,41.38025
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.07553,11.71772,0,-1,0,11.71772,0,0,24.35781,27.96536,0,12.33445,11.71772,0,0,340.4709,12.33445,0,12.33445,-12.33445,84.00017,20,0.1394836,39.68309,0,0,12.33445
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,10.6571,0,0,-1,0,0,0,0,10.6571,11.72281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394836,11.72281,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.49228,0,0,-1,0,0,0,0,20.49228,22.5415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394836,22.5415,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,68.29025,0,0,-1,0,0,0,0,68.29025,75.11926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394836,75.11926,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,12.22829,12.22829,81,0,22.761,12.22829,0,0,0,0,0,0,0,68.77171,65.33312,354.1758,0,65.33312,0,65.33312,145.9806,34.75722,0.1406202,13.45112,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.07043,28.07043,81,0,22.761,28.07043,0,0,0,0,0,0,0,52.92957,50.28309,288.8427,58.79981,50.28309,0,50.28309,193.6833,46.11499,0.1417266,30.87747,0,81,58.79981
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,65.85574,65.85574,81,0,22.761,65.85574,24.62228,0,0,0,16.21519,0,0,15.14426,14.38705,238.5596,104.0546,30.60224,0,30.60224,222.7152,53.02732,0.1423262,72.44131,12.97215,81,120.2698
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,207.9574,131.5966,121.4093,0,121.4093,337.8942,80.45084,0.1419596,0,42.16747,81,184.3059
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,13.40675,13.40675,0,-1,0,13.40675,466.0974,0,0,0,62.48849,14.11236,13.40675,0,0,86.54802,240.865,48.37613,0,48.37613,383.7878,91.37787,0.1410134,14.74742,49.9908,0,303.3535
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,45.33863,45.33863,0,0,0,45.33863,156.187,0,0,0,70.81304,47.72488,45.33863,0,0,38.17189,284.4035,23.08817,0,23.08817,405.6912,96.59294,0.1405662,49.8725,56.65044,0,355.2166
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,13.07819,13.07819,0,0,0,13.07819,702.2649,62.99328,0,0,91.84351,13.76651,13.07819,0,0,15.08372,305.1829,15.08372,0,15.08372,420.0009,100,0.1402756,14.38601,73.47481,0,397.0264
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,44.13411,44.13411,0,0,0,44.13411,250.6432,64.16219,0,0,110.6191,46.45695,44.13411,0,0,0,318.7582,0,0,0,420.0009,100,0.1402756,48.54752,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,7.072077,7.072077,0,0,0,7.072077,1539.441,101.4262,0,0,108.8705,7.444292,7.072077,0,0,0,318.7582,0,0,0,420.0009,100,0.1402756,7.779284,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,74.41483,68.7,0,-1,0,68.7,146.9576,28.64411,5.714826,13.15631,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1402756,81.85631,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,105.429,105.429,49.7897,0,14.86479,105.429,55.55179,0,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.1402756,115.9719,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,64.76682,64.76682,30.43116,0,9.967084,64.76682,55.80449,0,0,0,36.14279,36.14279,34.33565,0,0,0,318.7582,0,0,0,420.0009,100,0.1402756,71.2435,28.91423,81,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,18.85128,18.85128,0,0,0,18.85128,122.1278,3.179196,0,0,23.02265,19.84345,18.85128,0,0,0,318.7582,0,0,0,420.0009,100,0.1402756,20.73641,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,50.43427,50.43427,0,0,0,50.43427,14.34129,0,7.105427E-15,0,7.232923,53.0887,50.43427,0,0,0,318.7582,0,45.85578,-45.85578,371.6646,88.49139,0.1402756,55.47769,5.786338,0,325.9911
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,73.23366,68.7,0,-1,0,68.7,0,0,4.533661,11.85703,0,72.31579,68.7,0,0,50.95087,272.9024,0,72.31579,-72.31579,295.4371,70.34202,0.1402756,80.55703,0,0,272.9024
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,49.62614,49.62614,0,-1,0,49.62614,0,0,7.105427E-15,0,0,52.23804,49.62614,0,0,131.3017,200.5867,0,52.23804,-52.23804,240.3733,57.23163,0.1402756,54.58875,0,0,200.5867
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,30.9989,30.9989,0,-1,0,30.9989,0,0,0,0,0,32.63042,30.9989,0,0,189.344,148.3486,0,32.63042,-32.63042,205.9779,49.04225,0.1402756,34.09879,0,0,148.3486
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,20.08366,20.08366,0,-1,0,20.08366,0,0,0,0,0,21.14069,20.08366,0,0,225.6,115.7182,0,21.14069,-21.14069,183.6936,43.73649,0.1402756,22.09202,0,0,115.7182
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,41.53918,41.53918,0,-1,0,41.53918,0,0,7.105427E-15,0,0,43.72545,41.53918,0,0,249.0897,94.57751,0,43.72545,-43.72545,137.603,32.76254,0.1402756,45.6931,0,0,94.57751
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,57.89114,48.30946,0,-1,0,48.30946,0,0,9.581686,15.3708,0,50.85206,48.30946,0,0,297.6735,50.85206,0,50.85206,-50.85206,84.00017,20,0.1402756,63.68026,0,0,50.85206
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,44.58641,0,0,-1,0,0,0,0,44.58641,49.04504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402756,49.04504,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,121.5717,0,0,-1,0,0,0,0,121.5717,133.7289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402756,133.7289,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402756,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1402756,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,59.30458,59.30458,81,0,22.761,59.30458,0,0,0,0,0,0,0,21.69542,20.61065,354.1758,0,20.61065,0,20.61065,103.5531,24.65546,0.140714,65.23504,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.12907,24.12907,81,0,22.761,24.12907,0,0,0,0,0,0,0,56.87093,54.02738,333.5652,18.54959,54.02738,0,54.02738,154.808,36.85898,0.1418516,26.54198,0,81,18.54959
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,87.32164,87.32164,81,0,22.761,87.32164,22.47518,0,0,0,19.62569,6.654356,6.321638,0,0,279.5378,67.17422,12.97134,0,12.97134,167.1137,39.7889,0.1420715,96.0538,15.70055,81,86.79992
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,63.46038,63.46038,81,0,22.761,63.46038,72.25359,0,0,0,45.8524,0,0,17.53962,16.66264,266.5664,78.84843,62.51504,0,62.51504,226.4207,53.90958,0.1431722,69.80642,36.68192,81,124.7008
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,40.14198,40.14198,0,-1,0,40.14198,152.4394,0,0,0,61.1922,42.25472,40.14198,0,0,204.0514,135.112,18.93748,0,18.93748,244.3864,58.18711,0.142809,44.15618,48.95376,0,196.3042
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,185.1139,152.1557,91.51443,0,91.51443,331.2046,78.85807,0.1410795,0,73.21154,0,243.6701
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,82.20693,82.20693,64.51501,0,18.5903,82.20693,136.5123,1.421085E-14,0,0,112.2226,18.62308,17.69193,0,0,93.59949,234.5187,93.59949,0,93.59949,420.0009,100,0.14098,90.42763,89.77805,81,346.7412
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,58.46719,58.46719,0,0,0,58.46719,168.165,36.77696,0,0,98.32137,61.54441,58.46719,0,0,0,318.7582,0,0,0,420.0009,100,0.14098,64.31391,78.6571,0,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,19.54545,19.54545,0,0,0,19.54545,579.5673,92.70489,0,0,113.279,20.57416,19.54545,0,0,0,318.7582,0,0,0,420.0009,100,0.14098,21.49999,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,95.70538,68.7,0,-1,0,68.7,151.3935,31.69156,27.00538,36.57592,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.14098,105.2759,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,55.23914,55.23914,0,0,0,55.23914,147.7657,23.47805,0,0,81.62452,58.14647,55.23914,0,0,0,318.7582,0,0,0,420.0009,100,0.14098,60.76306,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.14098,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,74.56767,74.56767,46.99195,0,14.15696,74.56767,38.92715,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.14098,82.02444,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,148.1706,148.1706,81,0,22.761,148.1706,3.495522,0,0,13.28764,5.179335,70.70588,67.17059,0,0,0,318.7582,0,65.52654,-65.52654,350.9298,83.55455,0.14098,162.9876,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.80727,253.2317,0,0,0,350.9298,83.55455,0.14098,0,0,0,253.2317
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,85.37659,68.7,0,-1,0,68.7,0,0,16.6766,25.21426,0,72.31579,68.7,0,0,72.80727,253.2317,0,72.31579,-72.31579,274.7023,65.40517,0.14098,93.91426,0,0,253.2317
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,79.5696,68.7,0,-1,0,68.7,0,0,10.8696,18.82656,0,72.31579,68.7,0,0,153.1581,180.9159,0,72.31579,-72.31579,198.4747,47.25579,0.14098,87.52656,0,0,180.9159
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,39.10789,39.10789,0,-1,0,39.10789,0,0,7.105427E-15,0,0,41.1662,39.10789,0,0,233.509,108.6001,0,41.1662,-41.1662,155.0817,36.92415,0.14098,43.01868,0,0,108.6001
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,29.20706,29.20706,0,-1,0,29.20706,0,0,3.552714E-15,0,0,30.74427,29.20706,0,0,279.2492,67.4339,0,30.74427,-30.74427,122.6744,29.20814,0.14098,32.12777,0,0,67.4339
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.00689,34.85515,0,-1,0,34.85515,0,0,0.1517377,3.652426,0,36.68963,34.85515,0,0,313.4095,36.68963,0,36.68963,-36.68963,84.00017,20,0.14098,38.50758,0,0,36.68963
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,32.14796,0,0,-1,0,0,0,0,32.14796,35.36275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14098,35.36275,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.94593,0,0,-1,0,0,0,0,22.94593,25.24052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14098,25.24052,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,48.36303,0,0,-1,0,0,0,0,48.36303,53.19933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14098,53.19933,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,14.60616,0,0,-1,0,0,0,0,14.60616,16.06677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14098,16.06677,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.67421,17.67421,81,0,22.761,17.67421,0,0,0,0,0,0,0,63.32579,60.1595,354.1758,0,60.1595,0,60.1595,141.0725,33.58862,0.1420949,19.44164,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,34.22989,34.22989,81,0,22.761,34.22989,0,0,0,0,0,0,0,46.77011,44.4316,294.0163,54.14355,44.4316,0,44.4316,183.224,43.62467,0.1429761,37.65289,0,81,54.14355
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,30.55482,30.55482,81,0,22.761,30.55482,19.18179,0,0,0,5.860961,0,0,50.44518,47.92292,249.5847,94.13199,53.78388,0,53.78388,234.2479,55.77319,0.1440078,33.61031,4.688769,81,99.99295
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,5.572742,5.572742,77.88853,0,21.9738,5.572742,340.0065,0,0,0,18.94768,0,0,72.31579,68.7,195.8008,142.5375,87.64768,0,87.64768,317.3978,75.57074,0.1444613,6.130016,15.15815,81,161.4852
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,108.1531,221.4204,46.18729,0,46.18729,361.2149,86.00336,0.1436212,0,36.94983,0,267.6077
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,30.00574,0,0,91.9716,0,0,0,0,61.96586,262.989,61.96586,0,61.96586,420.0009,100,0.1425094,0,73.57728,0,354.9605
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,120.1411,120.1411,51.44112,0,15.2826,120.1411,83.86935,28.4458,0,0,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1425094,132.1552,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,13.87092,13.87092,0,0,0,13.87092,787.4707,94.62846,0,0,109.2294,14.60097,13.87092,0,0,0,318.7582,0,0,0,420.0009,100,0.1425094,15.25801,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,10.44713,10.44713,0,0,0,10.44713,692.4104,61.34004,0,0,72.33702,10.99698,10.44713,0,0,0,318.7582,0,0,0,420.0009,100,0.1425094,11.49184,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,49.12663,49.12663,0,-1,0,49.12663,128.6601,11.49411,0,0,63.20636,51.71225,49.12663,0,0,0,318.7582,0,0,0,420.0009,100,0.1425094,54.0393,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425094,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,65.78609,65.78609,38.03745,0,11.89147,65.78609,44.40012,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1425094,72.36471,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,19.78124,19.78124,0,0,0,19.78124,18.44496,0,3.552714E-15,0,3.648641,20.82236,19.78124,0,0,0,318.7582,0,17.17372,-17.17372,401.8982,95.68984,0.1425094,21.75936,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,19.08191,301.5845,2.730204,0,2.730204,404.4883,96.30653,0.1424608,0,2.184164,0,304.3147
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,40.41126,40.41126,0,-1,0,40.41126,0,0,7.105427E-15,0,0,42.53817,40.41126,0,0,16.3517,304.0417,0,42.53817,-42.53817,359.6491,85.63056,0.1424608,44.45238,0,0,304.0417
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,84.95193,68.7,0,-1,0,68.7,0,0,16.25192,24.74712,0,72.31579,68.7,0,0,63.61633,261.5035,0,72.31579,-72.31579,283.4215,67.48119,0.1424608,93.44711,0,0,261.5035
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.9672,189.1877,0,0,0,283.4215,67.48119,0.1424608,0,0,0,189.1877
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,55.25504,55.25504,0,-1,0,55.25504,0,0,0,0,0,58.1632,55.25504,0,0,143.9672,189.1877,0,58.1632,-58.1632,222.1122,52.88374,0.1424608,60.78055,0,0,189.1877
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,52.52261,52.52261,0,-1,0,52.52261,0,0,0,0,0,55.28695,52.52261,0,0,208.593,131.0245,0,55.28695,-55.28695,163.8346,39.00816,0.1424608,57.77487,0,0,131.0245
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,31.89269,31.89269,0,-1,0,31.89269,0,0,3.552714E-15,0,0,33.57125,31.89269,0,0,270.0229,75.73758,0,33.57125,-33.57125,128.4474,30.58265,0.1424608,35.08196,0,0,75.73758
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,3.967462,3.967462,0,-1,0,3.967462,0,0,8.881784E-16,0,0,4.176276,3.967462,0,0,307.3243,42.16632,0,4.176276,-4.176276,124.0452,29.53451,0.1424608,4.364209,0,0,42.16632
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,48.60995,36.09055,0,-1,0,36.09055,0,0,12.51941,17.38041,0,37.99005,36.09055,0,0,311.9646,37.99005,0,37.99005,-37.99005,84.00017,20,0.1424608,53.47095,0,0,37.99005
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,17.28263,0,0,-1,0,0,0,0,17.28263,19.01089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424608,19.01089,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,43.56752,0,0,-1,0,0,0,0,43.56752,47.92427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424608,47.92427,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424608,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.49628,24.49628,81,0,22.761,24.49628,0,0,0,0,0,0,0,56.50372,53.67854,354.1758,0,53.67854,0,53.67854,134.9241,32.12472,0.1434826,26.94591,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,33.53411,33.53411,81,0,22.761,33.53411,27.90191,0,0,0,9.356656,0,0,47.46589,45.0926,300.4973,48.31068,54.44925,0,54.44925,186.5792,44.42353,0.144472,36.88752,7.485325,81,57.66734
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,69.26636,69.26636,81,0,22.761,69.26636,49.42712,0,0,0,34.23637,0,0,11.73364,11.14696,246.048,97.31501,45.38333,0,45.38333,229.6336,54.67456,0.1451931,76.19299,27.3891,81,131.5514
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,49.53094,49.53094,0,-1,0,49.53094,152.2811,0,0,0,75.42624,52.13783,49.53094,0,0,200.6647,138.16,23.28841,0,23.28841,251.7269,59.93486,0.14478,54.48403,60.34099,0,213.5862
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,79.02682,79.02682,81,0,22.761,79.02682,103.4479,0,0,0,81.75158,0,0,1.973172,1.874514,177.3763,159.1196,83.62609,0,83.62609,331.0616,78.82404,0.1453811,86.92951,65.40127,81,240.8712
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,20.25,0,7.39125,0,0,25.03736,0,0,98.53755,0,0,0,0,93.75019,234.3831,93.75019,0,93.75019,420.0009,100,0.1437511,0,78.83004,81,332.9206
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1437511,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,16.61304,16.61304,0,0,0,16.61304,386.5655,46.73288,0,0,64.22029,17.48741,16.61304,0,0,0,318.7582,0,0,0,420.0009,100,0.1437511,18.27435,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,71.93537,68.7,0,-1,0,68.7,88.00919,0,3.235374,10.42891,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1437511,79.12891,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,76.11162,76.11162,45.10836,0,13.68041,76.11162,60.18207,0,0,0,45.80555,32.63501,31.00326,0,0,13.17053,306.9048,13.17053,0,13.17053,420.0009,100,0.143945,83.72278,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.143945,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,76.91967,76.91967,56.08683,0,16.45797,76.91967,28.50936,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.143945,84.61163,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,70.24334,70.24334,64.24115,0,18.52101,70.24334,8.994585,8.881784E-16,0,0,6.318097,6.318097,6.002192,0,0,0,318.7582,0,0,0,420.0009,100,0.143945,77.26768,5.054478,81,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,38.57108,38.57108,0,-1,0,38.57108,0,0,7.105427E-15,0,0,40.60114,38.57108,0,0,0,318.7582,0,40.60114,-40.60114,377.2035,89.81017,0.143945,42.42819,0,0,318.7582
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,32.92773,32.92773,0,-1,0,32.92773,0,0,7.105427E-15,0,0,34.66077,32.92773,0,0,45.11238,278.1571,0,34.66077,-34.66077,340.6678,81.11122,0.143945,36.2205,0,0,278.1571
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.81201,33.81201,0,-1,0,33.81201,0,0,7.105427E-15,0,0,35.59159,33.81201,0,0,83.62434,243.4963,0,35.59159,-35.59159,303.151,72.17867,0.143945,37.19321,0,0,243.4963
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.66763,36.66763,0,-1,0,36.66763,0,0,7.105427E-15,0,0,38.59751,36.66763,0,0,123.1705,207.9047,0,38.59751,-38.59751,262.4656,62.4917,0.143945,40.3344,0,0,207.9047
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.0567,169.3072,0,0,0,262.4656,62.4917,0.143945,0,0,0,169.3072
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.326501,3.326501,0,-1,0,3.326501,0,0,0,0,0,3.50158,3.326501,0,0,166.0567,169.3072,0,3.50158,-3.50158,258.7747,61.61289,0.143945,3.659152,0,0,169.3072
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9473,165.8056,0,0,0,258.7747,61.61289,0.143945,0,0,0,165.8056
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.9473,165.8056,0,0,0,258.7747,61.61289,0.143945,0,0,0,165.8056
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,58.46514,58.46514,0,-1,0,58.46514,0,0,7.105427E-15,0,0,61.54225,58.46514,0,0,169.9473,165.8056,0,61.54225,-61.54225,193.9034,46.16739,0.143945,64.31165,0,0,165.8056
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.3276,104.2634,0,0,0,193.9034,46.16739,0.143945,0,0,0,104.2634
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.52858,30.52858,0,0,0,30.52858,0,0,7.105427E-15,0,0,32.13535,30.52858,0,0,238.3276,104.2634,0,32.13535,-32.13535,160.0298,38.10226,0.143945,33.58144,0,0,104.2634
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,11.18926,11.18926,0,0,0,11.18926,0,0,1.776357E-15,0,0,11.77817,11.18926,0,0,274.0335,72.12804,0,11.77817,-11.77817,147.6145,35.14624,0.143945,12.30819,0,0,72.12804
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,27.19269,27.19269,0,0,0,27.19269,73.11789,0,0,0,19.88272,28.62389,27.19269,0,0,287.1204,60.34986,0,8.741163,-8.741163,138.4005,32.95244,0.143945,29.91196,15.90618,0,80.23259
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,105.4565,105.4565,81,0,22.761,105.4565,43.14102,0,0,0,45.49502,25.74371,24.45652,0,0,296.8328,51.6087,19.75131,0,19.75131,157.1383,37.4138,0.1442347,116.0022,36.39602,81,97.10372
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,15.38288,15.38288,0,-1,0,15.38288,446.5024,0,0,0,68.68494,16.19251,15.38288,0,0,277.0815,69.38489,52.49243,0,52.49243,206.937,49.2706,0.1433383,16.92117,54.94795,0,138.0698
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,6.113905,6.113905,0,0,0,6.113905,1403.939,0,0,0,85.83551,6.43569,6.113905,0,0,224.5891,116.6281,79.39982,0,79.39982,282.2622,67.20516,0.1420035,6.725296,68.6684,0,202.4636
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,70.61586,70.61586,81,0,22.761,70.61586,140.5891,0,0,0,99.27821,0,0,10.38414,9.864931,145.1892,188.0879,109.1431,0,109.1431,385.8045,91.85803,0.1421863,77.67745,79.42257,81,287.3661
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,95.87812,95.87812,27.17812,0,9.144065,95.87812,123.4204,9.971253,0,0,118.3331,72.31579,68.7,0,0,36.0461,286.3167,36.0461,0,36.0461,420.0009,100,0.1415953,105.4659,94.66651,81,404.6499
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,16.76495,16.76495,0,0,0,16.76495,542.4293,73.2907,0,0,90.93802,17.64732,16.76495,0,0,0,318.7582,0,0,0,420.0009,100,0.1415953,18.44145,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,31.93073,31.93073,0,-1,0,31.93073,172.4939,21.46727,0,0,55.07856,33.61129,31.93073,0,0,0,318.7582,0,0,0,420.0009,100,0.1415953,35.1238,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415953,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415953,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415953,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415953,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,53.84327,53.84327,0,-1,0,53.84327,0,0,7.105427E-15,0,0,56.67712,53.84327,0,0,0,318.7582,0,56.67712,-56.67712,360.2579,85.77552,0.1415953,59.22759,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,17.56384,17.56384,0,-1,0,17.56384,0,0,0,0,0,18.48825,17.56384,0,0,62.97458,262.0811,0,18.48825,-18.48825,340.7696,81.13545,0.1415953,19.32023,0,0,262.0811
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.51708,243.5928,0,0,0,340.7696,81.13545,0.1415953,0,0,0,243.5928
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,14.88501,14.88501,0,-1,0,14.88501,0,0,1.776357E-15,0,0,15.66843,14.88501,0,0,83.51708,243.5928,0,15.66843,-15.66843,324.2536,77.20309,0.1415953,16.37351,0,0,243.5928
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,24.60327,24.60327,0,-1,0,24.60327,0,0,3.552714E-15,0,0,25.89817,24.60327,0,0,100.9264,227.9244,0,25.89817,-25.89817,296.9545,70.70332,0.1415953,27.06359,0,0,227.9244
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,57.2137,57.2137,0,-1,0,57.2137,0,0,0,0,0,60.22495,57.2137,0,0,129.7022,202.0262,0,60.22495,-60.22495,233.4719,55.58843,0.1415953,62.93507,0,0,202.0262
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,8.306253,8.306253,0,-1,0,8.306253,0,0,0,0,0,8.743425,8.306253,0,0,196.6188,141.8013,0,8.743425,-8.743425,224.2555,53.39405,0.1415953,9.136879,0,0,141.8013
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,14.45229,14.45229,0,-1,0,14.45229,0,0,1.776357E-15,0,0,15.21294,14.45229,0,0,206.3337,133.0579,0,15.21294,-15.21294,208.2196,49.576,0.1415953,15.89752,0,0,133.0579
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,37.21529,37.21529,0,-1,0,37.21529,0,0,0,0,0,39.174,37.21529,0,0,223.237,117.8449,0,39.174,-39.174,166.9266,39.74435,0.1415953,40.93682,0,0,117.8449
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.7636,78.67094,0,0,0,166.9266,39.74435,0.1415953,0,0,0,78.67094
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.7636,78.67094,0,0,0,166.9266,39.74435,0.1415953,0,0,0,78.67094
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.99187,21.99187,0,0,0,21.99187,0,0,0,0,0,23.14933,21.99187,0,0,266.7636,78.67094,0,23.14933,-23.14933,142.5251,33.93447,0.1415953,24.19105,0,0,78.67094
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,292.4851,55.52161,19.88293,0,19.88293,161.3877,38.42556,0.1412714,0,15.90635,0,75.40454
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,55.25989,55.25989,0,0,0,55.25989,85.38693,0,0,0,47.18473,58.1683,55.25989,0,0,272.6022,73.41625,0,10.98358,-10.98358,149.81,35.66897,0.1412714,60.78588,37.74778,0,120.601
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.6449457,0.6449457,0,-1,0,0.6449457,11467.49,0,0,0,73.9591,0.6788902,0.6449457,0,0,284.8062,62.43267,73.2802,0,73.2802,219.3297,52.22125,0.1400902,0.7094403,59.16728,0,136.3918
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,20.22591,20.22591,0,0,0,20.22591,522.3697,0,0,0,105.654,21.29044,20.22591,0,0,211.526,128.3849,84.36361,0,84.36361,299.364,71.27701,0.1387546,22.2485,84.52324,0,234.0389
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,0,0,0,120.1931,0,0,0,0,127.1624,204.3121,120.1931,0,120.1931,413.3892,98.4258,0.1368952,0,96.15446,0,324.5052
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,125.2922,0,0,132.2615,0,0,0,0,6.969277,312.4859,6.969277,0,6.969277,420.0009,100,0.1367889,0,105.8092,0,444.7474
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,33.49735,33.49735,0,0,0,33.49735,374.971,90.34498,0,0,125.6054,35.26037,33.49735,0,0,0,318.7582,0,0,0,420.0009,100,0.1367889,36.84709,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367889,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,29.33945,29.33945,0,0,0,29.33945,285.8731,52.98997,0,0,83.87361,30.88364,29.33945,0,0,0,318.7582,0,0,0,420.0009,100,0.1367889,32.2734,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,68.72108,68.72108,20.25,0,7.39125,68.72108,90.78009,11.36287,0,0,62.38505,51.02218,48.47107,0,0,0,318.7582,0,0,0,420.0009,100,0.1367889,75.59318,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,56.16312,56.16312,0,0,0,56.16312,51.14991,0,7.105427E-15,0,28.72738,59.11908,56.16312,0,0,0,318.7582,0,30.39169,-30.39169,387.9652,92.37247,0.1367889,61.77943,22.98191,0,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,0,0,0,13.43078,0,0,0,0,33.76855,288.3665,13.43078,0,13.43078,400.7067,95.40617,0.1365846,0,10.74462,0,301.7973
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,33.53814,33.53814,0,-1,0,33.53814,0,0,0,0,0,35.30331,33.53814,0,0,20.33777,300.4542,0,35.30331,-35.30331,363.4938,86.54597,0.1365846,36.89196,0,0,300.4542
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.56366,265.1509,0,0,0,363.4938,86.54597,0.1365846,0,0,0,265.1509
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,16.1944,16.1944,0,-1,0,16.1944,0,0,0,0,0,17.04674,16.1944,0,0,59.56366,265.1509,0,17.04674,-17.04674,345.5249,82.26768,0.1365846,17.81384,0,0,265.1509
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,51.78973,51.78973,0,-1,0,51.78973,0,0,7.105427E-15,0,0,54.5155,51.78973,0,0,78.50449,248.1042,0,54.5155,-54.5155,288.0605,68.58571,0.1365846,56.9687,0,0,248.1042
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,26.29766,26.29766,0,-1,0,26.29766,0,0,3.552714E-15,0,0,27.68175,26.29766,0,0,139.0773,193.5887,0,27.68175,-27.68175,258.8814,61.63831,0.1365846,28.92743,0,0,193.5887
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,54.81601,54.81601,0,-1,0,54.81601,0,0,7.105427E-15,0,0,57.70107,54.81601,0,0,169.8348,165.9069,0,57.70107,-57.70107,198.0592,47.15685,0.1365846,60.29761,0,0,165.9069
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9471,108.2059,0,0,0,198.0592,47.15685,0.1365846,0,0,0,108.2059
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,60.10472,60.10472,0,-1,0,60.10472,0,0,7.105427E-15,0,0,63.26812,60.10472,0,0,233.9471,108.2059,0,63.26812,-63.26812,131.3687,31.2782,0.1365846,66.11519,0,0,108.2059
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,12.5053,12.5053,0,-1,0,12.5053,0,0,1.776357E-15,0,0,13.16348,12.5053,0,0,304.245,44.93775,0,13.16348,-13.16348,117.4932,27.97451,0.1365846,13.75583,0,0,44.93775
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,18.66404,18.66404,0,-1,0,18.66404,0,0,3.552714E-15,0,0,19.64635,18.66404,0,0,318.8711,31.77427,0,19.64635,-19.64635,96.78412,23.04379,0.1365846,20.53044,0,0,31.77427
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,58.57,58.57,81,0,22.761,58.57,0,0,0,0,0,0,0,22.42999,21.30849,340.7003,12.12792,21.30849,0,21.30849,116.9991,27.85688,0.1369613,64.42701,0,81,12.12792
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.30411,26.30411,81,0,22.761,26.30411,0,0,0,0,0,0,0,54.69589,51.96109,319.3918,31.30557,51.96109,0,51.96109,166.2937,39.59367,0.1378726,28.93452,0,81,31.30557
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,33.10093,33.10093,81,0,22.761,33.10093,21.6137,0,0,0,7.154335,0,0,47.89907,45.50412,267.4308,78.07055,52.65845,0,52.65845,216.25,51.48798,0.1387629,36.41102,5.723468,81,85.22488
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,54.70703,54.70703,81,0,22.761,54.70703,48.38657,0,0,0,26.47085,0,0,26.29297,24.97832,214.7723,125.4632,51.44917,0,51.44917,265.0589,63.10914,0.1395615,60.17773,21.17668,81,151.934
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,88.2609,68.7,0,-1,0,68.7,67.2294,0,19.5609,28.38699,46.1866,72.31579,68.7,0,0,163.3231,171.7674,0,26.12919,-26.12919,237.5163,56.5514,0.1395615,97.08699,36.94928,0,217.954
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,42.67549,42.67549,0,0,0,42.67549,87.70077,0,7.105427E-15,0,37.42673,44.92157,42.67549,0,0,192.3556,145.6382,0,7.494837,-7.494837,229.6161,54.67039,0.1395615,46.94304,29.94139,0,183.065
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,57.7158,57.7158,0,0,0,57.7158,79.28542,0,0,0,45.76021,60.75347,57.7158,0,0,200.6832,138.1434,0,14.99326,-14.99326,213.8118,50.90747,0.1395615,63.48738,36.60817,0,183.9036
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,48.58681,48.58681,0,0,0,48.58681,136.7832,0,0,0,66.45859,51.14402,48.58681,0,0,217.3423,123.1501,15.31457,0,15.31457,228.3405,54.36667,0.1393288,53.4455,53.16687,0,189.6087
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,76.88204,76.88204,81,0,22.761,76.88204,65.2989,0,0,0,50.20313,0,0,4.117959,3.91206,202.0278,136.9332,54.11519,0,54.11519,279.6786,66.59003,0.1400893,84.57024,40.16251,81,187.1364
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,147.9126,185.6369,25.09436,0,25.09436,303.4853,72.25826,0.1397098,0,20.07549,0,210.7313
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,71.91817,71.91817,81,0,22.761,71.91817,66.29699,0,0,0,47.67958,0,0,9.08183,8.627739,122.8182,208.2218,56.30732,0,56.30732,356.9031,84.97675,0.140506,79.10999,38.14367,81,255.9014
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,0,0,0,51.21305,0,0,0,0,66.51088,258.8984,51.21305,0,51.21305,405.488,96.54458,0.139738,0,40.97044,0,310.1115
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,10.13774,0,0,25.43556,0,0,0,0,15.29783,304.9902,15.29783,0,15.29783,420.0009,100,0.1395102,0,20.34845,0,330.4258
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1395102,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,60.81718,60.81718,0,-1,0,60.81718,0,0,1.421085E-14,0,0,64.01809,60.81718,0,0,0,318.7582,0,64.01809,-64.01809,352.5198,83.93313,0.1395102,66.8989,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,10.69552,10.69552,0,-1,0,10.69552,0,0,1.776357E-15,0,0,11.25844,10.69552,0,0,71.13121,254.7401,0,11.25844,-11.25844,340.6524,81.10755,0.1395102,11.76507,0,0,254.7401
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,57.58096,57.58096,0,-1,0,57.58096,0,0,7.105427E-15,0,0,60.61154,57.58096,0,0,83.64059,243.4817,0,60.61154,-60.61154,276.7622,65.89564,0.1395102,63.33906,0,0,243.4817
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,56.0423,56.0423,0,-1,0,56.0423,0,0,7.105427E-15,0,0,58.99189,56.0423,0,0,150.9868,182.8701,0,58.99189,-58.99189,214.5793,51.09021,0.1395102,61.64653,0,0,182.8701
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,15.40392,15.40392,0,-1,0,15.40392,0,0,3.552714E-15,0,0,16.21466,15.40392,0,0,216.5333,123.8783,0,16.21466,-16.21466,197.4876,47.02076,0.1395102,16.94432,0,0,123.8783
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,22.72514,22.72514,0,-1,0,22.72514,0,0,0,0,0,23.9212,22.72514,0,0,234.5496,107.6636,0,23.9212,-23.9212,172.2724,41.01716,0.1395102,24.99766,0,0,107.6636
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.01408,36.01408,0,-1,0,36.01408,0,0,0,0,0,37.90956,36.01408,0,0,261.1287,83.7424,0,37.90956,-37.90956,132.3122,31.50285,0.1395102,39.61549,0,0,83.7424
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,38.83249,38.83249,0,-1,0,38.83249,0,0,0,0,0,40.87631,38.83249,0,0,303.2504,45.83284,0,40.87631,-40.87631,89.22481,21.24396,0.1395102,42.71574,0,0,45.83284
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,17.32801,4.708705,0,-1,0,4.708705,0,0,12.61931,14.35211,0,4.956532,4.708705,0,0,348.6685,4.956532,0,4.956532,-4.956532,84.00017,20,0.1395102,19.06081,0,0,4.956532
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,17.95535,0,0,-1,0,0,0,0,17.95535,19.75089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395102,19.75089,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,13.73631,13.73631,81,0,22.761,13.73631,0,0,0,0,0,0,0,67.26369,63.90051,354.1758,0,63.90051,0,63.90051,144.6215,34.43362,0.1403741,15.10994,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,15.88031,15.88031,81,0,22.761,15.88031,0,0,0,0,0,0,0,65.11969,61.8637,290.2753,57.51046,61.8637,0,61.8637,203.3106,48.40718,0.1412567,17.46834,0,81,57.51046
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,28.09102,28.09102,81,0,22.761,28.09102,36.76956,0,0,0,10.32894,0,0,52.90898,50.26353,228.4116,113.1878,60.59248,0,60.59248,260.7936,62.0936,0.1421468,30.90012,8.263156,81,123.5167
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,31.39192,31.39192,81,0,22.761,31.39192,100.1062,0,0,0,31.42527,0,0,49.60808,47.12767,167.8191,167.721,78.55295,0,78.55295,335.3155,79.83687,0.1427594,34.53111,25.14022,81,199.1463
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,61.24137,61.24137,0,-1,0,61.24137,102.8187,0,0,0,62.96759,64.46461,61.24137,0,0,89.26617,238.4187,0,1.497015,-1.497015,333.7375,79.46116,0.1427594,67.36551,50.37407,0,301.3863
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,90.92952,236.9217,89.86101,0,89.86101,418.9872,99.75864,0.1414422,0,71.88881,0,326.7827
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,60.04726,60.04726,0,0,0,60.04726,103.8283,0,7.105427E-15,0,62.34608,63.20765,60.04726,0,0,1.068514,317.7966,0,0.8615677,-0.8615677,418.079,99.54242,0.1414422,66.05199,49.87686,0,380.1426
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,35.56312,35.56312,0,0,0,35.56312,261.1746,53.42118,0,0,92.88185,37.43487,35.56312,0,0,2.025812,316.935,2.025812,0,2.025812,420.0009,100,0.1414128,39.11943,74.30548,0,409.8169
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414128,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.077364,2.077364,0,-1,0,2.077364,4268.137,86.47803,0,0,88.66473,2.186699,2.077364,0,0,0,318.7582,0,0,0,420.0009,100,0.1414128,2.2851,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,8.224791,8.224791,0,0,0,8.224791,644.2067,44.32698,0,0,52.98465,8.657674,8.224791,0,0,0,318.7582,0,0,0,420.0009,100,0.1414128,9.04727,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,36.29351,36.29351,0,0,0,36.29351,74.94201,0,0,0,27.19909,38.2037,36.29351,0,0,0,318.7582,0,11.00461,-11.00461,408.401,97.23813,0.1414128,39.92287,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,47.25237,47.25237,0,0,0,47.25237,45.06789,0,0,0,21.29565,49.73934,47.25237,0,0,12.22734,307.7536,0,28.44369,-28.44369,378.4187,90.0995,0.1414128,51.97761,17.03652,0,329.0493
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,43.83145,279.3099,11.95932,0,11.95932,389.7643,92.80083,0.1412394,0,9.56746,0,291.2693
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.87212,290.0733,0,0,0,389.7643,92.80083,0.1412394,0,0,0,290.0733
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,105.1976,68.7,0,-1,0,68.7,0,0,36.49759,47.01734,0,72.31579,68.7,0,0,31.87212,290.0733,0,72.31579,-72.31579,313.5367,74.65146,0.1412394,115.7173,0,0,290.0733
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.223,217.7575,0,0,0,313.5367,74.65146,0.1412394,0,0,0,217.7575
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,27.29758,27.29758,0,-1,0,27.29758,0,0,3.552714E-15,0,0,28.73429,27.29758,0,0,112.223,217.7575,0,28.73429,-28.73429,283.2481,67.4399,0.1412394,30.02734,0,0,217.7575
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.311074,3.311074,0,-1,0,3.311074,0,0,4.440892E-16,0,0,3.485341,3.311074,0,0,144.15,189.0232,0,3.485341,-3.485341,279.5743,66.56517,0.1412394,3.642182,0,0,189.0232
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0226,185.5379,0,0,0,279.5743,66.56517,0.1412394,0,0,0,185.5379
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,55.22651,55.22651,0,-1,0,55.22651,0,0,0,0,0,58.13317,55.22651,0,0,148.0226,185.5379,0,58.13317,-58.13317,218.2965,51.97526,0.1412394,60.74916,0,0,185.5379
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,40.30783,40.30783,0,-1,0,40.30783,0,0,0,0,0,42.4293,40.30783,0,0,212.615,127.4047,0,42.4293,-42.4293,173.5721,41.32662,0.1412394,44.33862,0,0,127.4047
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,19.22168,19.22168,0,-1,0,19.22168,0,0,0,0,0,20.23335,19.22168,0,0,259.7587,84.97543,0,20.23335,-20.23335,152.2443,36.24857,0.1412394,21.14384,0,0,84.97543
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2401,64.74209,0,0,0,152.2443,36.24857,0.1412394,0,0,0,64.74209
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.2401,64.74209,0,0,0,152.2443,36.24857,0.1412394,0,0,0,64.74209
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,64.57172,64.57172,81,0,22.761,64.57172,0,0,0,0,0,0,0,16.42828,15.60687,282.2401,64.74209,15.60687,0,15.60687,167.0503,39.7738,0.1414865,71.02888,0,81,64.74209
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,88.75552,88.75552,81,0,22.761,88.75552,8.632326,1.776357E-15,0,0,7.661666,8.163709,7.755523,0,0,266.6333,78.78827,0,0.5020424,-0.5020424,166.5211,39.6478,0.1414865,97.63107,6.129333,81,86.44994
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,24.03611,24.03611,81,0,22.761,24.03611,62.1722,0,0,0,14.94378,0,0,56.96389,54.1157,267.1911,78.28622,69.05947,0,69.05947,232.0367,55.24672,0.1422292,26.43972,11.95502,81,93.23
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,198.1316,140.4398,67.14268,0,67.14268,295.7338,70.41267,0.141265,0,53.71414,0,207.5824
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,130.989,200.8682,67.91084,0,67.91084,360.1597,85.75213,0.1403031,0,54.32867,0,268.779
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,20.3868,20.3868,0,0,0,20.3868,356.6451,0,0,0,72.70851,21.45979,20.3868,0,0,63.07812,261.9879,51.24873,0,51.24873,408.7785,97.32802,0.1395858,22.42548,58.16681,0,334.6964
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,44.37048,0,0,56.19988,0,0,0,0,11.8294,308.1118,11.8294,0,11.8294,420.0009,100,0.1394212,0,44.95991,0,364.3116
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.534271,3.534271,0,0,0,3.534271,1983.431,66.37954,0,0,70.09982,3.720285,3.534271,0,0,0,318.7582,0,0,0,420.0009,100,0.1394212,3.887698,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,23.05038,23.05038,0,-1,0,23.05038,226.6266,27.97472,0,0,52.23828,24.26356,23.05038,0,0,0,318.7582,0,0,0,420.0009,100,0.1394212,25.35542,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,86.6699,86.6699,33.66311,0,10.78477,86.6699,64.37831,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1394212,95.33688,44.63729,81,374.5548
