Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,35.28873,35.28873,0,0,0,35.28873,62.85099,0,7.105427E-15,0,22.17932,37.14604,35.28873,0,0,0,318.7582,0,14.96672,-14.96672,404.2245,96.24374,0.1394212,38.81761,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,60.09413,60.09413,0,0,0,60.09413,27.28938,0,7.105427E-15,0,16.39931,63.25698,60.09413,0,0,16.62969,303.7915,0,46.85766,-46.85766,354.8322,84.4837,0.1394212,66.10354,13.11945,0,320.1908
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,67.21957,67.21957,81,0,22.761,67.21957,22.97548,0,0,0,15.44402,0,0,13.78043,13.09141,68.69376,256.9338,28.53543,0,28.53543,381.9033,90.92918,0.1398207,73.94153,12.35522,81,272.3779
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,45.26937,45.26937,0,-1,0,45.26937,0,0,7.105427E-15,0,0,47.65197,45.26937,0,0,40.15833,282.6157,0,47.65197,-47.65197,331.6737,78.96977,0.1398207,49.79631,0,0,282.6157
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,14.31255,14.31255,0,-1,0,14.31255,0,0,1.776357E-15,0,0,15.06584,14.31255,0,0,93.10497,234.9638,0,15.06584,-15.06584,315.7929,75.18864,0.1398207,15.7438,0,0,234.9638
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,46.83109,46.83109,0,-1,0,46.83109,0,0,7.105427E-15,0,0,49.29588,46.83109,0,0,109.8448,219.8979,0,49.29588,-49.29588,263.8305,62.81666,0.1398207,51.51419,0,0,219.8979
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,53.78675,53.78675,0,-1,0,53.78675,0,0,7.105427E-15,0,0,56.61763,53.78675,0,0,164.618,170.602,0,56.61763,-56.61763,204.1503,48.60711,0.1398207,59.16542,0,0,170.602
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,14.07239,14.07239,0,-1,0,14.07239,0,0,0,0,0,14.81304,14.07239,0,0,227.5265,113.9844,0,14.81304,-14.81304,188.536,44.88943,0.1398207,15.47963,0,0,113.9844
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,62.40863,62.40863,0,-1,0,62.40863,0,0,7.105427E-15,0,0,65.69329,62.40863,0,0,243.9854,99.17137,0,65.69329,-65.69329,119.2892,28.40212,0.1398207,68.64949,0,0,99.17137
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,46.13845,31.80418,0,-1,0,31.80418,0,0,14.33428,18.94812,0,33.47808,31.80418,0,0,316.9779,33.47808,0,33.47808,-33.47808,84.00017,20,0.1398207,50.7523,0,0,33.47808
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,50.04766,0,0,-1,0,0,0,0,50.04766,55.05243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398207,55.05243,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,11.57731,0,0,-1,0,0,0,0,11.57731,12.73504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398207,12.73504,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,69.01116,0,0,-1,0,0,0,0,69.01116,75.91228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398207,75.91228,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,52.12468,52.12468,81,0,22.761,52.12468,0,0,0,0,0,0,0,28.87531,27.43155,354.1758,0,27.43155,0,27.43155,110.024,26.19614,0.1402449,57.33715,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,56.32502,56.32502,81,0,22.761,56.32502,0,3.552714E-15,0,0,0,0,0,24.67498,23.44123,326.7443,24.68839,23.44123,0,23.44123,132.2623,31.49097,0.1406057,61.95752,0,81,24.68839
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,95.26361,95.26361,81,0,22.761,95.26361,20.31608,0,0,0,19.35383,15.01433,14.26361,0,0,303.303,45.7855,4.339507,0,4.339507,136.3792,32.47116,0.1406599,104.79,15.48307,81,65.13934
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,58.80782,58.80782,81,0,22.761,58.80782,70.84195,0,0,0,41.6606,0,0,22.19218,21.08257,298.9635,49.69106,62.74318,0,62.74318,195.9025,46.64337,0.1414703,64.6886,33.32848,81,91.35166
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,70.58109,68.7,0,-1,0,68.7,117.5822,0,1.881091,8.9392,80.77896,72.31579,68.7,0,0,236.2203,106.1599,8.463176,0,8.463176,203.9314,48.555,0.1413528,77.6392,64.62317,0,186.9389
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,8.060844,8.060844,0,0,0,8.060844,1374.177,0,0,0,110.7703,8.4851,8.060844,0,0,227.7572,113.7768,102.2852,0,102.2852,300.9677,71.65882,0.1399482,8.866929,88.61623,0,224.5471
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,125.472,205.8334,111.5164,0,111.5164,406.7614,96.84776,0.1384482,0,89.21311,0,317.3498
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,66.77429,66.77429,20.25,0,7.39125,66.77429,154.786,40.42871,0,0,103.3572,48.97294,46.52429,0,0,13.9556,306.1982,13.9556,0,13.9556,420.0009,100,0.1382627,73.45172,82.6858,81,409.5554
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,72.37118,72.37118,20.25,0,7.39125,72.37118,130.3899,39.50031,0,0,94.36471,54.8644,52.12118,0,0,0,318.7582,0,0,0,420.0009,100,0.1382627,79.60829,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382627,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,55.76947,55.76947,0,0,0,55.76947,152.159,26.15357,0,0,84.85828,58.70471,55.76947,0,0,0,318.7582,0,0,0,420.0009,100,0.1382627,61.34642,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,64.00626,64.00626,20.25,0,7.39125,64.00626,97.18379,16.14449,0,0,62.20371,46.05922,43.75626,0,0,0,318.7582,0,0,0,420.0009,100,0.1382627,70.40688,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,118.7878,118.7878,81,0,22.761,118.7878,29.90732,7.105427E-15,0,0,35.52623,39.7766,37.78777,0,0,0,318.7582,0,4.250369,-4.250369,415.5206,98.93327,0.1382627,130.6665,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,72.00736,72.00736,66.72234,0,19.14875,72.00736,14.28439,0,0,0,10.28582,5.563183,5.285024,0,0,4.722632,314.5078,4.722632,0,4.722632,420.0009,100,0.1383211,79.2081,8.228652,81,324.7937
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,65.36639,65.36639,0,-1,0,65.36639,0,0,0,3.203033,0,68.80673,65.36639,0,0,0,318.7582,0,68.80673,-68.80673,347.4722,82.73131,0.1383211,71.90303,0,0,318.7582
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,158.1573,68.7,0,-1,0,68.7,0,0,89.45726,105.273,0,72.31579,68.7,0,0,76.45192,249.9515,0,72.31579,-72.31579,271.2446,64.58193,0.1383211,173.973,0,0,249.9515
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.8028,177.6357,0,0,0,271.2446,64.58193,0.1383211,0,0,0,177.6357
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.47381,31.47381,0,-1,0,31.47381,0,0,0,0,0,33.13032,31.47381,0,0,156.8028,177.6357,0,33.13032,-33.13032,236.3222,56.26708,0.1383211,34.62119,0,0,177.6357
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.1327,27.1327,0,-1,0,27.1327,0,0,3.552714E-15,0,0,28.56074,27.1327,0,0,193.6143,144.5054,0,28.56074,-28.56074,206.2166,49.09908,0.1383211,29.84598,0,0,144.5054
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.3484,115.9446,0,0,0,206.2166,49.09908,0.1383211,0,0,0,115.9446
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,41.14121,41.14121,0,-1,0,41.14121,0,0,7.105427E-15,0,0,43.30654,41.14121,0,0,225.3484,115.9446,0,43.30654,-43.30654,160.5675,38.23027,0.1383211,45.25533,0,0,115.9446
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,47.75945,47.75945,0,-1,0,47.75945,0,0,0,0,0,50.27311,47.75945,0,0,273.4668,72.63811,0,50.27311,-50.27311,107.5749,25.61303,0.1383211,52.5354,0,0,72.63811
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,45.14227,21.24675,0,-1,0,21.24675,0,0,23.89552,28.40975,0,22.365,21.24675,0,0,329.3258,22.365,0,22.365,-22.365,84.00017,20,0.1383211,49.65649,0,0,22.365
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383211,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,102.219,81,81,0,22.761,81,0,0,21.21899,31.44089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383211,112.4409,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,36.25891,36.25891,81,0,22.761,36.25891,0,-7.105427E-15,0,0,0,0,0,44.74109,42.50404,354.1758,0,42.50404,0,42.50404,124.323,29.60066,0.1389611,39.8848,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,62.15012,62.15012,81,0,22.761,62.15012,36.64291,0,0,0,22.77361,0,0,18.84988,17.90739,311.6718,38.25363,40.681,0,40.681,162.9164,38.78955,0.1395063,68.36513,18.21889,81,61.02724
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,37.81611,37.81611,81,0,22.761,37.81611,120.1863,0,0,0,45.44978,0,0,43.18389,41.02469,270.9908,74.86653,86.47447,0,86.47447,244.9533,58.3221,0.1399796,41.59772,36.35982,81,120.3163
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,62.23837,62.23837,0,-1,0,62.23837,103.458,0,0,0,64.39057,65.51408,62.23837,0,0,184.5163,152.6936,0,1.1235,-1.1235,243.769,58.04013,0.1399796,68.4622,51.51246,0,217.0841
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,20.82356,20.82356,0,0,0,20.82356,459.8507,0,0,0,95.75729,21.91954,20.82356,0,0,185.7646,151.5701,73.83775,0,73.83775,313.8177,74.71835,0.1390106,22.90591,76.60583,0,247.3273
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,62.99163,62.99163,81,0,22.761,62.99163,122.1286,0,0,0,76.93079,0,0,18.00837,17.10795,111.9269,218.024,94.03874,0,94.03874,403.0307,95.95949,0.1393828,69.29079,61.54464,81,294.9548
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,38.90454,38.90454,0,0,0,38.90454,226.7925,29.39228,0,0,88.23256,40.95214,38.90454,0,0,17.88813,302.6589,17.88813,0,17.88813,420.0009,100,0.1391515,42.79499,70.58604,0,390.8915
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,24.86616,24.86616,0,0,0,24.86616,348.4763,60.47776,0,0,86.65267,26.17491,24.86616,0,0,0,318.7582,0,0,0,420.0009,100,0.1391515,27.35278,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.040493,1.040493,0,-1,0,1.040493,8233.325,84.57189,0,0,85.66715,1.095255,1.040493,0,0,0,318.7582,0,0,0,420.0009,100,0.1391515,1.144542,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,66.69439,66.69439,20.25,0,7.39125,66.69439,84.60767,7.539739,0,0,56.42857,48.88883,46.44439,0,0,0,318.7582,0,0,0,420.0009,100,0.1391515,73.36382,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,44.15948,44.15948,0,0,0,44.15948,107.9049,1.166568,0,0,47.65023,46.48366,44.15948,0,0,0,318.7582,0,0,0,420.0009,100,0.1391515,48.57542,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,65.46098,65.46098,40.25367,0,12.45218,65.46098,40.53408,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1391515,72.00707,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391515,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,79.60922,68.7,0,-1,0,68.7,0,0,10.90922,18.87015,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1391515,87.57014,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,65.43005,65.43005,0,-1,0,65.43005,0,0,1.421085E-14,3.273058,0,68.87374,65.43005,0,0,80.35088,246.4424,0,68.87374,-68.87374,271.174,64.56511,0.1391515,71.97306,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,69.45522,68.7,0,-1,0,68.7,0,0,0.7552149,7.700737,0,72.31579,68.7,0,0,156.8773,177.5687,0,72.31579,-72.31579,194.9465,46.41573,0.1391515,76.40073,0,0,177.5687
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,90.82685,68.7,0,-1,0,68.7,0,0,22.12685,31.20954,0,72.31579,68.7,0,0,237.2281,105.2529,0,72.31579,-72.31579,118.7189,28.26636,0.1391515,99.90954,0,0,105.2529
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,7.151894,7.151894,0,-1,0,7.151894,0,0,8.881784E-16,0,0,7.528309,7.151894,0,0,317.579,32.93712,0,7.528309,-7.528309,110.7834,26.37695,0.1391515,7.867083,0,0,32.93712
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,51.72913,24.13837,0,-1,0,24.13837,0,0,27.59076,32.76368,0,25.40881,24.13837,0,0,325.9438,25.40881,0,25.40881,-25.40881,84.00017,20,0.1391515,56.90205,0,0,25.40881
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,112.98,0,0,-1,0,0,0,0,112.98,124.278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391515,124.278,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,8.737461,0,0,-1,0,0,0,0,8.737461,9.611207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391515,9.611207,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.62453,0,0,-1,0,0,0,0,34.62453,38.08698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391515,38.08698,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,48.68984,0,0,-1,0,0,0,0,48.68984,53.55883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391515,53.55883,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,88.93772,81,81,0,22.761,81,0,0,7.937721,16.83149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391515,97.8315,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,49.3012,49.3012,81,0,22.761,49.3012,0,0,0,0,0,0,0,31.6988,30.11386,354.1758,0,30.11386,0,30.11386,112.5687,26.80201,0.1395882,54.23132,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,64.93137,64.93137,81,0,22.761,64.93137,24.22452,0,0,0,15.72931,0,0,16.06862,15.26519,324.062,27.10247,30.99451,0,30.99451,141.9727,33.80294,0.1399933,71.42451,12.58345,81,42.83178
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,19.04138,19.04138,81,0,22.761,19.04138,208.3352,0,0,0,39.6699,0,0,61.95862,58.86069,293.0674,54.99752,98.53059,0,98.53059,235.447,56.05869,0.1402935,20.94552,31.73591,81,94.66742
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,194.5369,143.675,67.46272,0,67.46272,299.4477,71.29694,0.1394335,0,53.97017,0,211.1378
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,81.04427,81.04427,81,0,22.761,81.04427,119.0981,0,0,0,96.52222,0.04659547,0.0442657,0,0,127.0741,204.3915,96.47562,0,96.47562,390.9725,93.08851,0.1397601,89.14869,77.21777,81,300.9137
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,86.10291,86.10291,20.25,0,7.39125,86.10291,136.3105,17.44997,0,0,117.3673,69.31885,65.85291,0,0,30.59852,291.2195,30.59852,0,30.59852,420.0009,100,0.139376,94.7132,93.89387,81,408.5869
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,21.2658,21.2658,0,0,0,21.2658,573.0029,99.46863,0,0,121.8537,22.38506,21.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.139376,23.39239,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,106.1139,106.1139,37.41391,0,11.73372,106.1139,117.0346,51.87421,0,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.139376,116.7253,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,51.13,51.13,0,-1,0,51.13,203.258,50.10476,0,0,103.9258,53.82106,51.13,0,0,0,318.7582,0,0,0,420.0009,100,0.139376,56.243,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,27.74893,27.74893,0,0,0,27.74893,281.7146,48.96339,0,0,78.17279,29.2094,27.74893,0,0,0,318.7582,0,0,0,420.0009,100,0.139376,30.52383,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.325773,2.325773,0,0,0,2.325773,2567.019,57.25486,0,0,59.70304,2.448183,2.325773,0,0,0,318.7582,0,0,0,420.0009,100,0.139376,2.558351,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,22.75779,22.75779,0,0,0,22.75779,143.6956,8.746365,0,0,32.70193,23.95556,22.75779,0,0,0,318.7582,0,0,0,420.0009,100,0.139376,25.03356,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,101.134,101.134,81,0,22.761,101.134,9.795712,0,1.421085E-14,0,9.906797,21.1937,20.13402,0,0,0,318.7582,0,11.28691,-11.28691,408.1034,97.16728,0.139376,111.2474,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,40.80959,40.80959,0,-1,0,40.80959,0,0,7.105427E-15,0,0,42.95747,40.80959,0,0,12.54101,307.4713,0,42.95747,-42.95747,362.8223,86.38608,0.139376,44.89055,0,0,307.4713
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,65.77253,65.77253,0,-1,0,65.77253,0,0,1.421085E-14,3.649786,0,69.23425,65.77253,0,0,60.27153,264.5139,0,69.23425,-69.23425,289.843,69.01009,0.139376,72.34978,0,0,264.5139
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,27.67251,27.67251,0,-1,0,27.67251,0,0,3.552714E-15,0,0,29.12896,27.67251,0,0,137.1985,195.2796,0,29.12896,-29.12896,259.1383,61.69948,0.139376,30.43976,0,0,195.2796
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,85.33549,68.7,0,-1,0,68.7,0,0,16.63548,25.16903,0,72.31579,68.7,0,0,169.564,166.1507,0,72.31579,-72.31579,182.9108,43.5501,0.139376,93.86903,0,0,166.1507
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,71.46713,68.7,0,-1,0,68.7,0,0,2.767133,9.913846,0,72.31579,68.7,0,0,249.9149,93.83486,0,72.31579,-72.31579,106.6833,25.40073,0.139376,78.61385,0,0,93.83486
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,58.67492,20.44312,0,-1,0,20.44312,0,0,38.2318,44.09929,0,21.51907,20.44312,0,0,330.2657,21.51907,0,21.51907,-21.51907,84.00017,20,0.139376,64.54241,0,0,21.51907
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.22524,0,0,-1,0,0,0,0,4.22524,4.647764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139376,4.647764,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.42495,0,0,-1,0,0,0,0,36.42495,40.06744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139376,40.06744,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,49.61586,0,0,-1,0,0,0,0,49.61586,54.57745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139376,54.57745,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139376,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.139376,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.42653,23.42653,81,0,22.761,23.42653,0,0,0,0,0,0,0,57.57347,54.6948,354.1758,0,54.6948,0,54.6948,135.8882,32.35427,0.1401412,25.76918,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,299.481,49.22532,74.9826,0,74.9826,207.0229,49.29108,0.1405078,0,5.026079,81,55.50792
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,92.00899,92.00899,81,0,22.761,92.00899,24.91965,0,0,0,22.92832,11.58841,11.00899,0,0,224.4984,116.7097,11.33991,0,11.33991,217.7809,51.8525,0.1406351,101.2099,18.34265,81,139.638
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,39.58654,39.58654,0,-1,0,39.58654,64.21953,0,0,0,25.42229,41.67004,39.58654,0,0,213.1585,126.9156,0,16.24775,-16.24775,200.6543,47.77474,0.1406351,43.54519,20.33783,0,152.3379
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,12.35797,12.35797,0,0,0,12.35797,238.6368,0,0,0,29.49067,13.00839,12.35797,0,0,231.2116,110.6678,16.48227,0,16.48227,216.2908,51.4977,0.1404298,13.59377,23.59253,0,140.1585
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,79.68468,79.68468,81,0,22.761,79.68468,61.14504,0,0,0,48.72323,0,0,1.315322,1.249555,214.7293,125.5019,49.97279,0,49.97279,263.6991,62.78537,0.1409909,87.65314,38.97858,81,174.2251
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,69.70313,69.70313,81,0,22.761,69.70313,135.0121,-1.776357E-15,0,0,94.10764,0,0,11.29687,10.73202,164.7565,170.4774,104.8397,0,104.8397,363.1587,86.46619,0.1411915,76.67345,75.28611,81,264.585
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,51.1549,51.1549,0,0,0,51.1549,119.1413,0,0,0,60.94661,53.84726,51.1549,0,0,59.91684,264.8331,7.099353,0,7.099353,369.8938,88.06977,0.141104,56.27039,48.75729,0,325.7797
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,52.81749,271.2225,35.83711,0,35.83711,403.8918,96.16453,0.1406638,0,28.66969,0,307.0596
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,27.08928,27.08928,0,0,0,27.08928,169.6326,0.4568399,0,0,45.95226,28.51504,27.08928,0,0,16.98038,303.4759,16.98038,0,16.98038,420.0009,100,0.1404562,29.79821,36.76181,0,349.4281
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,93.48751,93.48751,55.63883,0,16.34462,93.48751,42.61609,0,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1404562,102.8363,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,50.43744,50.43744,0,0,0,50.43744,48.75791,0,0,0,24.59224,53.09204,50.43744,0,0,0,318.7582,0,28.4998,-28.4998,389.9594,92.84729,0.1404562,55.48119,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,31.66645,290.2584,8.818901,0,8.818901,398.3257,94.83928,0.1403487,0,7.055121,0,299.0773
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,59.77481,59.77481,0,-1,0,59.77481,0,0,7.105427E-15,0,0,62.92086,59.77481,0,0,22.84755,298.1954,0,62.92086,-62.92086,332.0013,79.04778,0.1403487,65.7523,0,0,298.1954
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,74.46188,68.7,0,-1,0,68.7,0,0,5.761874,13.20806,0,72.31579,68.7,0,0,92.75961,235.2746,0,72.31579,-72.31579,255.7738,60.8984,0.1403487,81.90806,0,0,235.2746
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,36.82163,36.82163,0,-1,0,36.82163,0,0,0,0,0,38.75961,36.82163,0,0,173.1105,162.9588,0,38.75961,-38.75961,214.9176,51.17075,0.1403487,40.5038,0,0,162.9588
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,29.23796,29.23796,0,-1,0,29.23796,0,0,3.552714E-15,0,0,30.7768,29.23796,0,0,216.1767,124.1992,0,30.7768,-30.7768,182.476,43.44658,0.1403487,32.16175,0,0,124.1992
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.3732,93.42238,0,0,0,182.476,43.44658,0.1403487,0,0,0,93.42238
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.3732,93.42238,0,0,0,182.476,43.44658,0.1403487,0,0,0,93.42238
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,61.31431,61.31431,0,-1,0,61.31431,0,0,0,0,0,64.54137,61.31431,0,0,250.3732,93.42238,0,64.54137,-64.54137,114.4434,27.24838,0.1403487,67.44574,0,0,93.42238
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,5.864895,5.864895,0,-1,0,5.864895,0,0,0,0,0,6.173573,5.864895,0,0,322.0858,28.881,0,6.173573,-6.173573,107.9359,25.69897,0.1403487,6.451385,0,0,28.881
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,13.20121,13.20121,0,-1,0,13.20121,0,0,0,0,0,13.89601,13.20121,0,0,328.9453,22.70742,0,13.89601,-13.89601,93.28821,22.21144,0.1403487,14.52133,0,0,22.70742
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.20265,8.370841,0,-1,0,8.370841,0,0,11.83181,13.85208,0,8.811412,8.370841,0,0,344.3853,8.811412,0,8.811412,-8.811412,84.00017,20,0.1403487,22.22292,0,0,8.811412
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403487,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.44366,22.44366,81,0,22.761,22.44366,0,0,0,0,0,0,0,58.55634,55.62852,354.1758,0,55.62852,0,55.62852,136.774,32.56518,0.1410966,24.68803,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,37.36643,37.36643,81,0,22.761,37.36643,50.00265,0,0,0,18.68421,0,0,43.63357,41.45189,298.5473,50.06567,60.1361,0,60.1361,193.8241,46.14851,0.1418355,41.10308,14.94736,81,68.74988
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,74.93073,74.93073,81,0,22.761,74.93073,41.05565,0,0,0,30.76329,0,0,6.069277,5.765813,238.4112,104.1882,36.52911,0,36.52911,228.4787,54.39958,0.1422418,82.4238,24.61064,81,134.9514
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,36.89252,36.89252,0,-1,0,36.89252,107.4582,0,0,0,39.64403,38.83424,36.89252,0,0,201.8821,137.0643,0.8097922,0,0.8097922,229.2469,54.58249,0.1422319,40.58178,31.71523,0,176.7084
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,12.07811,12.07811,0,0,0,12.07811,540.3278,0,0,0,65.26138,12.7138,12.07811,0,0,201.0723,137.7932,52.54758,0,52.54758,279.0979,66.45176,0.1415942,13.28592,52.20911,0,203.0546
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,22.81363,22.81363,0,0,0,22.81363,341.0748,0,0,0,77.81154,24.01434,22.81363,0,0,148.5247,185.086,53.7972,0,53.7972,330.1344,78.60328,0.1409472,25.09499,62.24923,0,262.8975
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,9.157496,9.157496,0,0,0,9.157496,858.0126,0,0,0,78.57247,9.63947,9.157496,0,0,94.72751,233.5035,68.933,0,68.933,395.53,94.17362,0.1401267,10.07325,62.85798,0,312.0759
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,21.53262,21.53262,0,0,0,21.53262,340.6956,24.90026,0,0,73.36069,22.66592,21.53262,0,0,25.79451,295.5432,25.79451,0,25.79451,420.0009,100,0.1398222,23.68588,58.68855,0,368.9038
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,15.55147,15.55147,0,-1,0,15.55147,362.0155,39.92878,0,0,56.29875,16.36997,15.55147,0,0,0,318.7582,0,0,0,420.0009,100,0.1398222,17.10662,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398222,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398222,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398222,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398222,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1398222,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,9.349839,9.349839,0,-1,0,9.349839,0,0,0,0,0,9.841936,9.349839,0,0,0,318.7582,0,9.841936,-9.841936,409.6265,97.52993,0.1398222,10.28482,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,11.71177,11.71177,0,-1,0,11.71177,0,0,1.776357E-15,0,0,12.32818,11.71177,0,0,10.93548,308.9163,0,12.32818,-12.32818,396.6315,94.43588,0.1398222,12.88295,0,0,308.9163
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.79836,33.79836,0,-1,0,33.79836,0,0,0,0,0,35.57722,33.79836,0,0,24.63346,296.5881,0,35.57722,-35.57722,359.1298,85.50693,0.1398222,37.1782,0,0,296.5881
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.28804,1.28804,0,-1,0,1.28804,0,0,2.220446E-16,0,0,1.355832,1.28804,0,0,64.16371,261.0109,0,1.355832,-1.355832,357.7006,85.16665,0.1398222,1.416844,0,0,261.0109
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.67019,259.6551,0,0,0,357.7006,85.16665,0.1398222,0,0,0,259.6551
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.07568,27.07568,0,-1,0,27.07568,0,0,3.552714E-15,0,0,28.50072,27.07568,0,0,65.67019,259.6551,0,28.50072,-28.50072,327.6582,78.01371,0.1398222,29.78325,0,0,259.6551
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.76966,20.76966,0,-1,0,20.76966,0,0,3.552714E-15,0,0,21.8628,20.76966,0,0,97.33765,231.1543,0,21.8628,-21.8628,304.6128,72.52672,0.1398222,22.84662,0,0,231.1543
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.2528,29.2528,0,-1,0,29.2528,0,0,0,0,0,30.79243,29.2528,0,0,121.6297,209.2915,0,30.79243,-30.79243,272.1548,64.79862,0.1398222,32.17809,0,0,209.2915
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,14.07893,14.07893,0,-1,0,14.07893,0,0,1.776357E-15,0,0,14.81992,14.07893,0,0,155.8435,178.4991,0,14.81992,-14.81992,256.5332,61.07921,0.1398222,15.48682,0,0,178.4991
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,50.83199,50.83199,0,0,0,50.83199,0,0,0,0,0,53.50736,50.83199,0,0,172.31,163.6792,0,53.50736,-53.50736,200.1315,47.65025,0.1398222,55.91519,0,0,163.6792
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,111.475,111.475,81,0,22.761,111.475,0,0,0,0,0,32.07894,30.47499,0,0,231.7627,110.1718,0,32.07894,-32.07894,166.3173,39.59928,0.1398222,122.6225,0,81,110.1718
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,48.42407,48.42407,81,0,22.761,48.42407,24.63865,0,0,0,11.93104,0,0,32.57593,30.94714,267.4059,78.09289,42.87817,0,42.87817,206.9951,49.28445,0.1403552,53.26648,9.54483,81,90.02393
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,50.47159,50.47159,81,0,22.761,50.47159,71.1515,0,0,0,35.91129,0,0,30.52841,29.00199,224.5278,116.6832,64.91328,0,64.91328,268.5772,63.94684,0.1410204,55.51875,28.72903,81,152.5945
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,64.73132,64.73132,0,-1,0,64.73132,82.02651,0,0,2.504447,53.09684,68.13823,64.73132,0,0,159.6145,175.1052,0,15.04139,-15.04139,252.7222,60.17184,0.1410204,71.20444,42.47747,0,228.202
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,176.3271,160.0638,59.85925,0,59.85925,309.5097,73.69264,0.140319,0,47.8874,0,219.923
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,38.55359,38.55359,0,0,0,38.55359,271.079,0,0,0,104.5107,40.58272,38.55359,0,0,116.4679,213.9371,63.92796,0,63.92796,370.1571,88.13247,0.1395777,42.40894,83.60855,0,318.4478
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,59.21723,0,0,111.7571,0,0,0,0,52.53992,271.4723,52.53992,0,52.53992,420.0009,100,0.1389742,0,89.40572,0,383.2295
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389742,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,135.6912,68.7,0,-1,0,68.7,102.0698,0,66.99119,80.5603,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1389742,149.2603,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,79.69724,79.69724,20.25,0,7.39125,79.69724,91.42876,7.85259,0,0,72.8662,62.57603,59.44723,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1389463,87.66695,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,25.09366,25.09366,0,0,0,25.09366,219.3089,28.61825,0,0,55.03263,26.41438,25.09366,0,0,0,318.7582,0,0,0,420.0009,100,0.1389463,27.60303,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,64.70486,64.70486,35.33852,0,11.20865,64.70486,47.77374,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1389463,71.17534,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,50.71067,50.71067,0,0,0,50.71067,7.060171,0,7.105427E-15,0,3.580261,53.37966,50.71067,0,0,0,318.7582,0,49.7994,-49.7994,367.5077,87.50165,0.1389463,55.78174,2.864208,0,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.79149,51.79149,0,-1,0,51.79149,0,0,7.105427E-15,0,0,54.51736,51.79149,0,0,55.33266,268.9588,0,54.51736,-54.51736,310.0413,73.81921,0.1389463,56.97063,0,0,268.9588
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,93.82603,68.7,0,-1,0,68.7,0,0,25.12604,34.50864,0,72.31579,68.7,0,0,115.9075,214.4415,0,72.31579,-72.31579,233.8138,55.66984,0.1389463,103.2086,0,0,214.4415
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,147.6055,68.7,0,-1,0,68.7,0,0,78.90553,93.66608,0,72.31579,68.7,0,0,196.2584,142.1257,0,72.31579,-72.31579,157.5863,37.52046,0.1389463,162.3661,0,0,142.1257
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.829838,3.829838,0,-1,0,3.829838,0,0,0,0,0,4.031409,3.829838,0,0,276.6093,69.80989,0,4.031409,-4.031409,153.3368,36.50868,0.1389463,4.212822,0,0,69.80989
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.0886,65.77849,0,0,0,153.3368,36.50868,0.1389463,0,0,0,65.77849
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.74184,23.74184,0,-1,0,23.74184,0,0,3.552714E-15,0,0,24.99141,23.74184,0,0,281.0886,65.77849,0,24.99141,-24.99141,126.9935,30.23649,0.1389463,26.11602,0,0,65.77849
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.393507,2.393507,0,-1,0,2.393507,0,0,4.440892E-16,0,0,2.519481,2.393507,0,0,308.8568,40.78708,0,2.519481,-2.519481,124.3378,29.60417,0.1389463,2.632858,0,0,40.78708
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.6562,38.26759,0,0,0,124.3378,29.60417,0.1389463,0,0,0,38.26759
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.6562,38.26759,0,0,0,124.3378,29.60417,0.1389463,0,0,0,38.26759
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.6562,38.26759,0,0,0,124.3378,29.60417,0.1389463,0,0,0,38.26759
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.312781,4.312781,0,0,0,4.312781,0,0,0,0,0,4.539769,4.312781,0,0,311.6562,38.26759,0,4.539769,-4.539769,119.5524,28.4648,0.1389463,4.744059,0,0,38.26759
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.03586,29.03586,0,0,0,29.03586,0,0,0,0,0,30.56406,29.03586,0,0,316.7004,33.72782,0,30.56406,-30.56406,87.33506,20.79402,0.1389463,31.93945,0,0,33.72782
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,350.6605,3.163759,6.870485,0,6.870485,93.85297,22.3459,0.1388678,0,5.496388,0,10.03424
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,117.245,117.245,81,0,22.761,117.245,27.75414,0,1.421085E-14,32.907,32.54034,38.15263,36.245,0,0,343.79,9.347195,0,5.612289,-5.612289,87.9371,20.93736,0.1388678,128.9695,26.03227,81,41.88754
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,33.2625,33.2625,0,-1,0,33.2625,109.9798,0,0,26.09001,36.58203,35.01316,33.2625,0,0,350.0259,3.734906,1.568864,0,1.568864,89.42546,21.29173,0.1388499,36.58875,29.26562,0,40.31693
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,11.39597,11.39597,0,0,0,11.39597,462.3194,0,0,0,52.68579,11.99576,11.39597,0,0,348.4571,5.146883,40.69003,0,40.69003,128.0274,30.48266,0.138387,12.53557,42.14864,0,57.83268
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,62.7521,62.7521,81,0,22.761,62.7521,155.6343,0,0,0,97.66381,0,0,18.2479,17.3355,307.767,41.76791,114.9993,0,114.9993,237.1253,56.4583,0.1384814,69.02731,78.13105,81,139.4317
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,23.63543,23.63543,81,0,22.761,23.63543,469.97,0,0,0,111.0794,0,0,57.36457,54.49634,192.7677,145.2673,165.5758,0,165.5758,394.2043,93.85798,0.1380127,25.99898,88.86355,81,256.3467
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,68.261,68.261,20.25,0,7.39125,68.261,133.1179,13.1378,0,0,90.86762,50.5379,48.01101,0,0,27.19193,294.2855,27.19193,0,27.19193,420.0009,100,0.1377127,75.0871,72.6941,81,385.1531
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,9.843519,9.843519,0,-1,0,9.843519,457.2521,34.6481,0,0,45.0097,10.3616,9.843519,0,0,0,318.7582,0,0,0,420.0009,100,0.1377127,10.82787,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,11.38036,11.38036,0,0,0,11.38036,320.0325,24.44152,0,0,36.42084,11.97932,11.38036,0,0,0,318.7582,0,0,0,420.0009,100,0.1377127,12.51839,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,6.791902,6.791902,0,0,0,6.791902,388.1485,19.2133,0,0,26.36267,7.149371,6.791902,0,0,0,318.7582,0,0,0,420.0009,100,0.1377127,7.471092,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,52.57686,52.57686,0,0,0,52.57686,10.72955,0,7.105427E-15,0,5.641258,55.34406,52.57686,0,0,0,318.7582,0,49.7028,-49.7028,367.6095,87.52589,0.1377127,57.83455,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,120.7588,120.7588,81,0,22.761,120.7588,2.060792,0,1.421085E-14,0,2.488587,41.85133,39.75876,0,0,55.22534,269.0554,0,39.36274,-39.36274,326.1175,77.64687,0.1377127,132.8346,1.99087,81,271.544
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,88.2505,68.7,0,-1,0,68.7,0,0,19.5505,28.37555,0,72.31579,68.7,0,0,98.96172,229.6927,0,72.31579,-72.31579,249.89,59.49749,0.1377127,97.07555,0,0,229.6927
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,109.9926,68.7,0,-1,0,68.7,0,0,41.29261,52.29188,0,72.31579,68.7,0,0,179.3126,157.3769,0,72.31579,-72.31579,173.6624,41.34812,0.1377127,120.9919,0,0,157.3769
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,108.0566,68.7,0,-1,0,68.7,0,0,39.35661,50.16227,0,72.31579,68.7,0,0,259.6635,85.0611,0,72.31579,-72.31579,97.43491,23.19874,0.1377127,118.8623,0,0,85.0611
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,56.72131,12.10805,0,-1,0,12.10805,0,0,44.61326,50.28539,0,12.74531,12.10805,0,0,340.0143,12.74531,0,12.74531,-12.74531,84.00017,20,0.1377127,62.39344,0,0,12.74531
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,14.69305,0,0,-1,0,0,0,0,14.69305,16.16236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377127,16.16236,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,20.60403,0,0,-1,0,0,0,0,20.60403,22.66443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377127,22.66443,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,39.3381,0,0,-1,0,0,0,0,39.3381,43.2719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377127,43.2719,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,49.74471,0,0,-1,0,0,0,0,49.74471,54.71918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377127,54.71918,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.872302,0,0,-1,0,0,0,0,4.872302,5.359532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377127,5.359532,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,11.47007,0,0,-1,0,0,0,0,11.47007,12.61707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377127,12.61707,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,48.9985,48.9985,81,0,22.761,48.9985,0,0,0,0,0,0,0,32.0015,30.40143,354.1758,0,30.40143,0,30.40143,112.8415,26.86697,0.1380962,53.89835,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,50.98827,50.98827,81,0,22.761,50.98827,0,0,0,0,0,0,0,30.01173,28.51114,323.7744,27.36128,28.51114,0,28.51114,139.8895,33.30697,0.1384541,56.08709,0,81,27.36128
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,87.89851,87.89851,81,0,22.761,87.89851,19.90426,0,0,0,17.49555,7.261589,6.89851,0,0,295.2632,53.02132,10.23396,0,10.23396,149.5983,35.61858,0.1385587,96.68836,13.99644,81,70.51686
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,34.93247,34.93247,81,0,22.761,34.93247,140.0974,0,0,0,48.93948,0,0,46.06753,43.76416,285.0293,62.23188,92.70364,0,92.70364,237.5447,56.55815,0.1388927,38.42572,39.15158,81,111.1714
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,35.6058,35.6058,0,-1,0,35.6058,221.3514,0,0,0,78.81393,37.47979,35.6058,0,0,192.3256,145.6651,41.33414,0,41.33414,276.7577,65.89457,0.1384412,39.16638,63.05115,0,224.4791
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,150.9915,182.8659,106.6366,0,106.6366,377.9221,89.98126,0.1372897,0,85.30924,0,289.5024
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,85.66674,85.66674,20.25,0,7.39125,85.66674,140.6696,7.292352,0,0,120.507,68.85973,65.41674,0,0,44.35494,278.8388,44.35494,0,44.35494,420.0009,100,0.1368164,94.23341,96.40562,81,399.3458
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,14.75391,14.75391,0,0,0,14.75391,819.8698,105.4324,0,0,120.9629,15.53043,14.75391,0,0,0,318.7582,0,0,0,420.0009,100,0.1368164,16.2293,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1368164,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.533051,1.533051,0,-1,0,1.533051,6435.727,97.04922,0,0,98.66296,1.613738,1.533051,0,0,0,318.7582,0,0,0,420.0009,100,0.1368164,1.686356,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,36.38316,36.38316,0,0,0,36.38316,220.8698,42.06135,0,0,80.35941,38.29806,36.38316,0,0,0,318.7582,0,0,0,420.0009,100,0.1368164,40.02147,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,31.35422,31.35422,0,0,0,31.35422,178.4407,22.94424,0,0,55.94868,33.00444,31.35422,0,0,0,318.7582,0,0,0,420.0009,100,0.1368164,34.48964,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,139.8773,139.8773,81,0,22.761,139.8773,18.51243,0,0,4.165004,25.89468,61.97608,58.87728,0,0,0,318.7582,0,36.0814,-36.0814,381.9677,90.94451,0.1368164,153.865,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,34.61199,34.61199,0,0,0,34.61199,25.17884,0,7.105427E-15,0,8.714898,36.43367,34.61199,0,0,40.09044,282.6768,0,27.71877,-27.71877,352.7495,83.98782,0.1368164,38.07319,6.971919,0,291.3917
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,40.95177,40.95177,0,-1,0,40.95177,0,0,7.105427E-15,0,0,43.10712,40.95177,0,0,70.88908,254.9581,0,43.10712,-43.10712,307.3107,73.16906,0.1368164,45.04694,0,0,254.9581
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,77.30527,68.7,0,-1,0,68.7,0,0,8.605276,16.3358,0,72.31579,68.7,0,0,118.7859,211.8509,0,72.31579,-72.31579,231.0831,55.01968,0.1368164,85.0358,0,0,211.8509
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,23.95458,23.95458,0,-1,0,23.95458,0,0,3.552714E-15,0,0,25.21535,23.95458,0,0,199.1368,139.5351,0,25.21535,-25.21535,204.5038,48.69129,0.1368164,26.35003,0,0,139.5351
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,15.99862,15.99862,0,-1,0,15.99862,0,0,1.776357E-15,0,0,16.84065,15.99862,0,0,227.1538,114.3198,0,16.84065,-16.84065,186.7522,44.46472,0.1368164,17.59848,0,0,114.3198
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,31.95171,31.95171,0,-1,0,31.95171,0,0,3.552714E-15,0,0,33.63337,31.95171,0,0,245.8656,97.47914,0,33.63337,-33.63337,151.2995,36.02362,0.1368164,35.14688,0,0,97.47914
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,16.13954,16.13954,0,-1,0,16.13954,0,0,0,0,0,16.98899,16.13954,0,0,283.2361,63.84577,0,16.98899,-16.98899,133.3916,31.75983,0.1368164,17.75349,0,0,63.84577
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.80917,25.80917,0,-1,0,25.80917,0,0,3.552714E-15,0,0,27.16755,25.80917,0,0,302.1127,46.85678,0,27.16755,-27.16755,104.7544,24.94148,0.1368164,28.39009,0,0,46.85678
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.2989,19.68923,0,0,0,104.7544,24.94148,0.1368164,0,0,0,19.68923
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,17.68808,17.68808,0,-1,0,17.68808,0,0,3.552714E-15,0.7521231,0,18.61903,17.68808,0,0,332.2989,19.68923,0,18.61903,-18.61903,85.12825,20.26859,0.1368164,19.45689,0,0,19.68923
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.52159,1.016685,0,-1,0,1.016685,0,0,22.50491,24.85707,0,1.070194,1.016685,0,0,352.9867,1.070194,0,1.070194,-1.070194,84.00017,20,0.1368164,25.87375,0,0,1.070194
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368164,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,13.53309,13.53309,81,0,22.761,13.53309,0,0,0,0,0,0,0,67.46691,64.09357,354.1758,0,64.09357,0,64.09357,144.8047,34.47723,0.137459,14.8864,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,290.0822,57.68421,82.05548,0,82.05548,222.6493,53.01164,0.137717,0,10.68439,81,71.0397
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,57.26219,57.26219,81,0,22.761,57.26219,61.44491,0,0,0,35.1847,0,0,23.73781,22.55092,208.0267,131.5341,57.73562,0,57.73562,277.4221,66.05276,0.1383381,62.98841,28.14776,81,166.7188
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,102.9549,68.7,0,-1,0,68.7,116.2822,0,34.2549,44.55039,79.88584,72.31579,68.7,0,0,150.2911,183.4962,7.570048,0,7.570048,284.6037,67.76266,0.1382581,113.2504,63.90867,0,263.382
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,49.11022,49.11022,0,0,0,49.11022,205.8011,0,0,0,101.0694,51.69497,49.11022,0,0,142.7211,190.3092,49.37443,0,49.37443,331.4444,78.91518,0.137738,54.02124,80.85551,0,291.3786
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,45.52116,45.52116,0,0,0,45.52116,254.5134,0,0,0,115.8574,47.91701,45.52116,0,0,93.34666,234.7462,67.94043,0,67.94043,395.8984,94.26133,0.1370288,50.07328,92.68595,0,350.6037
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,84.61662,84.61662,20.25,0,7.39125,84.61662,147.1818,31.37969,0,0,124.5403,67.75434,64.36662,0,0,25.40623,295.8926,25.40623,0,25.40623,420.0009,100,0.1367655,93.07829,99.63221,81,420.4329
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,42.42127,42.42127,0,0,0,42.42127,264.9723,67.75063,0,0,112.4046,44.65397,42.42127,0,0,0,318.7582,0,0,0,420.0009,100,0.1367655,46.6634,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,110.4031,68.7,0,-1,0,68.7,124.228,13.02882,41.70306,52.74337,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1367655,121.4434,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,55.64594,55.64594,0,0,0,55.64594,141.1442,19.96634,0,0,78.54101,58.57467,55.64594,0,0,0,318.7582,0,0,0,420.0009,100,0.1367655,61.21053,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367655,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,71.37395,71.37395,40.31346,0,12.46731,71.37395,45.80838,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1367655,78.51134,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,49.38398,49.38398,0,0,0,49.38398,7.131093,0,0,0,3.521617,51.98313,49.38398,0,0,0,318.7582,0,48.46151,-48.46151,368.9179,87.83743,0.1367655,54.32237,2.817294,0,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,23.15166,23.15166,0,-1,0,23.15166,0,0,3.552714E-15,0,0,24.37017,23.15166,0,0,53.84613,270.2967,0,24.37017,-24.37017,343.2295,81.72115,0.1367655,25.46683,0,0,270.2967
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,90.54558,68.7,0,-1,0,68.7,0,0,21.84558,30.90013,0,72.31579,68.7,0,0,80.9241,245.9265,0,72.31579,-72.31579,267.002,63.57177,0.1367655,99.60014,0,0,245.9265
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,72.16331,68.7,0,-1,0,68.7,0,0,3.46331,10.67964,0,72.31579,68.7,0,0,161.275,173.6107,0,72.31579,-72.31579,190.7744,45.42239,0.1367655,79.37964,0,0,173.6107
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,38.80496,38.80496,0,-1,0,38.80496,0,0,0,0,0,40.84733,38.80496,0,0,241.6259,101.295,0,40.84733,-40.84733,147.7176,35.17078,0.1367655,42.68546,0,0,101.295
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0118,60.44763,0,0,0,147.7176,35.17078,0.1367655,0,0,0,60.44763
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0118,60.44763,0,0,0,147.7176,35.17078,0.1367655,0,0,0,60.44763
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0118,60.44763,0,0,0,147.7176,35.17078,0.1367655,0,0,0,60.44763
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0118,60.44763,0,0,0,147.7176,35.17078,0.1367655,0,0,0,60.44763
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,39.30965,39.30965,0,-1,0,39.30965,0,0,7.105427E-15,0,0,41.37857,39.30965,0,0,287.0118,60.44763,0,41.37857,-41.37857,104.1007,24.78584,0.1367655,43.24061,0,0,60.44763
