Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.473822,4.473822,0,-1,0,4.473822,0,0,0,0,0,4.709286,4.473822,0,0,332.988,19.06906,0,4.709286,-4.709286,99.1367,23.60393,0.1367655,4.921204,0,0,19.06906
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,49.34871,49.34871,81,0,22.761,49.34871,0,0,0,0,0,0,0,31.65129,30.06873,338.2205,14.35977,30.06873,0,30.06873,127.6624,30.39575,0.1371266,54.28358,0,81,14.35977
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,308.1518,41.42163,68.7,0,68.7,192.8369,45.91346,0.1375182,0,0,81,41.42163
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,37.06768,37.06768,81,0,22.761,37.06768,20.59554,0,0,0,7.63429,0,0,43.93232,41.73571,239.4518,103.2516,49.37,0,49.37,239.6734,57.06499,0.1380867,40.77444,6.107432,81,110.8859
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,53.43894,53.43894,81,0,22.761,53.43894,23.86205,0,0,0,12.75163,0,0,27.56106,26.18301,190.0818,147.6846,38.93464,0,38.93464,276.6101,65.85941,0.1385176,58.78283,10.2013,81,160.4362
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,151.1471,182.7258,9.795241,0,9.795241,285.9026,68.07192,0.1384164,0,7.836193,0,192.521
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,85.76346,85.76346,81,0,22.761,85.76346,13.22472,0,0,0,11.34197,5.014164,4.763456,0,0,141.3519,191.5415,6.327809,0,6.327809,291.9057,69.50123,0.1384771,94.3398,9.073579,81,202.8835
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,135.0241,197.2365,86.83539,0,86.83539,374.285,89.1153,0.1386704,0,14.50831,81,215.3719
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,48.18871,275.3884,17.13671,0,17.13671,390.5423,92.98608,0.1384947,0,13.70937,0,292.5251
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,26.37774,26.37774,0,0,0,26.37774,128.9305,0,0,0,34.00895,27.76604,26.37774,0,0,31.05199,290.8114,6.242904,0,6.242904,396.4649,94.39621,0.1384308,29.01551,27.20716,0,324.8204
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,9.798512,9.798512,0,-1,0,9.798512,260.6365,0,0,0,25.53849,10.31422,9.798512,0,0,24.80909,296.4301,15.22427,0,15.22427,410.9079,97.83501,0.1382753,10.77836,20.4308,0,321.9685
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,32.98442,32.98442,0,0,0,32.98442,62.95167,0,0,0,20.76424,34.72044,32.98442,0,0,9.584816,310.1319,0,13.9562,-13.9562,396.1967,94.33237,0.1382753,36.28286,16.61139,0,330.8961
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,25.09171,296.1757,4.981838,0,4.981838,400.9229,95.45766,0.1382244,0,3.985471,0,301.1575
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,20.10987,300.6593,6.355579,0,6.355579,406.9524,96.89323,0.1381596,0,5.084464,0,307.0149
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,31.78553,31.78553,0,0,0,31.78553,13.70242,0,0,0,4.355385,33.45845,31.78553,0,0,13.75429,306.3794,0,29.10307,-29.10307,376.2751,89.58912,0.1381596,34.96408,3.484308,0,310.7347
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,68.41035,68.41035,0,-1,0,68.41035,0,0,0,6.551383,0,72.01089,68.41035,0,0,46.09103,277.2763,0,72.01089,-72.01089,300.3689,71.51627,0.1381596,75.25138,0,0,277.2763
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.5031,33.5031,0,-1,0,33.5031,0,0,7.105427E-15,0,0,35.26642,33.5031,0,0,126.1031,205.2654,0,35.26642,-35.26642,263.1948,62.66531,0.1381596,36.8534,0,0,205.2654
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,35.24746,35.24746,0,-1,0,35.24746,0,0,7.105427E-15,0,0,37.1026,35.24746,0,0,165.288,169.999,0,37.1026,-37.1026,224.0853,53.35353,0.1381596,38.77221,0,0,169.999
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.094478,3.094478,0,-1,0,3.094478,0,0,4.440892E-16,0,0,3.257346,3.094478,0,0,206.5131,132.8964,0,3.257346,-3.257346,220.6517,52.53602,0.1381596,3.403926,0,0,132.8964
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,23.74242,23.74242,0,-1,0,23.74242,0,0,0,0,0,24.99202,23.74242,0,0,210.1324,129.6391,0,24.99202,-24.99202,194.3078,46.26368,0.1381596,26.11666,0,0,129.6391
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.01416,35.01416,0,-1,0,35.01416,0,0,7.105427E-15,0,0,36.85701,35.01416,0,0,237.9013,104.647,0,36.85701,-36.85701,155.4571,37.01353,0.1381596,38.51558,0,0,104.647
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.30532,37.30532,0,-1,0,37.30532,0,0,7.105427E-15,0,0,39.26876,37.30532,0,0,278.8536,67.79002,0,39.26876,-39.26876,114.0642,27.15809,0.1381596,41.03585,0,0,67.79002
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.941796,2.941796,0,-1,0,2.941796,0,0,0,0,0,3.096628,2.941796,0,0,322.4855,28.52126,0,3.096628,-3.096628,110.8001,26.38092,0.1381596,3.235976,0,0,28.52126
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,28.9918,24.1534,0,-1,0,24.1534,0,0,4.838402,7.737582,0,25.42463,24.1534,0,0,325.9262,25.42463,0,25.42463,-25.42463,84.00017,20,0.1381596,31.89098,0,0,25.42463
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.79384,0,0,-1,0,0,0,0,25.79384,28.37322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1381596,28.37322,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,31.06439,31.06439,81,0,22.761,31.06439,0,0,0,0,0,0,0,49.9356,47.43882,354.1758,0,47.43882,0,47.43882,129.0046,30.71532,0.1387096,34.17083,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,73.49007,73.49007,81,0,22.761,73.49007,0,0,0,0,0,0,0,7.509929,7.134432,306.737,42.69494,7.134432,0,7.134432,135.7729,32.32682,0.138792,80.83908,0,81,42.69494
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,73.72321,73.72321,81,0,22.761,73.72321,18.84245,0,0,0,13.89126,0,0,7.276792,6.912952,299.6025,49.11593,20.80421,0,20.80421,155.5095,37.026,0.1390023,81.09553,11.11301,81,63.00719
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,19.87728,19.87728,81,0,22.761,19.87728,130.6361,0,0,0,25.96691,0,0,61.12272,58.06658,278.7983,67.83972,84.03349,0,84.03349,235.2307,56.00719,0.1393957,21.86501,20.77353,81,93.80663
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,23.54236,23.54236,0,-1,0,23.54236,151.6563,0,0,0,35.70346,24.78143,23.54236,0,0,194.7648,143.4699,10.92204,0,10.92204,245.5922,58.47422,0.1392848,25.89659,28.56277,0,179.1733
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,18.1658,18.1658,0,0,0,18.1658,221.2566,0,0,0,40.19303,19.12189,18.1658,0,0,183.8428,153.2997,21.07114,0,21.07114,265.5821,63.2337,0.1390713,19.98238,32.15443,0,193.4927
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,162.7717,172.2637,32.70098,0,32.70098,296.6049,70.62009,0.1387414,0,26.16079,0,204.9647
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,111.5814,111.5814,81,0,22.761,111.5814,41.49949,0,0,0,46.30569,32.1909,30.58135,0,0,130.0707,201.6946,14.11479,0,14.11479,309.9954,73.80829,0.1388727,122.7395,37.04455,81,248.0003
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,25.83821,25.83821,79.29398,0,22.32938,25.83821,231.0015,0,0,0,59.68666,0,0,53.45577,50.78298,115.9559,214.3979,110.4696,0,110.4696,414.7961,98.76079,0.138963,28.42203,47.74933,81,274.0846
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,15.74216,15.74216,0,-1,0,15.74216,420.9789,44.21423,0,0,66.27118,16.5707,15.74216,0,0,5.48625,313.8206,5.48625,0,5.48625,420.0009,100,0.1389082,17.31638,53.01694,0,380.0918
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389082,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,79.52349,79.52349,58.42214,0,17.0488,79.52349,27.9313,0,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1389082,87.47584,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389082,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389082,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1389082,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,36.77843,36.77843,0,-1,0,36.77843,0,0,0,0,0,38.71414,36.77843,0,0,0,318.7582,0,38.71414,-38.71414,379.1926,90.28376,0.1389082,40.45628,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,7.036935,7.036935,0,-1,0,7.036935,0,0,8.881784E-16,0,0,7.4073,7.036935,0,0,43.01571,280.0441,0,7.4073,-7.4073,371.3846,88.42472,0.1389082,7.740629,0,0,280.0441
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,54.96487,54.96487,0,-1,0,54.96487,0,0,7.105427E-15,0,0,57.85776,54.96487,0,0,51.24604,272.6368,0,57.85776,-57.85776,310.3971,73.90393,0.1389082,60.46136,0,0,272.6368
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,51.08545,51.08545,0,-1,0,51.08545,0,0,0,0,0,53.77416,51.08545,0,0,115.5324,214.779,0,53.77416,-53.77416,253.7142,60.40802,0.1389082,56.194,0,0,214.779
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,21.4035,21.4035,0,-1,0,21.4035,0,0,3.552714E-15,0,0,22.53,21.4035,0,0,175.2815,161.0049,0,22.53,-22.53,229.9655,54.75358,0.1389082,23.54385,0,0,161.0049
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,20.18401,20.18401,0,-1,0,20.18401,0,0,0,0,0,21.24632,20.18401,0,0,200.3148,138.4749,0,21.24632,-21.24632,207.5699,49.42131,0.1389082,22.20241,0,0,138.4749
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,7.245507,7.245507,0,-1,0,7.245507,0,0,8.881784E-16,0,0,7.62685,7.245507,0,0,223.9219,117.2285,0,7.62685,-7.62685,199.5305,47.50716,0.1389082,7.970058,0,0,117.2285
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.3961,109.6017,0,0,0,199.5305,47.50716,0.1389082,0,0,0,109.6017
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,55.81857,55.81857,0,-1,0,55.81857,0,0,7.105427E-15,0,0,58.75638,55.81857,0,0,232.3961,109.6017,0,58.75638,-58.75638,137.5958,32.76085,0.1389082,61.40042,0,0,109.6017
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.681,50.84531,0,0,0,137.5958,32.76085,0.1389082,0,0,0,50.84531
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,21.16182,21.16182,0,0,0,21.16182,0,0,0,0,0,22.2756,21.16182,0,0,297.681,50.84531,0,22.2756,-22.2756,114.1153,27.17025,0.1389082,23.278,0,0,50.84531
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,322.4317,28.56971,15.36811,0,15.36811,128.6947,30.64155,0.138755,0,12.29449,0,43.93782
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,307.0636,42.401,41.79096,0,41.79096,168.3411,40.08114,0.1383399,0,33.43277,0,84.19196
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,56.53288,56.53288,0,-1,0,56.53288,123.2617,0,0,0,69.68336,59.50829,56.53288,0,0,265.2726,80.01287,10.17508,0,10.17508,177.9941,42.37946,0.1382393,62.18616,55.74669,0,149.6962
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,112.9757,112.9757,81,0,22.761,112.9757,81.24055,0,0,0,91.78207,33.65862,31.97569,0,0,255.0975,89.17044,58.12345,0,58.12345,233.1348,55.50817,0.1384023,124.2733,73.42565,81,180.9525
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,34.65904,34.65904,81,0,22.761,34.65904,308.8865,0,0,0,107.0571,0,0,46.34096,44.02391,196.9741,141.4815,151.081,0,151.081,376.4628,89.63383,0.1381322,38.12494,85.64567,81,248.5386
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,76.16772,0,0,122.0608,0,0,0,0,45.89309,277.4544,45.89309,0,45.89309,420.0009,100,0.1376869,0,97.64865,0,399.5153
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,10.67008,10.67008,0,0,0,10.67008,1146.187,111.0674,0,0,122.299,11.23166,10.67008,0,0,0,318.7582,0,0,0,420.0009,100,0.1376869,11.73709,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376869,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.343043,2.343043,0,0,0,2.343043,3555.297,80.83579,0,0,83.30215,2.466362,2.343043,0,0,0,318.7582,0,0,0,420.0009,100,0.1376869,2.577348,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,49.21844,49.21844,0,0,0,49.21844,94.89471,0,0,0,46.7057,51.80888,49.21844,0,0,0,318.7582,0,5.103187,-5.103187,414.6216,98.71923,0.1376869,54.14028,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,26.42607,26.42607,0,0,0,26.42607,118.4569,0,0,0,31.3035,27.81691,26.42607,0,0,5.670208,313.655,3.486591,0,3.486591,417.9293,99.50677,0.1376532,29.06867,25.0428,0,344.9586
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,74.0912,74.0912,72.07005,0,20.50172,74.0912,5.818698,9.325873E-15,0,0,4.311143,2.127526,2.02115,0,0,2.183617,316.793,2.183617,0,2.183617,420.0009,100,0.1376731,81.50032,3.448914,81,321.1041
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,16.36773,16.36773,0,-1,0,16.36773,0,0,3.552714E-15,0,0,17.22918,16.36773,0,0,0,318.7582,0,17.22918,-17.22918,401.8397,95.67593,0.1376731,18.0045,0,0,318.7582
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14354,301.5291,0,0,0,401.8397,95.67593,0.1376731,0,0,0,301.5291
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,28.85611,28.85611,0,-1,0,28.85611,0,0,0,0,0,30.37486,28.85611,0,0,19.14354,301.5291,0,30.37486,-30.37486,369.8218,88.05263,0.1376731,31.74172,0,0,301.5291
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.89338,271.1542,0,0,0,369.8218,88.05263,0.1376731,0,0,0,271.1542
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,12.37503,12.37503,0,-1,0,12.37503,0,0,1.776357E-15,0,0,13.02634,12.37503,0,0,52.89338,271.1542,0,13.02634,-13.02634,356.0908,84.78336,0.1376731,13.61253,0,0,271.1542
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.368004,3.368004,0,-1,0,3.368004,0,0,4.440892E-16,0,0,3.545267,3.368004,0,0,67.3671,258.1278,0,3.545267,-3.545267,352.3538,83.89359,0.1376731,3.704804,0,0,258.1278
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.09758,36.09758,0,-1,0,36.09758,0,0,0,0,0,37.99745,36.09758,0,0,71.30628,254.5826,0,37.99745,-37.99745,312.3009,74.35722,0.1376731,39.70734,0,0,254.5826
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,37.49944,37.49944,0,-1,0,37.49944,0,0,0,0,0,39.47309,37.49944,0,0,113.5257,216.5851,0,39.47309,-39.47309,270.6926,64.4505,0.1376731,41.24938,0,0,216.5851
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,5.365952,5.365952,0,-1,0,5.365952,0,0,8.881784E-16,0,0,5.64837,5.365952,0,0,157.3847,177.112,0,5.64837,-5.64837,264.7387,63.03291,0.1376731,5.902547,0,0,177.112
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,36.50261,36.50261,0,-1,0,36.50261,0,0,0,0,0,38.4238,36.50261,0,0,163.6606,171.4637,0,38.4238,-38.4238,224.2365,53.38953,0.1376731,40.15287,0,0,171.4637
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,44.89234,44.89234,0,0,0,44.89234,0,0,0,0,0,47.25509,44.89234,0,0,206.3537,133.0399,0,47.25509,-47.25509,174.4252,41.52974,0.1376731,49.38157,0,0,133.0399
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.49916,24.49916,0,0,0,24.49916,0,0,3.552714E-15,0,0,25.78859,24.49916,0,0,258.8594,85.78476,0,25.78859,-25.78859,147.2417,35.05748,0.1376731,26.94907,0,0,85.78476
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,287.5134,59.99618,7.893036,0,7.893036,154.7297,36.84033,0.1375968,0,6.314429,0,67.88921
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,45.79978,45.79978,0,0,0,45.79978,66.69046,0,0,0,30.54409,48.2103,45.79978,0,0,279.6204,67.09991,0,17.66621,-17.66621,136.1079,32.40657,0.1375968,50.37976,24.43527,0,97.644
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,56.94864,56.94864,0,-1,0,56.94864,127.1438,0,0,1.924219,72.40666,59.94593,56.94864,0,0,299.2495,49.4337,12.46073,0,12.46073,147.9292,35.22116,0.1374766,62.6435,57.92533,0,121.8404
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,49.12544,49.12544,0,0,0,49.12544,194.8873,0,0,0,95.73925,51.71099,49.12544,0,0,286.7888,60.64836,44.02826,0,44.02826,189.698,45.16611,0.1370535,54.03799,76.5914,0,156.3876
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.409219,2.409219,0,0,0,2.409219,4597.141,0,0,0,110.7552,2.53602,2.409219,0,0,242.7605,100.2738,108.2192,0,108.2192,292.3637,69.61027,0.1360246,2.650141,88.60413,0,211.029
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,31.09081,31.09081,0,0,0,31.09081,368.4873,0,0,0,114.5657,32.72717,31.09081,0,0,134.5413,197.671,81.83852,0,81.83852,370.0026,88.09567,0.1352566,34.19989,91.65256,0,312.2367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,15.93256,15.93256,0,0,0,15.93256,693.6816,41.04731,0,0,110.5212,16.77111,15.93256,0,0,52.70281,271.3257,52.70281,0,52.70281,420.0009,100,0.1347667,17.52581,88.41698,0,381.8469
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,57.29464,57.29464,0,-1,0,57.29464,204.176,56.67175,0,0,116.9819,60.31015,57.29464,0,0,0,318.7582,0,0,0,420.0009,100,0.1347667,63.02411,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,62.64731,62.64731,20.25,0,7.39125,62.64731,110.4827,24.58567,0,0,69.21442,44.62875,42.39731,0,0,0,318.7582,0,0,0,420.0009,100,0.1347667,68.91204,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,47.45716,47.45716,0,0,0,47.45716,107.6388,1.127434,0,0,51.08234,49.9549,47.45716,0,0,0,318.7582,0,0,0,420.0009,100,0.1347667,52.20287,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04037352,0.04037352,0,0,0,0.04037352,31331.88,12.60729,0,0,12.64978,0.04249844,0.04037352,0,0,0,318.7582,0,0,0,420.0009,100,0.1347667,0.04441087,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347667,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,4.820194,4.820194,0,-1,0,4.820194,0,0,8.881784E-16,0,0,5.073889,4.820194,0,0,0,318.7582,0,5.073889,-5.073889,414.6525,98.72659,0.1347667,5.302214,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,48.60459,48.60459,0,-1,0,48.60459,0,0,7.105427E-15,0,0,51.16272,48.60459,0,0,5.637654,313.6843,0,51.16272,-51.16272,360.7223,85.88608,0.1347667,53.46505,0,0,313.6843
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.46243,31.46243,0,-1,0,31.46243,0,0,0,0,0,33.11835,31.46243,0,0,62.48513,262.5216,0,33.11835,-33.11835,325.8124,77.57423,0.1347667,34.60868,0,0,262.5216
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,14.54958,14.54958,0,-1,0,14.54958,0,0,1.776357E-15,0,0,15.31535,14.54958,0,0,99.28329,229.4033,0,15.31535,-15.31535,309.6686,73.73048,0.1347667,16.00454,0,0,229.4033
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,42.08226,42.08226,0,-1,0,42.08226,0,0,7.105427E-15,0,0,44.29712,42.08226,0,0,116.3004,214.0879,0,44.29712,-44.29712,262.9754,62.61306,0.1347667,46.29049,0,0,214.0879
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,30.67534,30.67534,0,-1,0,30.67534,0,0,3.552714E-15,0,0,32.28983,30.67534,0,0,165.5194,169.7908,0,32.28983,-32.28983,228.9389,54.50916,0.1347667,33.74287,0,0,169.7908
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,15.98347,15.98347,0,-1,0,15.98347,0,0,0,0,0,16.8247,15.98347,0,0,201.397,137.501,0,16.8247,-16.8247,211.2041,50.28659,0.1347667,17.58181,0,0,137.501
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,42.02867,42.02867,0,-1,0,42.02867,0,0,7.105427E-15,0,0,44.24071,42.02867,0,0,220.0911,120.6763,0,44.24071,-44.24071,164.5703,39.18333,0.1347667,46.23154,0,0,120.6763
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,50.55183,50.55183,0,-1,0,50.55183,0,0,7.105427E-15,0,0,53.21245,50.55183,0,0,269.2474,76.43555,0,53.21245,-53.21245,108.4795,25.82839,0.1347667,55.60701,0,0,76.43555
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.93711,22.06195,0,-1,0,22.06195,0,0,11.87517,15.26888,0,23.2231,22.06195,0,0,328.3723,23.2231,0,23.2231,-23.2231,84.00017,20,0.1347667,37.33083,0,0,23.2231
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,58.98257,58.98257,81,0,22.761,58.98257,0,0,0,0,0,0,0,22.01743,20.91656,354.1758,0,20.91656,0,20.91656,103.8434,24.72456,0.134998,64.88083,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,333.2592,18.8249,68.7,0,68.7,169.0179,40.24228,0.1353643,0,0,81,18.8249
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,47.95846,47.95846,81,0,22.761,47.95846,10.47053,0,0,0,5.021507,0,0,33.04154,31.38947,264.5592,80.6549,36.41097,0,36.41097,203.5604,48.46666,0.1357528,52.7543,4.017206,81,85.67641
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,228.1483,113.4248,93.05059,0,93.05059,291.8359,69.4846,0.1358885,0,19.48047,81,137.7754
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,135.0977,197.1703,40.02026,0,40.02026,329.8025,78.52424,0.1355212,0,32.0162,0,237.1906
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,19.07033,19.07033,0,0,0,19.07033,355.3506,0,0,0,67.76654,20.07403,19.07033,0,0,95.07743,233.1885,47.6925,0,47.6925,375.0475,89.29686,0.1350862,20.97737,54.21323,0,300.9551
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,6.517858,6.517858,0,0,0,6.517858,1428.499,38.86171,0,0,93.10754,6.860902,6.517858,0,0,47.38493,276.1118,47.38493,0,47.38493,420.0009,100,0.1346567,7.169643,74.48603,0,369.2193
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,43.2541,43.2541,0,0,0,43.2541,236.1621,56.61917,0,0,102.1498,45.53063,43.2541,0,0,0,318.7582,0,0,0,420.0009,100,0.1346567,47.57951,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346567,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,88.91858,68.7,0,-1,0,68.7,122.9039,12.11919,20.21858,29.11044,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1346567,97.81043,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,21.92332,21.92332,0,0,0,21.92332,221.3348,25.44676,0,0,48.52394,23.07718,21.92332,0,0,0,318.7582,0,0,0,420.0009,100,0.1346567,24.11566,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,44.56557,44.56557,0,0,0,44.56557,75.22836,0,0,0,33.52595,46.91113,44.56557,0,0,0,318.7582,0,13.38518,-13.38518,405.8916,96.64067,0.1346567,49.02213,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,92.15588,92.15588,81,0,22.761,92.15588,14.46822,0,0,0,13.33332,11.74303,11.15587,0,0,14.87243,305.373,1.590293,0,1.590293,407.4003,96.99988,0.1346708,101.3715,10.66665,81,318.7064
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,13.28213,306.8043,6.129226,0,6.129226,413.215,98.38432,0.1346154,0,4.90338,0,312.9335
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.152909,312.3206,0,0,0,413.215,98.38432,0.1346154,0,0,0,312.3206
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,41.33026,41.33026,0,-1,0,41.33026,0,0,7.105427E-15,0,0,43.50554,41.33026,0,0,7.152909,312.3206,0,43.50554,-43.50554,367.3561,87.46557,0.1346154,45.46328,0,0,312.3206
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,78.90711,68.7,0,-1,0,68.7,0,0,10.20711,18.09783,0,72.31579,68.7,0,0,55.49239,268.8151,0,72.31579,-72.31579,291.1286,69.31619,0.1346154,86.79783,0,0,268.8151
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,67.00604,67.00604,0,-1,0,67.00604,0,0,1.421085E-14,5.006646,0,70.53268,67.00604,0,0,135.8433,196.4993,0,70.53268,-70.53268,216.7806,51.61433,0.1346154,73.70664,0,0,196.4993
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,35.47184,35.47184,0,-1,0,35.47184,0,0,0,0,0,37.33878,35.47184,0,0,214.2129,125.9666,0,37.33878,-37.33878,177.4221,42.24327,0.1346154,39.01903,0,0,125.9666
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,19.06921,19.06921,0,-1,0,19.06921,0,0,3.552714E-15,0,0,20.07285,19.06921,0,0,255.7004,88.62782,0,20.07285,-20.07285,156.2635,37.20551,0.1346154,20.97613,0,0,88.62782
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.0036,68.55497,0,0,0,156.2635,37.20551,0.1346154,0,0,0,68.55497
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,16.21976,16.21976,0,-1,0,16.21976,0,0,0,0,0,17.07343,16.21976,0,0,278.0036,68.55497,0,17.07343,-17.07343,138.2665,32.92052,0.1346154,17.84173,0,0,68.55497
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,13.36559,13.36559,0,-1,0,13.36559,0,0,1.776357E-15,0,0,14.06905,13.36559,0,0,296.9741,51.48154,0,14.06905,-14.06905,123.4364,29.38956,0.1346154,14.70215,0,0,51.48154
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,31.72455,31.72455,0,-1,0,31.72455,0,0,0,0,0,33.39427,31.72455,0,0,312.6064,37.4125,0,33.39427,-33.39427,88.23576,21.00847,0.1346154,34.89701,0,0,37.4125
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,15.94162,15.94162,81,0,22.761,15.94162,0,0,0,0,0,0,0,65.05837,61.80546,349.7111,4.018232,61.80546,0,61.80546,146.8696,34.96887,0.1352003,17.53579,0,81,4.018232
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.7884518,0.7884518,73.10424,0,20.76337,0.7884518,0,0,0,0,0,0,0,72.31579,68.7,287.9056,59.64314,68.7,0,68.7,212.0441,50.48659,0.1355706,0.8672969,0,81,59.64314
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,76.117,76.117,81,0,22.761,76.117,14.25147,0,0,0,10.84779,0,0,4.883005,4.638855,219.2056,121.4731,15.48665,0,15.48665,226.736,53.98466,0.1357147,83.72869,8.678235,81,132.3209
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,16.2496,16.2496,81,0,22.761,16.2496,86.74403,0,0,0,14.09556,0,0,64.7504,61.51288,203.719,135.4111,75.60844,0,75.60844,298.4645,71.06284,0.1361652,17.87456,11.27644,81,149.5067
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,24.91653,24.91653,0,-1,0,24.91653,150.3329,0,0,0,37.45774,26.22793,24.91653,0,0,128.1106,203.4587,11.22982,0,11.22982,309.118,73.59938,0.1360642,27.40818,29.9662,0,240.9165
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,43.12523,43.12523,0,0,0,43.12523,107.1589,0,0,0,46.21253,45.39497,43.12523,0,0,116.8807,213.5656,0.817556,0,0.817556,309.8936,73.78405,0.1360569,47.43775,36.97002,0,259.7781
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,116.0632,214.3014,60.7828,0,60.7828,367.5573,87.51346,0.135513,0,48.62624,0,275.0842
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,40.7968,40.7968,0,0,0,40.7968,167.3734,0,0,0,68.28297,42.944,40.7968,0,0,55.28038,269.0059,25.33897,0,25.33897,391.5959,93.23694,0.1352875,44.87648,54.62637,0,337.2888
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,20.64228,20.64228,0,0,0,20.64228,337.4204,17.98114,0,0,69.65127,21.72872,20.64228,0,0,29.94141,291.8109,29.94141,0,29.94141,420.0009,100,0.1350221,22.70651,55.72102,0,361.4622
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1350221,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,9.21456,9.21456,0,0,0,9.21456,599.3433,45.52731,0,0,55.22684,9.699536,9.21456,0,0,0,318.7582,0,0,0,420.0009,100,0.1350221,10.13602,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,48.28019,48.28019,0,0,0,48.28019,48.54382,0,0,0,23.43704,50.82125,48.28019,0,0,0,318.7582,0,27.3842,-27.3842,391.1353,93.12728,0.1350221,53.1082,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,30.42689,291.374,8.938062,0,8.938062,399.6147,95.14618,0.1349431,0,7.150449,0,300.3121
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,109.2959,109.2959,81,0,22.761,109.2959,5.025465,0,0,0,5.492626,29.78513,28.29587,0,0,21.48883,299.4183,0,24.2925,-24.2925,374.0082,89.04939,0.1349431,120.2255,4.394101,81,304.9109
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,68.71176,68.7,0,-1,0,68.7,0,0,0.01175855,6.882935,0,72.31579,68.7,0,0,48.4805,275.1258,0,72.31579,-72.31579,297.7807,70.90002,0.1349431,75.58293,0,0,275.1258
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,17.76385,17.76385,0,-1,0,17.76385,0,0,0,0,0,18.69879,17.76385,0,0,128.8314,202.81,0,18.69879,-18.69879,278.0704,66.20711,0.1349431,19.54023,0,0,202.81
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6078,184.1112,0,0,0,278.0704,66.20711,0.1349431,0,0,0,184.1112
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6078,184.1112,0,0,0,278.0704,66.20711,0.1349431,0,0,0,184.1112
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6078,184.1112,0,0,0,278.0704,66.20711,0.1349431,0,0,0,184.1112
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.14751,30.14751,0,-1,0,30.14751,0,0,3.552714E-15,0,0,31.73422,30.14751,0,0,149.6078,184.1112,0,31.73422,-31.73422,244.6196,58.24265,0.1349431,33.16226,0,0,184.1112
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.21138,22.21138,0,-1,0,22.21138,0,0,3.552714E-15,0,0,23.3804,22.21138,0,0,184.868,152.377,0,23.3804,-23.3804,219.9745,52.37477,0.1349431,24.43252,0,0,152.377
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,44.08776,44.08776,0,-1,0,44.08776,0,0,7.105427E-15,0,0,46.40816,44.08776,0,0,210.8463,128.9966,0,46.40816,-46.40816,171.056,40.72754,0.1349431,48.49653,0,0,128.9966
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.43789,37.43789,0,-1,0,37.43789,0,0,7.105427E-15,0,0,39.40831,37.43789,0,0,262.4109,82.58841,0,39.40831,-39.40831,129.516,30.83708,0.1349431,41.18168,0,0,82.58841
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,66.90717,41.0211,0,-1,0,41.0211,0,0,25.88607,32.57679,0,43.1801,41.0211,0,0,306.1979,43.1801,0,43.1801,-43.1801,84.00017,20,0.1349431,73.59789,0,0,43.1801
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.53464,29.53464,81,0,22.761,29.53464,0,7.105427E-15,0,0,0,0,0,51.46535,48.89209,354.1758,0,48.89209,0,48.89209,130.3833,31.04358,0.1354568,32.48811,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.40209,34.40209,81,0,22.761,34.40209,0,0,0,0,0,0,0,46.59791,44.26802,305.2837,44.00288,44.26802,0,44.26802,172.3796,41.04268,0.1359191,37.8423,0,81,44.00288
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,50.1646,50.1646,81,0,22.761,50.1646,25.19165,0,0,0,12.63729,0,0,30.8354,29.29363,261.0157,83.84409,41.93092,0,41.93092,212.1588,50.51389,0.1363309,55.18106,10.10983,81,96.48138
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,54.13562,54.13562,81,0,22.761,54.13562,59.58604,0,0,0,32.25727,0,0,26.86438,25.52116,219.0848,121.5819,57.77843,0,57.77843,266.9722,63.56468,0.136867,59.54918,25.80582,81,153.8392
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,47.35851,47.35851,0,-1,0,47.35851,142.8696,0,0,0,67.66092,49.85106,47.35851,0,0,161.3064,173.5825,17.80986,0,17.80986,283.8681,67.58751,0.1367096,52.09436,54.12874,0,241.2434
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,64.20837,64.20837,81,0,22.761,64.20837,129.1049,0,0,0,82.89612,0,0,16.79164,15.95205,143.4965,189.6114,98.84817,0,98.84817,377.6437,89.91499,0.1369383,70.6292,66.31689,81,272.5075
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,24.86674,24.86674,0,0,0,24.86674,455.7975,42.51811,0,0,113.3419,26.17551,24.86674,0,0,44.64832,278.5747,44.64832,0,44.64832,420.0009,100,0.136547,27.35341,90.67355,0,391.9167
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,61.59737,61.59737,0,0,0,61.59737,201.7702,59.44577,0,0,124.2851,64.83933,61.59737,0,0,0,318.7582,0,0,0,420.0009,100,0.136547,67.7571,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,68.56321,68.56321,20.25,0,7.39125,68.56321,171.1262,66.47361,0,0,117.3296,50.85601,48.31321,0,0,0,318.7582,0,0,0,420.0009,100,0.136547,75.41953,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,33.04967,33.04967,0,-1,0,33.04967,336.5239,76.43089,0,0,111.22,34.78912,33.04967,0,0,0,318.7582,0,0,0,420.0009,100,0.136547,36.35463,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136547,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136547,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136547,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,49.73452,49.73452,0,0,0,49.73452,4.428037,0,7.105427E-15,0,2.202263,52.35212,49.73452,0,0,0,318.7582,0,50.14986,-50.14986,367.1382,87.4137,0.136547,54.70797,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,40.92982,40.92982,0,-1,0,40.92982,0,0,7.105427E-15,0,0,43.08403,40.92982,0,0,55.72207,268.6084,0,43.08403,-43.08403,321.7237,76.60072,0.136547,45.0228,0,0,268.6084
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.89221,45.89221,0,-1,0,45.89221,0,0,7.105427E-15,0,0,48.30759,45.89221,0,0,103.5932,225.5243,0,48.30759,-48.30759,270.803,64.47678,0.136547,50.48143,0,0,225.5243
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,36.50658,36.50658,0,-1,0,36.50658,0,0,7.105427E-15,0,0,38.42798,36.50658,0,0,157.2683,177.2168,0,38.42798,-38.42798,230.2964,54.83236,0.136547,40.15724,0,0,177.2168
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.08696,29.08696,0,-1,0,29.08696,0,0,3.552714E-15,0,0,30.61785,29.08696,0,0,199.9661,138.7888,0,30.61785,-30.61785,198.0223,47.14808,0.136547,31.99566,0,0,138.7888
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9859,108.1709,0,0,0,198.0223,47.14808,0.136547,0,0,0,108.1709
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,43.0471,43.0471,0,-1,0,43.0471,0,0,7.105427E-15,0,0,45.31274,43.0471,0,0,233.9859,108.1709,0,45.31274,-45.31274,150.2585,35.77576,0.136547,47.35181,0,0,108.1709
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.31349,36.31349,0,-1,0,36.31349,0,0,7.105427E-15,0,0,38.22472,36.31349,0,0,284.3334,62.85818,0,38.22472,-38.22472,109.9661,26.18236,0.136547,39.94484,0,0,62.85818
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,19.32556,19.32556,0,-1,0,19.32556,0,0,0,0,0,20.3427,19.32556,0,0,326.8053,24.63346,0,20.3427,-20.3427,88.52303,21.07687,0.136547,21.25812,0,0,24.63346
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,13.71158,4.076221,0,-1,0,4.076221,0,0,9.635359,11.00652,0,4.290759,4.076221,0,0,349.4083,4.290759,0,4.290759,-4.290759,84.00017,20,0.136547,15.08274,0,0,4.290759
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.69915,0,0,-1,0,0,0,0,30.69915,33.76907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136547,33.76907,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,93.10802,81,81,0,22.761,81,0,0,12.10801,21.41882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136547,102.4188,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.14961,32.14961,81,0,22.761,32.14961,0,0,0,0,0,0,0,48.85039,46.40787,354.1758,0,46.40787,0,46.40787,128.0265,30.48245,0.1370189,35.36457,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.428178,3.428178,75.74397,0,21.43122,3.428178,602.3676,0,0,0,20.65023,0,0,72.31579,68.7,307.7679,41.76708,89.35023,0,89.35023,212.7916,50.66457,0.137232,3.770996,16.52019,81,62.41731
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,5.366452,5.366452,77.68224,0,21.92161,5.366452,839.087,0,0,0,45.02921,0,0,72.31579,68.7,218.4177,122.1823,113.7292,0,113.7292,320.6846,76.35332,0.1372658,5.903097,36.02337,81,167.2115
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,104.6885,224.5386,74.4915,0,74.4915,391.3535,93.17921,0.1366247,0,59.5932,0,299.0301
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,60.95075,0,0,91.14774,0,0,0,0,30.197,291.5809,30.197,0,30.197,420.0009,100,0.1363665,0,72.9182,0,382.7287
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,47.46025,47.46025,0,0,0,47.46025,196.4707,43.28732,0,0,93.24548,49.95816,47.46025,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,52.20627,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,77.00581,77.00581,20.25,0,7.39125,77.00581,150.718,56.31865,0,0,116.0616,59.74296,56.75581,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,84.70639,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,62.15825,62.15825,0,0,0,62.15825,193.5446,54.87418,0,0,120.3039,65.42974,62.15825,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,68.37408,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,150.6504,68.7,0,-1,0,68.7,151.8374,31.99653,81.95042,97.01546,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,165.7155,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,24.79361,24.79361,0,0,0,24.79361,229.2462,30.73988,0,0,56.83842,26.09854,24.79361,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,27.27297,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363665,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,14.33837,14.33837,0,0,0,14.33837,33.41027,0,0,0,4.790487,15.09302,14.33837,0,0,0,318.7582,0,10.30253,-10.30253,409.141,97.41434,0.1363665,15.7722,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,57.47248,57.47248,0,-1,0,57.47248,0,0,7.105427E-15,0,0,60.49735,57.47248,0,0,11.44726,308.4557,0,60.49735,-60.49735,345.3712,82.23108,0.1363665,63.21973,0,0,308.4557
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,21.47813,21.47813,0,-1,0,21.47813,0,0,0,0,0,22.60856,21.47813,0,0,78.66653,247.9583,0,22.60856,-22.60856,321.5397,76.55692,0.1363665,23.62594,0,0,247.9583
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,32.66228,32.66228,0,-1,0,32.66228,0,0,7.105427E-15,0,0,34.38135,32.66228,0,0,103.7872,225.3498,0,34.38135,-34.38135,285.2986,67.92809,0.1363665,35.92851,0,0,225.3498
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,49.31843,49.31843,0,-1,0,49.31843,0,0,7.105427E-15,0,0,51.91414,49.31843,0,0,141.9887,190.9684,0,51.91414,-51.91414,230.5763,54.899,0.1363665,54.25027,0,0,190.9684
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,15.98479,15.98479,0,-1,0,15.98479,0,0,3.552714E-15,0,0,16.82609,15.98479,0,0,199.671,139.0543,0,16.82609,-16.82609,212.84,50.67609,0.1363665,17.58327,0,0,139.0543
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.08556,35.08556,0,-1,0,35.08556,0,0,7.105427E-15,0,0,36.93217,35.08556,0,0,218.3667,122.2282,0,36.93217,-36.93217,173.9101,41.40708,0.1363665,38.59412,0,0,122.2282
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.619965,3.619965,0,-1,0,3.619965,0,0,4.440892E-16,0,0,3.810489,3.619965,0,0,259.4024,85.29604,0,3.810489,-3.810489,169.8935,40.45075,0.1363665,3.981961,0,0,85.29604
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.63194,39.63194,0,-1,0,39.63194,0,0,0,0,0,41.71783,39.63194,0,0,263.6363,81.48555,0,41.71783,-41.71783,125.919,29.98066,0.1363665,43.59513,0,0,81.48555
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.9894,39.76772,0,0,0,125.919,29.98066,0.1363665,0,0,0,39.76772
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,45.00562,37.77933,0,-1,0,37.77933,0,0,7.226293,11.72686,0,39.76772,37.77933,0,0,309.9894,39.76772,0,39.76772,-39.76772,84.00017,20,0.1363665,49.50619,0,0,39.76772
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,40.62503,40.62503,81,0,22.761,40.62503,0,0,0,0,0,0,0,40.37497,38.35622,354.1758,0,38.35622,0,38.35622,120.3881,28.66377,0.1367486,44.68754,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,64.85114,64.85114,81,0,22.761,64.85114,0,0,0,0,0,0,0,16.14885,15.34141,315.8196,34.5206,15.34141,0,15.34141,134.9422,32.12903,0.1369009,71.33626,0,81,34.5206
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.453835,3.453835,75.76962,0,21.43772,3.453835,549.7465,0,0,0,18.98734,0,0,72.31579,68.7,300.4782,48.32787,87.68734,0,87.68734,218.1297,51.93554,0.1371244,3.799219,15.18987,81,67.3152
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,66.18649,66.18649,81,0,22.761,66.18649,77.78916,0,0,0,51.48592,0,0,14.81351,14.07283,212.7908,127.2465,65.55875,0,65.55875,280.3242,66.74373,0.1376241,72.80514,41.18874,81,178.7324
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,41.96216,41.96216,0,-1,0,41.96216,191.3198,0,0,0,80.28192,44.17069,41.96216,0,0,147.2321,186.2493,36.11123,0,36.11123,314.5823,74.90041,0.1373177,46.15837,64.22554,0,266.5313
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,59.93191,59.93191,0,0,0,59.93191,168.3202,0,0,0,100.8775,63.08622,59.93191,0,0,111.1209,218.7495,37.79127,0,37.79127,350.4343,83.43657,0.1369985,65.9251,80.702,0,319.627
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,155.1048,149.7,81,0,22.761,149.7,80.5491,0,5.404788,20.91527,120.582,72.31579,68.7,0,0,73.32959,252.7616,48.26621,0,48.26621,396.2236,94.33877,0.136593,170.6153,96.4656,81,373.3436
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,47.60554,47.60554,0,0,0,47.60554,269.3835,53.06702,0,0,128.2415,50.1111,47.60554,0,0,25.06338,296.2012,25.06338,0,25.06338,420.0009,100,0.1363834,52.36609,102.5932,0,424.4427
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,147.4615,147.4615,78.76149,0,22.19466,147.4615,74.03544,36.85797,0,12.50764,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363834,162.2076,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,32.94293,32.94293,0,-1,0,32.94293,315.0035,69.09462,0,0,103.7714,34.67677,32.94293,0,0,0,318.7582,0,0,0,420.0009,100,0.1363834,36.23722,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,12.8725,12.8725,0,0,0,12.8725,691.0527,75.40578,0,0,88.95578,13.55,12.8725,0,0,0,318.7582,0,0,0,420.0009,100,0.1363834,14.15975,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,23.97143,23.97143,0,0,0,23.97143,241.8646,32.74531,0,0,57.97839,25.23308,23.97143,0,0,0,318.7582,0,0,0,420.0009,100,0.1363834,26.36857,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,25.69368,25.69368,0,0,0,25.69368,100.4689,0,0,0,25.81417,27.04598,25.69368,0,0,0,318.7582,0,1.231813,-1.231813,418.7024,99.69085,0.1363834,28.26305,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,61.71841,61.71841,0,0,0,61.71841,4.903549,0,7.105427E-15,0,3.026392,64.96675,61.71841,0,0,1.368681,317.5264,0,61.94036,-61.94036,353.4115,84.14543,0.1363834,67.89025,2.421114,0,320.5528
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,39.2682,39.2682,0,-1,0,39.2682,0,0,0,0,0,41.33494,39.2682,0,0,70.1913,255.5861,0,41.33494,-41.33494,309.8407,73.77144,0.1363834,43.19501,0,0,255.5861
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,63.29723,63.29723,0,-1,0,63.29723,0,0,7.105427E-15,0.9269564,0,66.62867,63.29723,0,0,116.119,214.2511,0,66.62867,-66.62867,239.6079,57.04939,0.1363834,69.62695,0,0,214.2511
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,33.63765,33.63765,0,-1,0,33.63765,0,0,7.105427E-15,0,0,35.40805,33.63765,0,0,190.1509,147.6225,0,35.40805,-35.40805,202.2845,48.16289,0.1363834,37.00141,0,0,147.6225
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,16.283,16.283,0,-1,0,16.283,0,0,0,0,0,17.14001,16.283,0,0,229.4931,112.2144,0,17.14001,-17.14001,184.2174,43.86119,0.1363834,17.9113,0,0,112.2144
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,78.29526,68.7,0,-1,0,68.7,0,0,9.595257,17.42478,0,72.31579,68.7,0,0,248.5376,95.07439,0,72.31579,-72.31579,107.9898,25.71181,0.1363834,86.12478,0,0,95.07439
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,28.34355,21.62067,0,-1,0,21.62067,0,0,6.722878,9.557233,0,22.7586,21.62067,0,0,328.8885,22.7586,0,22.7586,-22.7586,84.00017,20,0.1363834,31.17791,0,0,22.7586
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.09837,0,0,-1,0,0,0,0,30.09837,33.10821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363834,33.10821,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,53.04924,0,0,-1,0,0,0,0,53.04924,58.35416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363834,58.35416,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,18.54916,0,0,-1,0,0,0,0,18.54916,20.40407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363834,20.40407,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,50.54737,0,0,-1,0,0,0,0,50.54737,55.60211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363834,55.60211,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,9.425836,9.425836,81,0,22.761,9.425836,0,0,0,0,0,0,0,71.57417,67.99545,354.1758,0,67.99545,0,67.99545,148.5063,35.35858,0.1368593,10.36842,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.64188,29.64188,81,0,22.761,29.64188,0,0,0,0,0,0,0,51.35812,48.79021,286.1804,61.19591,48.79021,0,48.79021,194.7928,46.37914,0.137331,32.60607,0,81,61.19591
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,73.14455,73.14455,81,0,22.761,73.14455,27.26267,0,0,0,19.94116,0,0,7.855452,7.462679,237.3901,105.1071,27.40384,0,27.40384,220.7903,52.56902,0.1375598,80.459,15.95293,81,125.0483
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,209.9863,129.7706,113.8162,0,113.8162,328.7659,78.27744,0.1374983,0,36.09299,81,174.8868
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,41.56413,41.56413,0,-1,0,41.56413,187.5208,0,0,0,77.94141,43.75172,41.56413,0,0,96.17006,232.2052,34.18969,0,34.18969,361.2011,86.00009,0.1372156,45.72054,62.35312,0,310.1466
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,31.7839,31.7839,0,0,0,31.7839,318.9429,5.935376,0,0,101.3725,33.45673,31.7839,0,0,61.98037,262.9759,61.98037,0,61.98037,420.0009,100,0.1367059,34.96229,81.09798,0,364.3484
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,18.82847,18.82847,0,0,0,18.82847,647.1906,102.0367,0,0,121.8561,19.81944,18.82847,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,20.71132,97.48489,0,440.6143
