Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,49.05865,49.05865,0,0,0,49.05865,253.8265,72.88319,0,0,124.5239,51.64069,49.05865,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,53.96452,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,69.00867,69.00867,20.25,0,7.39125,69.00867,168.1457,64.71019,0,0,116.0351,51.32491,48.75867,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,75.90953,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,30.08182,30.08182,0,-1,0,30.08182,354.5003,74.97508,0,0,106.6402,31.66507,30.08182,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,33.09,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,24.90959,24.90959,0,0,0,24.90959,343.5677,59.36068,0,0,85.58131,26.22062,24.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,27.40055,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,50.28402,50.28402,0,0,0,50.28402,123.3245,9.081975,0,0,62.01252,52.93055,50.28402,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,55.31242,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367059,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,50.80334,50.80334,0,0,0,50.80334,14.67997,0,7.105427E-15,0,7.457913,53.47721,50.80334,0,0,0,318.7582,0,46.01929,-46.01929,371.4922,88.45036,0.1367059,55.88368,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,58.67406,58.67406,0,-1,0,58.67406,0,0,7.105427E-15,0,0,61.76217,58.67406,0,0,51.13255,272.7389,0,61.76217,-61.76217,306.3892,72.94967,0.1367059,64.54147,0,0,272.7389
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.13055,44.13055,0,-1,0,44.13055,0,0,7.105427E-15,0,0,46.45321,44.13055,0,0,119.7572,210.9768,0,46.45321,-46.45321,257.4232,61.29112,0.1367059,48.54361,0,0,210.9768
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,62.61499,62.61499,0,-1,0,62.61499,0,0,0,0.1764891,0,65.91051,62.61499,0,0,171.3719,164.5236,0,65.91051,-65.91051,187.9474,44.7493,0.1367059,68.87649,0,0,164.5236
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.36069,41.36069,0,-1,0,41.36069,0,0,0,0,0,43.53757,41.36069,0,0,244.6058,98.61304,0,43.53757,-43.53757,142.0548,33.82251,0.1367059,45.49676,0,0,98.61304
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,16.31644,16.31644,0,-1,0,16.31644,0,0,3.552714E-15,0,0,17.1752,16.31644,0,0,292.9808,55.07547,0,17.1752,-17.1752,123.9506,29.51198,0.1367059,17.94808,0,0,55.07547
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,25.58385,25.58385,0,-1,0,25.58385,0,0,3.552714E-15,0,0,26.93036,25.58385,0,0,312.0644,37.90027,0,26.93036,-26.93036,95.56347,22.75316,0.1367059,28.14223,0,0,37.90027
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,18.33521,10.42141,0,-1,0,10.42141,0,0,7.913799,9.74732,0,10.96991,10.42141,0,0,341.987,10.96991,0,10.96991,-10.96991,84.00017,20,0.1367059,20.16873,0,0,10.96991
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,17.69477,0,0,-1,0,0,0,0,17.69477,19.46424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367059,19.46424,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,62.53583,0,0,-1,0,0,0,0,62.53583,68.78941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367059,68.78941,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.387496,0,0,-1,0,0,0,0,1.387496,1.526245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367059,1.526245,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,6.873662,6.873662,79.18945,0,22.30293,6.873662,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1371342,7.561028,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.81925,31.81925,81,0,22.761,31.81925,0,0,0,0,0,0,0,49.18075,46.72171,285.4758,61.83,46.72171,0,46.72171,193.4988,46.07106,0.1375757,35.00117,0,81,61.83
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,6.418983,6.418983,78.73477,0,22.1879,6.418983,200.362,0,0,0,12.86121,0,0,72.31579,68.7,238.7541,103.8795,81.5612,0,81.5612,270.8746,64.49382,0.1378849,7.060882,10.28896,81,116.7407
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,37.31902,37.31902,81,0,22.761,37.31902,112.6189,0,0,0,42.02825,0,0,43.68098,41.49693,157.1929,177.2846,83.52518,0,83.52518,350.1135,83.36019,0.1382126,41.05092,33.6226,81,219.3129
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,73.66771,252.4573,72.89468,0,72.89468,419.2675,99.82539,0.1376214,0,58.31575,0,325.352
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,38.35378,38.35378,0,0,0,38.35378,207.7349,38.52875,0,0,79.67418,40.37241,38.35378,0,0,0.7730216,318.0625,0.7730216,0,0.7730216,420.0009,100,0.1376151,42.18916,63.73934,0,397.7367
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,14.01883,14.01883,0,0,0,14.01883,812.1436,99.09634,0,0,113.853,14.75666,14.01883,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,15.42071,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,23.88525,23.88525,0,0,0,23.88525,487.1886,91.22385,0,0,116.3662,25.14237,23.88525,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,26.27378,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,40.35552,40.35552,0,-1,0,40.35552,261.5612,63.07487,0,0,105.5544,42.4795,40.35552,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,44.39108,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,83.95156,83.95156,20.25,0,7.39125,83.95156,96.66108,14.09421,0,0,81.14848,67.05428,63.70156,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,92.34672,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,10.94533,10.94533,0,0,0,10.94533,434.2468,36.00834,0,0,47.52974,11.5214,10.94533,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,12.03986,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,29.12638,29.12638,0,0,0,29.12638,106.7627,0.4367571,0,0,31.09611,30.65935,29.12638,0,0,0,318.7582,0,0,0,420.0009,100,0.1376151,32.03902,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,52.82764,52.82764,0,0,0,52.82764,7.883632,0,0,0,4.164736,55.60804,52.82764,0,0,0,318.7582,0,51.4433,-51.4433,365.7748,87.08907,0.1376151,58.1104,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,33.65539,33.65539,0,-1,0,33.65539,0,0,0,0,0,35.42672,33.65539,0,0,57.15923,267.3149,0,35.42672,-35.42672,328.4318,78.19789,0.1376151,37.02093,0,0,267.3149
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.52225,231.8882,0,0,0,328.4318,78.19789,0.1376151,0,0,0,231.8882
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,60.25791,60.25791,0,-1,0,60.25791,0,0,7.105427E-15,0,0,63.42937,60.25791,0,0,96.52225,231.8882,0,63.42937,-63.42937,261.5714,62.27877,0.1376151,66.2837,0,0,231.8882
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.9075752,0.9075752,0,-1,0,0.9075752,0,0,1.110223E-16,0,0,0.9553423,0.9075752,0,0,166.9993,168.4588,0,0.9553423,-0.9553423,260.5643,62.03901,0.1376151,0.9983327,0,0,168.4588
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,9.722879,9.722879,0,-1,0,9.722879,0,0,0,0,0,10.23461,9.722879,0,0,168.0608,167.5035,0,10.23461,-10.23461,249.7761,59.47038,0.1376151,10.69517,0,0,167.5035
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,18.43875,18.43875,0,-1,0,18.43875,0,0,0,0,0,19.40921,18.43875,0,0,179.4326,157.2689,0,19.40921,-19.40921,229.317,54.59918,0.1376151,20.28262,0,0,157.2689
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,53.39507,53.39507,0,-1,0,53.39507,0,0,7.105427E-15,0,0,56.20534,53.39507,0,0,200.9984,137.8597,0,56.20534,-56.20534,170.0714,40.49311,0.1376151,58.73458,0,0,137.8597
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,42.16885,42.16885,0,-1,0,42.16885,0,0,7.105427E-15,0,0,44.38827,42.16885,0,0,263.4488,81.65433,0,44.38827,-44.38827,123.282,29.35281,0.1376151,46.38574,0,0,81.65433
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,97.20769,35.40276,0,-1,0,35.40276,0,0,61.80493,71.5257,0,37.26606,35.40276,0,0,312.7691,37.26606,0,37.26606,-37.26606,84.00017,20,0.1376151,106.9285,0,0,37.26606
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,53.62065,0,0,-1,0,0,0,0,53.62065,58.98271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376151,58.98271,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376151,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,59.19222,59.19222,81,0,22.761,59.19222,0,0,0,0,0,0,0,21.80778,20.71739,354.1758,0,20.71739,0,20.71739,103.6544,24.67957,0.1378073,65.11144,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,43.57582,43.57582,81,0,22.761,43.57582,48.55764,0,0,0,21.15939,0,0,37.42418,35.55297,333.4584,18.64565,56.71236,0,56.71236,157.4565,37.48956,0.1382955,47.9334,16.92751,81,39.80504
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,45.02745,45.02745,81,0,22.761,45.02745,117.5418,0,0,0,52.92607,0,0,35.97255,34.17392,276.7461,69.68678,87.09998,0,87.09998,240.0868,57.16341,0.1385879,49.5302,42.34085,81,122.6128
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,53.60795,53.60795,0,-1,0,53.60795,141.9056,0,0,0,76.07271,56.42942,53.60795,0,0,189.6461,148.0768,19.64329,0,19.64329,258.722,61.60036,0.1384299,58.96875,60.85817,0,224.1495
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,52.36016,52.36016,0,0,0,52.36016,199.4555,0,0,0,104.4352,55.11596,52.36016,0,0,170.0028,165.7557,49.31926,0,49.31926,305.5104,72.74043,0.1380347,57.59618,83.54817,0,270.1909
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,56.11835,56.11835,0,0,0,56.11835,211.644,0,0,0,118.7711,59.07195,56.11835,0,0,120.6835,210.1431,59.69914,0,59.69914,362.146,86.22506,0.1375592,61.73018,95.01687,0,328.9141
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,50.09335,0,0,111.0777,0,0,0,0,60.98439,263.8723,60.98439,0,60.98439,420.0009,100,0.137077,0,88.86219,0,374.95
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,33.61375,33.61375,0,0,0,33.61375,296.8947,64.41455,0,0,99.79744,35.3829,33.61375,0,0,0,318.7582,0,0,0,420.0009,100,0.137077,36.97512,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,29.02423,29.02423,0,-1,0,29.02423,317.7339,61.66802,0,0,92.21984,30.55182,29.02423,0,0,0,318.7582,0,0,0,420.0009,100,0.137077,31.92666,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,35.84357,35.84357,0,0,0,35.84357,224.2464,42.64785,0,0,80.37791,37.73007,35.84357,0,0,0,318.7582,0,0,0,420.0009,100,0.137077,39.42792,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,90.06504,90.06504,35.53442,0,11.25821,90.06504,63.73245,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.137077,99.07154,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137077,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,38.91619,38.91619,0,0,0,38.91619,13.70116,0,7.105427E-15,0,5.331968,40.96441,38.91619,0,0,0,318.7582,0,35.63244,-35.63244,382.4409,91.05719,0.137077,42.8078,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.5916,283.1258,0,0,0,382.4409,91.05719,0.137077,0,0,0,283.1258
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.5916,283.1258,0,0,0,382.4409,91.05719,0.137077,0,0,0,283.1258
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.71626,34.71626,0,-1,0,34.71626,0,0,0,0,0,36.54343,34.71626,0,0,39.5916,283.1258,0,36.54343,-36.54343,343.9208,81.88573,0.137077,38.18789,0,0,283.1258
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,5.185537,5.185537,0,-1,0,5.185537,0,0,0,0,0,5.45846,5.185537,0,0,80.19542,246.5824,0,5.45846,-5.45846,338.1671,80.51581,0.137077,5.704091,0,0,246.5824
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,81.22387,68.7,0,-1,0,68.7,0,0,12.52387,20.64625,0,72.31579,68.7,0,0,86.26038,241.1239,0,72.31579,-72.31579,261.9395,62.36643,0.137077,89.34625,0,0,241.1239
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6113,168.8081,0,0,0,261.9395,62.36643,0.137077,0,0,0,168.8081
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,15.26496,15.26496,0,-1,0,15.26496,0,0,0,0,0,16.06838,15.26496,0,0,166.6113,168.8081,0,16.06838,-16.06838,245.002,58.33369,0.137077,16.79146,0,0,168.8081
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,25.24944,25.24944,0,-1,0,25.24944,0,0,3.552714E-15,0,0,26.57836,25.24944,0,0,184.465,152.7397,0,26.57836,-26.57836,216.9859,51.66321,0.137077,27.77438,0,0,152.7397
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,13.7219,13.7219,0,-1,0,13.7219,0,0,1.776357E-15,0,0,14.44411,13.7219,0,0,213.9965,126.1614,0,14.44411,-14.44411,201.7605,48.03812,0.137077,15.09409,0,0,126.1614
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.0455,111.7173,0,0,0,201.7605,48.03812,0.137077,0,0,0,111.7173
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,53.70425,53.70425,0,0,0,53.70425,0,0,0,0,0,56.53079,53.70425,0,0,230.0455,111.7173,0,56.53079,-56.53079,142.1718,33.85036,0.137077,59.07468,0,0,111.7173
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,39.63241,39.63241,0,0,0,39.63241,0,0,0,0,0,41.71833,39.63241,0,0,292.8575,55.18646,0,41.71833,-41.71833,98.19682,23.38015,0.137077,43.59565,0,0,55.18646
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,55.3541,55.3541,81,0,22.761,55.3541,24.56716,0,0,0,13.59893,0,0,25.6459,24.36361,339.2112,13.46813,37.96254,0,37.96254,134.2113,31.955,0.1374004,60.88951,10.87914,81,27.06706
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,44.16788,44.16788,81,0,22.761,44.16788,89.73384,0,0,0,39.63354,0,0,36.83212,34.99051,301.2487,47.63442,74.62405,0,74.62405,205.0058,48.81082,0.1377901,48.58467,31.70683,81,87.26796
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,85.06425,68.7,0,-1,0,68.7,93.19524,0,16.36425,24.87067,64.02513,72.31579,68.7,0,0,226.6246,114.7961,0,8.29066,-8.29066,196.2667,46.73008,0.1377901,93.57067,51.2201,0,178.8212
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,235.8365,106.5054,81.99588,0,81.99588,274.0548,65.25102,0.1371478,0,65.5967,0,188.5013
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,27.3173,27.3173,0,0,0,27.3173,381.1513,0,0,0,104.1202,28.75505,27.3173,0,0,153.8406,180.3017,75.36519,0,75.36519,345.5526,82.27425,0.1365627,30.04903,83.2962,0,284.4219
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,21.26464,21.26464,0,0,0,21.26464,567.209,19.75571,0,0,120.6149,22.38383,21.26464,0,0,78.4754,248.1304,78.4754,0,78.4754,420.0009,100,0.1359587,23.3911,96.49195,0,368.7453
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,56.18888,56.18888,0,0,0,56.18888,204.4163,55.71306,0,0,114.8592,59.14619,56.18888,0,0,0,318.7582,0,0,0,420.0009,100,0.1359587,61.80777,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,48.98296,48.98296,0,-1,0,48.98296,213.0826,52.81316,0,0,104.3742,51.56101,48.98296,0,0,0,318.7582,0,0,0,420.0009,100,0.1359587,53.88125,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,79.86667,79.86667,20.25,0,7.39125,79.86667,85.57913,5.594812,0,0,68.3492,62.75439,59.61667,0,0,0,318.7582,0,0,0,420.0009,100,0.1359587,87.85333,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,45.92015,45.92015,0,0,0,45.92015,114.4748,4.23002,0,0,52.56702,48.33701,45.92015,0,0,0,318.7582,0,0,0,420.0009,100,0.1359587,50.51217,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,43.10133,43.10133,0,0,0,43.10133,45.98347,0,0,0,19.81949,45.36982,43.10133,0,0,0,318.7582,0,25.55033,-25.55033,393.0684,93.58753,0.1359587,47.41146,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,75.00353,75.00353,81,0,22.761,75.00353,5.163898,0,0,0,3.873106,0,0,5.996468,5.696644,28.38926,293.2079,9.56975,0,9.56975,402.1471,95.74911,0.1360386,82.50388,3.098485,81,297.081
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81951,301.8207,0,0,0,402.1471,95.74911,0.1360386,0,0,0,301.8207
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81951,301.8207,0,0,0,402.1471,95.74911,0.1360386,0,0,0,301.8207
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.388067,3.388067,0,-1,0,3.388067,0,0,0,0,0,3.566386,3.388067,0,0,18.81951,301.8207,0,3.566386,-3.566386,398.3878,94.85404,0.1360386,3.726874,0,0,301.8207
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,12.72037,12.72037,0,-1,0,12.72037,0,0,0,0,0,13.38986,12.72037,0,0,22.78216,298.2543,0,13.38986,-13.38986,384.2736,91.49354,0.1360386,13.99241,0,0,298.2543
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,14.79471,14.79471,0,-1,0,14.79471,0,0,1.776357E-15,0,0,15.57338,14.79471,0,0,37.65978,284.8644,0,15.57338,-15.57338,367.8578,87.58503,0.1360386,16.27418,0,0,284.8644
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,7.714642,7.714642,0,-1,0,7.714642,0,0,8.881784E-16,0,0,8.120676,7.714642,0,0,54.96354,269.291,0,8.120676,-8.120676,359.2979,85.54695,0.1360386,8.486106,0,0,269.291
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,47.52494,47.52494,0,-1,0,47.52494,0,0,0,0,0,50.02625,47.52494,0,0,63.98652,261.1703,0,50.02625,-50.02625,306.5656,72.99167,0.1360386,52.27743,0,0,261.1703
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,5.791802,5.791802,0,-1,0,5.791802,0,0,8.881784E-16,0,0,6.096634,5.791802,0,0,119.5712,211.1441,0,6.096634,-6.096634,300.1392,71.46157,0.1360386,6.370982,0,0,211.1441
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,45.43985,45.43985,0,-1,0,45.43985,0,0,0,0,0,47.83142,45.43985,0,0,126.3453,205.0475,0,47.83142,-47.83142,249.7204,59.45713,0.1360386,49.98384,0,0,205.0475
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,34.01787,34.01787,0,-1,0,34.01787,0,0,7.105427E-15,0,0,35.80828,34.01787,0,0,179.4913,157.2161,0,35.80828,-35.80828,211.9752,50.47018,0.1360386,37.41965,0,0,157.2161
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,28.09383,28.09383,0,0,0,28.09383,0,0,3.552714E-15,0,0,29.57246,28.09383,0,0,219.2783,121.4078,0,29.57246,-29.57246,180.8031,43.04827,0.1360386,30.90322,0,0,121.4078
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,18.99117,18.99117,0,0,0,18.99117,0,0,0,0,0,19.9907,18.99117,0,0,252.1366,91.83532,0,19.9907,-19.9907,159.731,38.03112,0.1360386,20.89028,0,0,91.83532
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,109.2215,109.2215,81,0,22.761,109.2215,8.046846,0,1.421085E-14,0,8.788883,29.70679,28.22146,0,0,274.3484,71.84462,0,20.91791,-20.91791,137.6816,32.78127,0.1360386,120.1436,7.031106,81,80.6335
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,39.00859,39.00859,81,0,22.761,39.00859,101.3033,0,0,0,39.51699,0,0,41.99141,39.89183,297.5906,50.9267,79.40882,0,79.40882,213.0155,50.71786,0.1363905,42.90945,31.61359,81,90.44369
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,28.99257,28.99257,0,-1,0,28.99257,160.0973,0,0,0,46.41632,30.5185,28.99257,0,0,218.1818,122.3946,15.89782,0,15.89782,228.0974,54.30881,0.136269,31.89183,37.13305,0,168.811
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,112.6985,112.6985,81,0,22.761,112.6985,82.60587,0,0,0,93.0956,33.36687,31.69853,0,0,202.2839,136.7027,59.72873,0,59.72873,284.7611,67.80013,0.1363954,123.9684,74.47648,81,229.7983
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,83.61137,83.61137,81,0,22.761,83.61137,104.6595,0,0,0,87.5072,2.748808,2.611368,0,0,142.5552,190.4585,84.75839,0,84.75839,365.17,86.94505,0.136702,91.9725,70.00576,81,277.9657
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,37.60847,37.60847,0,0,0,37.60847,193.6083,0,0,0,72.8131,39.58786,37.60847,0,0,57.79681,266.7411,33.22524,0,33.22524,396.6902,94.44986,0.13645,41.36932,58.25048,0,339.5542
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,31.06841,31.06841,0,0,0,31.06841,248.5599,19.94844,0,0,77.22359,32.70358,31.06841,0,0,24.57157,296.6438,24.57157,0,24.57157,420.0009,100,0.1362642,34.17525,61.77888,0,373.8674
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.812618,2.812618,0,-1,0,2.812618,3150.646,85.65501,0,0,88.61565,2.960651,2.812618,0,0,0,318.7582,0,0,0,420.0009,100,0.1362642,3.09388,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,7.875212,7.875212,0,0,0,7.875212,354.3337,19.61484,0,0,27.90453,8.289697,7.875212,0,0,0,318.7582,0,0,0,420.0009,100,0.1362642,8.662733,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,27.8022,27.8022,0,0,0,27.8022,73.39233,0,3.552714E-15,0,20.40469,29.26548,27.8022,0,0,0,318.7582,0,8.860791,-8.860791,410.6607,97.77617,0.1362642,30.58242,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,26.72506,26.72506,0,0,0,26.72506,90.93962,0,0,0,24.30367,28.13164,26.72506,0,0,9.845324,309.8974,0,3.827974,-3.827974,406.6257,96.81545,0.1362642,29.39757,19.44294,0,334.2011
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,45.12502,45.12502,0,0,0,45.12502,12.79348,0,0,0,5.773059,47.50002,45.12502,0,0,14.09863,306.0695,0,41.72696,-41.72696,362.6416,86.34307,0.1362642,49.63752,4.618447,0,311.8425
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,56.90434,56.90434,0,-1,0,56.90434,0,0,7.105427E-15,0,0,59.89931,56.90434,0,0,60.46191,264.3425,0,59.89931,-59.89931,299.5022,71.30991,0.1362642,62.59478,0,0,264.3425
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0167,204.4432,0,0,0,299.5022,71.30991,0.1362642,0,0,0,204.4432
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0167,204.4432,0,0,0,299.5022,71.30991,0.1362642,0,0,0,204.4432
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,19.74961,19.74961,0,-1,0,19.74961,0,0,3.552714E-15,0,0,20.78907,19.74961,0,0,127.0167,204.4432,0,20.78907,-20.78907,277.5886,66.09239,0.1362642,21.72458,0,0,204.4432
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1157,183.6541,0,0,0,277.5886,66.09239,0.1362642,0,0,0,183.6541
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,56.48576,56.48576,0,-1,0,56.48576,0,0,0,0,0,59.4587,56.48576,0,0,150.1157,183.6541,0,59.4587,-59.4587,214.9137,51.16981,0.1362642,62.13434,0,0,183.6541
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,19.78605,19.78605,0,-1,0,19.78605,0,0,3.552714E-15,0,0,20.82742,19.78605,0,0,216.1809,124.1954,0,20.82742,-20.82742,192.9596,45.94267,0.1362642,21.76466,0,0,124.1954
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,45.41282,45.41282,0,-1,0,45.41282,0,0,7.105427E-15,0,0,47.80296,45.41282,0,0,239.3225,103.368,0,47.80296,-47.80296,142.5709,33.94538,0.1362642,49.9541,0,0,103.368
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,50.30383,50.30383,0,-1,0,50.30383,0,0,0,2.547424,0,52.9514,50.30383,0,0,292.4369,55.56504,0,52.9514,-52.9514,86.75519,20.65596,0.1362642,55.33421,0,0,55.56504
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,42.28828,2.482959,0,-1,0,2.482959,0,0,39.80532,44.03415,0,2.613642,2.482959,0,0,351.2718,2.613642,0,2.613642,-2.613642,84.00017,20,0.1362642,46.51711,0,0,2.613642
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362642,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,52.56429,52.56429,81,0,22.761,52.56429,0,0,0,0,0,0,0,28.43571,27.01392,354.1758,0,27.01392,0,27.01392,109.6278,26.10181,0.1365028,57.82072,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,58.81477,58.81477,81,0,22.761,58.81477,24.5562,0,0,0,14.44267,0,0,22.18523,21.07597,327.1619,24.31253,35.51864,0,35.51864,143.3238,34.12464,0.1367924,64.69624,11.55414,81,38.7552
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,291.6432,56.2793,102.4548,0,102.4548,240.521,57.26678,0.1368265,0,27.00386,81,90.03413
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,39.61377,39.61377,0,-1,0,39.61377,165.4125,0,0,0,65.52613,41.69871,39.61377,0,0,189.1884,148.4886,23.82743,0,23.82743,263.1256,62.64883,0.1366477,43.57515,52.42091,0,214.0148
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,165.361,169.9333,96.41907,0,96.41907,354.5968,84.42764,0.1359292,0,77.13525,0,266.3524
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,34.62474,0,0,103.5667,0,0,0,0,68.94193,256.7105,68.94193,0,68.94193,420.0009,100,0.13542,0,82.85333,0,360.2772
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13542,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,41.14473,41.14473,0,0,0,41.14473,200.8331,39.32201,0,0,82.63225,43.31024,41.14473,0,0,0,318.7582,0,0,0,420.0009,100,0.13542,45.2592,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,99.45182,68.7,0,-1,0,68.7,119.6962,9.915477,30.75182,40.697,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.13542,109.397,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13542,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13542,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,30.62057,30.62057,0,0,0,30.62057,69.98541,0,3.552714E-15,0,21.42994,32.23218,30.62057,0,0,0,318.7582,0,10.80225,-10.80225,408.6143,97.28892,0.13542,33.68263,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,16.89524,16.89524,0,0,0,16.89524,32.75134,0,3.552714E-15,0,5.533417,17.78446,16.89524,0,0,12.0025,307.956,0,12.25104,-12.25104,395.7005,94.21423,0.13542,18.58476,4.426734,0,313.4894
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,74.48733,68.7,0,-1,0,68.7,0,0,5.787325,13.23606,0,72.31579,68.7,0,0,25.61477,295.7049,0,72.31579,-72.31579,319.473,76.06485,0.13542,81.93606,0,0,295.7049
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,64.40355,64.40355,0,-1,0,64.40355,0,0,1.421085E-14,2.143903,0,67.79321,64.40355,0,0,105.9656,223.3891,0,67.79321,-67.79321,248.0127,59.05052,0.13542,70.8439,0,0,223.3891
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,36.28917,36.28917,0,-1,0,36.28917,0,0,0,0,0,38.19912,36.28917,0,0,181.2914,155.5959,0,38.19912,-38.19912,207.7473,49.46354,0.13542,39.91808,0,0,155.5959
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,13.27481,13.27481,0,-1,0,13.27481,0,0,0,0,0,13.97348,13.27481,0,0,223.7349,117.3968,0,13.97348,-13.97348,193.0179,45.95656,0.13542,14.60229,0,0,117.3968
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,60.60398,60.60398,0,-1,0,60.60398,0,0,7.105427E-15,0,0,63.79367,60.60398,0,0,239.261,103.4233,0,63.79367,-63.79367,125.7735,29.94601,0.13542,66.66438,0,0,103.4233
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1429,39.62967,0,0,0,125.7735,29.94601,0.13542,0,0,0,39.62967
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,78.99431,37.64819,0,-1,0,37.64819,0,0,41.34613,49.24556,0,39.62967,37.64819,0,0,310.1429,39.62967,0,39.62967,-39.62967,84.00017,20,0.13542,86.89374,0,0,39.62967
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,32.84596,0,0,-1,0,0,0,0,32.84596,36.13055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13542,36.13055,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,15.96515,0,0,-1,0,0,0,0,15.96515,17.56166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13542,17.56166,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,16.91822,0,0,-1,0,0,0,0,16.91822,18.61004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13542,18.61004,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13542,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,42.96267,42.96267,81,0,22.761,42.96267,0,0,0,0,0,0,0,38.03733,36.13547,354.1758,0,36.13547,0,36.13547,118.2813,28.16215,0.1357345,47.25893,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,318.0403,32.52192,88.72932,0,88.72932,202.4573,48.20403,0.1358744,0,16.02346,81,52.55125
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,58.75649,58.75649,81,0,22.761,58.75649,79.89112,-3.552714E-15,0,0,46.94122,0,0,22.24351,21.13133,229.311,112.3783,68.07256,0,68.07256,267.0366,63.58002,0.1362953,64.63214,37.55297,81,159.3195
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,33.80833,33.80833,0,-1,0,33.80833,209.3984,0,0,0,70.7941,35.58772,33.80833,0,0,161.2385,173.6436,35.20638,0,35.20638,300.4363,71.53231,0.1360378,37.18917,56.63528,0,244.4377
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,14.43648,14.43648,0,0,0,14.43648,523.8923,0,0,0,75.6316,15.19629,14.43648,0,0,126.0321,205.3294,60.43531,0,60.43531,357.7703,85.18323,0.135598,15.88013,60.50528,0,280.961
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,24.73679,0,0,90.33356,0,0,0,0,65.59677,259.7211,65.59677,0,65.59677,420.0009,100,0.1351238,0,72.26685,0,350.0547
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,38.23223,38.23223,0,0,0,38.23223,210.6564,40.29417,0,0,80.53863,40.24445,38.23223,0,0,0,318.7582,0,0,0,420.0009,100,0.1351238,42.05545,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1351238,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,43.90529,43.90529,0,-1,0,43.90529,211.1763,46.50146,0,0,92.71756,46.21609,43.90529,0,0,0,318.7582,0,0,0,420.0009,100,0.1351238,48.29582,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1351238,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,62.30646,62.30646,0,0,0,62.30646,93.71106,0,0,0,58.38805,65.58575,62.30646,0,0,0,318.7582,0,7.197704,-7.197704,412.4138,98.19357,0.1351238,68.53711,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,100.8529,100.8529,81,0,22.761,100.8529,25.97696,0,0,0,26.19853,20.89782,19.85292,0,0,7.997448,311.5605,5.300713,0,5.300713,417.4425,99.39087,0.1351611,110.9382,20.95882,81,337.7591
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,34.62803,34.62803,0,0,0,34.62803,9.649591,0,0,0,3.341463,36.45055,34.62803,0,0,2.696736,316.3312,0,33.10909,-33.10909,382.5424,91.08135,0.1351611,38.09082,2.67317,0,319.6726
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,9.084665,9.084665,0,-1,0,9.084665,0,0,1.776357E-15,0,0,9.562805,9.084665,0,0,39.48461,283.2221,0,9.562805,-9.562805,372.4624,88.68134,0.1351611,9.993132,0,0,283.2221
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.12918,33.12918,0,-1,0,33.12918,0,0,7.105427E-15,0,0,34.87282,33.12918,0,0,50.10995,273.6593,0,34.87282,-34.87282,335.7032,79.92917,0.1351611,36.4421,0,0,273.6593
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,32.82402,32.82402,0,-1,0,32.82402,0,0,0,0,0,34.55161,32.82402,0,0,88.85753,238.7865,0,34.55161,-34.55161,299.2826,71.25762,0.1351611,36.10643,0,0,238.7865
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,44.0493,44.0493,0,-1,0,44.0493,0,0,7.105427E-15,0,0,46.36769,44.0493,0,0,127.2482,204.2348,0,46.36769,-46.36769,250.4068,59.62054,0.1351611,48.45424,0,0,204.2348
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7679,157.8672,0,0,0,250.4068,59.62054,0.1351611,0,0,0,157.8672
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,23.17265,23.17265,0,-1,0,23.17265,0,0,0,0,0,24.39226,23.17265,0,0,178.7679,157.8672,0,24.39226,-24.39226,224.6951,53.49872,0.1351611,25.48991,0,0,157.8672
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,33.65983,33.65983,0,-1,0,33.65983,0,0,7.105427E-15,0,0,35.4314,33.65983,0,0,205.8704,133.4749,0,35.4314,-35.4314,187.3471,44.60636,0.1351611,37.02581,0,0,133.4749
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2386,98.0435,0,0,0,187.3471,44.60636,0.1351611,0,0,0,98.0435
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.2386,98.0435,0,0,0,187.3471,44.60636,0.1351611,0,0,0,98.0435
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,34.86876,34.86876,0,-1,0,34.86876,0,0,0,0,0,36.70396,34.86876,0,0,245.2386,98.0435,0,36.70396,-36.70396,148.6577,35.39462,0.1351611,38.35564,0,0,98.0435
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.0208,61.33953,0,0,0,148.6577,35.39462,0.1351611,0,0,0,61.33953
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,42.08063,42.08063,0,0,0,42.08063,0,0,0,0,0,44.2954,42.08063,0,0,286.0208,61.33953,0,44.2954,-44.2954,101.9663,24.27763,0.1351611,46.2887,0,0,61.33953
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,6.503886,6.503886,0,0,0,6.503886,276.9583,0,0,0,18.01305,6.846196,6.503886,0,0,335.2379,17.04413,11.16686,0,11.16686,112.5601,26.79996,0.1350807,7.154274,14.41044,0,35.05719
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,73.55035,73.55035,81,0,22.761,73.55035,51.77345,0,0,0,38.07955,0,0,7.449651,7.077168,324.071,27.0943,45.15672,0,45.15672,155.3995,36.99981,0.1354082,80.90539,30.46364,81,65.17385
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,48.43293,48.43293,0,-1,0,48.43293,118.8287,0,0,0,57.5522,50.98203,48.43293,0,0,278.9143,67.73535,6.570175,0,6.570175,161.6325,38.48385,0.1353609,53.27622,46.04176,0,125.2876
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,31.85665,31.85665,0,0,0,31.85665,269.9634,0,0,0,86.00131,33.53332,31.85665,0,0,272.3441,73.64851,52.46799,0,52.46799,211.408,50.33514,0.1349848,35.04232,68.80105,0,159.6498
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,43.95091,43.95091,0,0,0,43.95091,256.9453,0,0,0,112.9298,46.26411,43.95091,0,0,219.8761,120.8697,66.66567,0,66.66567,274.6526,65.39335,0.1345098,48.346,90.34383,0,233.7995
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,0,0,0,91.22022,0,0,0,0,153.2105,180.8688,91.22022,0,91.22022,361.1917,85.99786,0.1338653,0,72.97618,0,272.089
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,67.69928,67.69928,33.05617,0,10.63121,67.69928,145.4324,0,0,0,98.45668,36.46643,34.64311,0,0,61.99024,262.967,61.99024,0,61.99024,420.0009,100,0.1336193,74.46921,78.76534,81,361.4237
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1336193,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,51.54909,51.54909,0,0,0,51.54909,134.4012,15.02039,0,0,69.28259,54.2622,51.54909,0,0,0,318.7582,0,0,0,420.0009,100,0.1336193,56.704,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,47.86993,47.86993,0,0,0,47.86993,89.80193,0,0,0,42.98812,50.3894,47.86993,0,0,0,318.7582,0,7.40128,-7.40128,412.1992,98.14247,0.1336193,52.65692,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,82.03908,82.03908,62.33586,0,18.03897,82.03908,35.30497,5.329071E-15,0,0,28.96387,20.74023,19.70322,0,0,8.223645,311.3569,8.223645,0,8.223645,420.0009,100,0.1336767,90.24298,23.1711,81,340.3208
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,10.0429,10.0429,0,0,0,10.0429,67.32119,0,1.776357E-15,0,6.761003,10.57148,10.0429,0,0,0,318.7582,0,3.810475,-3.810475,415.9843,99.04367,0.1336767,11.04719,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,113.9282,68.7,0,-1,0,68.7,0,0,45.22817,56.62099,0,72.31579,68.7,0,0,4.233861,314.9478,0,72.31579,-72.31579,339.7567,80.89429,0.1336767,125.321,0,0,314.9478
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,85.29665,68.7,0,-1,0,68.7,0,0,16.59664,25.12631,0,72.31579,68.7,0,0,84.58474,242.632,0,72.31579,-72.31579,263.5292,62.74492,0.1336767,93.82631,0,0,242.632
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,58.33459,58.33459,0,-1,0,58.33459,0,0,7.105427E-15,0,0,61.40484,58.33459,0,0,164.9356,170.3162,0,61.40484,-61.40484,198.8028,47.3339,0.1336767,64.16805,0,0,170.3162
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,33.15912,33.15912,0,-1,0,33.15912,0,0,0,0,0,34.90434,33.15912,0,0,233.1632,108.9113,0,34.90434,-34.90434,162.0104,38.57383,0.1336767,36.47503,0,0,108.9113
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,70.38483,68.7,0,-1,0,68.7,0,0,1.684827,8.72331,0,72.31579,68.7,0,0,271.9458,74.007,0,72.31579,-72.31579,85.78286,20.42445,0.1336767,77.42331,0,0,74.007
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,25.16924,1.606647,0,-1,0,1.606647,0,0,23.56259,26.07952,0,1.691207,1.606647,0,0,352.2967,1.691207,0,1.691207,-1.691207,84.00017,20,0.1336767,27.68616,0,0,1.691207
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336767,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336767,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,27.4812,0,0,-1,0,0,0,0,27.4812,30.22931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336767,30.22931,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,9.736938,0,0,-1,0,0,0,0,9.736938,10.71063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336767,10.71063,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,37.39785,37.39785,81,0,22.761,37.39785,0,0,0,0,0,0,0,43.60215,41.42204,354.1758,0,41.42204,0,41.42204,123.2966,29.35627,0.1340276,41.13764,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,19.98709,19.98709,81,0,22.761,19.98709,0,-7.105427E-15,0,0,0,0,0,61.01291,57.96227,312.7538,37.27983,57.96227,0,57.96227,178.2844,42.44858,0.1345123,21.9858,0,81,37.27983
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,32.37461,32.37461,81,0,22.761,32.37461,34.64437,0,0,0,11.21598,0,0,48.62539,46.19412,254.7915,89.44588,57.4101,0,57.4101,232.7484,55.41618,0.1349765,35.61207,8.972785,81,100.6619
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,197.3814,141.115,105.1475,0,105.1475,332.5001,79.16652,0.1349994,0,29.15798,81,177.5624
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,92.23392,235.7477,42.14297,0,42.14297,372.4804,88.68563,0.1347063,0,33.71438,0,277.8907
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.6461501,0.6461501,0,0,0,0.6461501,9469.99,10.41924,0,0,61.19035,0.680158,0.6461501,0,0,50.09095,273.6764,50.09095,0,50.09095,420.0009,100,0.1343596,0.7107651,48.95228,0,334.8667
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,8.195749,8.195749,0,0,0,8.195749,613.1137,41.62216,0,0,50.24926,8.627105,8.195749,0,0,0,318.7582,0,0,0,420.0009,100,0.1343596,9.015325,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,102.6947,102.6947,33.99466,0,10.86865,102.6947,95.02081,25.2655,0,0,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1343596,112.9641,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343596,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,33.13527,33.13527,0,-1,0,33.13527,319.7879,71.08336,0,0,105.9626,34.87923,33.13527,0,0,0,318.7582,0,0,0,420.0009,100,0.1343596,36.4488,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343596,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,79.6421,79.6421,41.09908,0,12.66607,79.6421,50.9424,0,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1343596,87.60631,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,34.46811,34.46811,0,0,0,34.46811,52.22919,0,0,0,18.00241,36.28222,34.46811,0,0,0,318.7582,0,18.27981,-18.27981,400.7322,95.41225,0.1343596,37.91492,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,20.3109,300.4784,5.207279,0,5.207279,405.6723,96.58845,0.1343236,0,4.165823,0,305.6857
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,71.07935,68.7,0,-1,0,68.7,0,0,2.379354,9.487289,0,72.31579,68.7,0,0,15.10362,305.165,0,72.31579,-72.31579,329.4448,78.43907,0.1343236,78.18729,0,0,305.165
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,50.62921,50.62921,0,-1,0,50.62921,0,0,0,0,0,53.29391,50.62921,0,0,95.4545,232.8492,0,53.29391,-53.29391,273.268,65.06369,0.1343236,55.69213,0,0,232.8492
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,78.74696,68.7,0,-1,0,68.7,0,0,10.04696,17.92166,0,72.31579,68.7,0,0,154.67,179.5553,0,72.31579,-72.31579,197.0405,46.91431,0.1343236,86.62166,0,0,179.5553
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0208,107.2395,0,0,0,197.0405,46.91431,0.1343236,0,0,0,107.2395
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,43.45538,43.45538,0,-1,0,43.45538,0,0,0,0,0,45.7425,43.45538,0,0,235.0208,107.2395,0,45.7425,-45.7425,148.8237,35.43414,0.1343236,47.80092,0,0,107.2395
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.266269,4.266269,0,-1,0,4.266269,0,0,8.881784E-16,0,0,4.490809,4.266269,0,0,285.8458,61.49698,0,4.490809,-4.490809,144.09,34.30706,0.1343236,4.692896,0,0,61.49698
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8356,57.00617,0,0,0,144.09,34.30706,0.1343236,0,0,0,57.00617
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8356,57.00617,0,0,0,144.09,34.30706,0.1343236,0,0,0,57.00617
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,20.92582,20.92582,0,-1,0,20.92582,0,0,3.552714E-15,0,0,22.02718,20.92582,0,0,290.8356,57.00617,0,22.02718,-22.02718,120.8713,28.77881,0.1343236,23.0184,0,0,57.00617
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,76.50401,33.23004,0,-1,0,33.23004,0,0,43.27397,50.92437,0,34.97899,33.23004,0,0,315.3103,34.97899,0,34.97899,-34.97899,84.00017,20,0.1343236,84.15441,0,0,34.97899
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,19.48761,19.48761,81,0,22.761,19.48761,0,0,0,0,0,0,0,61.51239,58.43677,354.1758,0,58.43677,0,58.43677,139.4382,33.19949,0.1347963,21.43637,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,41.15688,41.15688,81,0,22.761,41.15688,0,0,0,0,0,0,0,39.84312,37.85096,295.739,52.59309,37.85096,0,37.85096,175.3467,41.74914,0.135108,45.27257,0,81,52.59309
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,44.88353,44.88353,81,0,22.761,44.88353,39.50389,0,0,0,17.73074,0,0,36.11647,34.31064,257.8881,86.65896,52.04138,0,52.04138,224.7175,53.50407,0.1355085,49.37189,14.18459,81,104.3897
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,49.66264,49.66264,81,0,22.761,49.66264,102.7721,0,0,0,51.03933,0,0,31.33736,29.77049,205.8467,133.4962,80.80982,0,80.80982,301.3805,71.75711,0.1358196,54.6289,40.83146,81,184.5355
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,59.57573,59.57573,0,-1,0,59.57573,127.488,0,0,0,75.9519,62.7113,59.57573,0,0,125.0369,206.2251,13.2406,0,13.2406,313.9416,74.74785,0.1357284,65.5333,60.76152,0,282.1769
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,48.63329,48.63329,0,0,0,48.63329,205.1145,0,0,0,99.75392,51.19294,48.63329,0,0,111.7963,218.1416,48.56098,0,48.56098,360.0106,85.71664,0.1353948,53.49662,79.80314,0,317.8955
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,72.37719,72.37719,23.93214,0,8.322831,72.37719,157.8261,0,0,0,114.2301,50.99479,48.44505,0,0,63.23528,261.8465,63.23528,0,63.23528,420.0009,100,0.135015,79.61491,91.38406,81,376.0765
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,12.21291,12.21291,0,0,0,12.21291,1052.937,115.7386,0,0,128.5943,12.8557,12.21291,0,0,0,318.7582,0,0,0,420.0009,100,0.135015,13.4342,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135015,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135015,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,10.07734,10.07734,0,0,0,10.07734,827.181,72.75014,0,0,83.35787,10.60773,10.07734,0,0,0,318.7582,0,0,0,420.0009,100,0.135015,11.08508,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,38.80171,38.80171,0,0,0,38.80171,179.0691,28.63796,0,0,69.48186,40.84391,38.80171,0,0,0,318.7582,0,0,0,420.0009,100,0.135015,42.68188,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,67.93507,67.93507,34.10436,0,10.8964,67.93507,52.41957,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.135015,74.72858,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,51.3969,51.3969,0,0,0,51.3969,16.49467,0,0,0,8.477746,54.102,51.3969,0,0,0,318.7582,0,45.62425,-45.62425,371.9087,88.54951,0.135015,56.53659,6.782197,0,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,28.2877,28.2877,0,-1,0,28.2877,0,0,3.552714E-15,0,0,29.77653,28.2877,0,0,50.69361,273.134,0,29.77653,-29.77653,340.5215,81.07637,0.135015,31.11647,0,0,273.134
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,104.0278,68.7,0,-1,0,68.7,0,0,35.32782,45.73061,0,72.31579,68.7,0,0,83.77864,243.3575,0,72.31579,-72.31579,264.2939,62.92699,0.135015,114.4306,0,0,243.3575
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,29.87518,29.87518,0,-1,0,29.87518,0,0,3.552714E-15,0,0,31.44756,29.87518,0,0,164.1295,171.0417,0,31.44756,-31.44756,231.1453,55.03448,0.135015,32.8627,0,0,171.0417
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,9.329906,9.329906,0,-1,0,9.329906,0,0,1.776357E-15,0,0,9.820953,9.329906,0,0,199.0712,139.5941,0,9.820953,-9.820953,220.7931,52.56968,0.135015,10.2629,0,0,139.5941
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,33.62007,33.62007,0,-1,0,33.62007,0,0,7.105427E-15,0,0,35.38955,33.62007,0,0,209.9834,129.7731,0,35.38955,-35.38955,183.4892,43.68782,0.135015,36.98208,0,0,129.7731
