Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,49.81288,49.81288,0,-1,0,49.81288,0,0,7.105427E-15,0,0,52.43461,49.81288,0,0,249.3051,94.3836,0,52.43461,-52.43461,128.2183,30.5281,0.135015,54.79417,0,0,94.3836
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,64.66821,39.85154,0,-1,0,39.85154,0,0,24.81668,31.2835,0,41.94899,39.85154,0,0,307.5658,41.94899,0,41.94899,-41.94899,84.00017,20,0.135015,71.13504,0,0,41.94899
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.54981,0,0,-1,0,0,0,0,32.54981,35.80479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135015,35.80479,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135015,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,44.6221,0,0,-1,0,0,0,0,44.6221,49.08431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.135015,49.08431,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,59.73218,59.73218,81,0,22.761,59.73218,0,0,0,0,0,0,0,21.26782,20.20443,354.1758,0,20.20443,0,20.20443,103.1678,24.56371,0.1351789,65.7054,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,333.9714,18.18398,68.7,0,68.7,168.3423,40.08142,0.1354475,0,0,81,18.18398
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,265.2714,80.01398,86.15401,0,86.15401,250.0752,59.54159,0.1355959,0,13.96321,81,97.46799
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,179.1174,157.5526,94.29204,0,94.29204,339.5285,80.83995,0.1356881,0,20.47363,81,183.1446
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,93.72222,68.7,0,-1,0,68.7,97.43913,0,25.02222,34.39445,66.94068,72.31579,68.7,0,0,84.82533,242.4154,0,5.375108,-5.375108,333.8626,79.49094,0.1356881,103.0944,53.55254,0,309.3561
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,90.79767,237.0403,74.01672,0,74.01672,404.081,96.20958,0.13519,0,59.21338,0,311.057
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,27.27283,27.27283,0,0,0,27.27283,303.0384,37.15793,0,0,82.64712,28.70824,27.27283,0,0,16.78095,303.6554,16.78095,0,16.78095,420.0009,100,0.1350776,30.00011,66.1177,0,386.3025
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,56.38786,56.38786,0,0,0,56.38786,128.5174,13.11257,0,0,72.46822,59.35564,56.38786,0,0,0,318.7582,0,0,0,420.0009,100,0.1350776,62.02665,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,29.91432,29.91432,0,0,0,29.91432,317.5255,63.49684,0,0,94.9856,31.48876,29.91432,0,0,0,318.7582,0,0,0,420.0009,100,0.1350776,32.90575,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,40.60108,40.60108,0,-1,0,40.60108,221.9564,47.37872,0,0,90.1167,42.73798,40.60108,0,0,0,318.7582,0,0,0,420.0009,100,0.1350776,44.66119,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1350776,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,34.21541,34.21541,0,0,0,34.21541,156.5941,17.56311,0,0,53.57933,36.01622,34.21541,0,0,0,318.7582,0,0,0,420.0009,100,0.1350776,37.63695,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,103.2542,103.2542,66.52605,0,19.09909,103.2542,37.44275,0,0,0,38.66121,38.66121,36.72815,0,0,0,318.7582,0,0,0,420.0009,100,0.1350776,113.5796,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,12.76855,12.76855,0,0,0,12.76855,79.28931,0,0,0,10.1241,13.44058,12.76855,0,0,0,318.7582,0,3.316483,-3.316483,416.505,99.16765,0.1350776,14.0454,8.099277,0,328.8823
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,80.78159,68.7,0,-1,0,68.7,0,0,12.08159,20.15975,0,72.31579,68.7,0,0,3.684981,315.4417,0,72.31579,-72.31579,340.2774,81.01827,0.1350776,88.85975,0,0,315.4417
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.855061,3.855061,0,-1,0,3.855061,0,0,0,0,0,4.057959,3.855061,0,0,84.03586,243.1259,0,4.057959,-4.057959,336,79.99983,0.1350776,4.240567,0,0,243.1259
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,48.11041,48.11041,0,-1,0,48.11041,0,0,7.105427E-15,0,0,50.64254,48.11041,0,0,88.5447,239.068,0,50.64254,-50.64254,282.618,67.28987,0.1350776,52.92145,0,0,239.068
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,55.48767,55.48767,0,-1,0,55.48767,0,0,7.105427E-15,0,0,58.40807,55.48767,0,0,144.8142,188.4255,0,58.40807,-58.40807,221.0505,52.63097,0.1350776,61.03644,0,0,188.4255
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.7121,130.0174,0,0,0,221.0505,52.63097,0.1350776,0,0,0,130.0174
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.99903,31.99903,0,-1,0,31.99903,0,0,3.552714E-15,0,0,33.68319,31.99903,0,0,209.7121,130.0174,0,33.68319,-33.68319,185.5453,44.17737,0.1350776,35.19894,0,0,130.0174
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,13.93404,13.93404,0,-1,0,13.93404,0,0,1.776357E-15,0,0,14.66741,13.93404,0,0,247.1378,96.33419,0,14.66741,-14.66741,170.0845,40.49623,0.1350776,15.32744,0,0,96.33419
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,44.12923,44.12923,0,-1,0,44.12923,0,0,7.105427E-15,0,0,46.45182,44.12923,0,0,263.4349,81.66678,0,46.45182,-46.45182,121.12,28.83804,0.1350776,48.54216,0,0,81.66678
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,5.697659,5.697659,0,-1,0,5.697659,0,0,0,0,0,5.997536,5.697659,0,0,315.0481,35.21496,0,5.997536,-5.997536,114.798,27.33281,0.1350776,6.267426,0,0,35.21496
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,46.55233,27.75655,0,-1,0,27.75655,0,0,18.79578,23.45102,0,29.21742,27.75655,0,0,321.712,29.21742,0,29.21742,-29.21742,84.00017,20,0.1350776,51.20757,0,0,29.21742
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,64.83047,64.83047,81,0,22.761,64.83047,0,0,0,0,0,0,0,16.16953,15.36105,354.1758,0,15.36105,0,15.36105,98.57294,23.4697,0.1351999,71.31351,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,13.22194,13.22194,81,0,22.761,13.22194,0,0,0,0,0,0,0,67.77806,64.38915,338.8148,13.82495,64.38915,0,64.38915,159.6579,38.0137,0.1356131,14.54414,0,81,13.82495
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.444781,3.444781,75.76057,0,21.43542,3.444781,318.2969,0,0,0,10.96463,0,0,72.31579,68.7,274.4256,71.77519,79.66463,0,79.66463,235.2344,56.00807,0.1358491,3.789259,8.771705,81,82.73982
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,69.15539,69.15539,81,0,22.761,69.15539,24.99276,0,0,0,17.28384,0,0,11.84461,11.25238,194.761,143.4734,28.53622,0,28.53622,262.3062,62.45373,0.1360489,76.07093,13.82708,81,160.7572
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,166.2247,169.156,32.42916,0,32.42916,293.0712,69.77872,0.1358326,0,25.94333,0,201.5851
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,133.7956,198.3422,61.20019,0,61.20019,351.1308,83.60241,0.1354264,0,48.96015,0,259.5424
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,36.05011,36.05011,0,0,0,36.05011,129.1657,0,0,0,46.56438,37.94748,36.05011,0,0,72.59539,253.4224,8.616895,0,8.616895,359.3055,85.54876,0.1353694,39.65512,37.2515,0,299.9868
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,40.28729,40.28729,0,0,0,40.28729,125.9262,0,0,0,50.73224,42.40767,40.28729,0,0,63.9785,261.1776,8.324568,0,8.324568,367.2029,87.42908,0.1353144,44.31602,40.58579,0,311.9098
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,81.06847,81.06847,81,0,22.761,81.06847,60.12579,0,0,0,48.74306,0.07207382,0.06847014,0,0,55.65393,268.6697,48.67098,0,48.67098,413.3763,98.42271,0.1356267,89.17532,38.99445,81,317.4128
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,61.40283,0,0,68.38577,0,0,0,0,6.982944,312.4736,6.982944,0,6.982944,420.0009,100,0.1355806,0,54.70862,0,380.8593
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,48.89583,48.89583,0,0,0,48.89583,104.7117,0,0,0,51.19964,51.4693,48.89583,0,0,0,318.7582,0,0.2696528,-0.2696528,419.7166,99.93233,0.1355806,53.78541,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,52.15456,52.15456,0,0,0,52.15456,47.03383,0,7.105427E-15,0,24.53029,54.89954,52.15456,0,0,0.2996142,318.4886,0,30.36925,-30.36925,387.7046,92.31043,0.1355806,57.37002,19.62423,0,343.0189
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,68.99127,68.99127,81,0,22.761,68.99127,21.29381,0,0,0,14.69087,0,0,12.00873,11.40829,34.04322,288.1193,26.09916,0,26.09916,412.4644,98.20562,0.1357635,75.8904,11.7527,81,302.8102
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,75.0808,75.0808,76.67548,0,21.66689,75.0808,8.344956,0,0,0,6.26546,0,0,1.594672,1.514939,7.944063,311.6086,7.780399,0,7.780399,419.8456,99.96304,0.1358153,82.58888,5.012368,81,317.874
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1636637,318.6109,0,0,0,419.8456,99.96304,0.1358153,0,0,0,318.6109
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,28.87348,28.87348,0,-1,0,28.87348,0,0,0,0,0,30.39313,28.87348,0,0,0.1636637,318.6109,0,30.39313,-30.39313,387.8084,92.33515,0.1358153,31.76082,0,0,318.6109
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,40.40053,40.40053,0,-1,0,40.40053,0,0,7.105427E-15,0,0,42.52687,40.40053,0,0,33.93381,288.2178,0,42.52687,-42.52687,342.9811,81.66201,0.1358153,44.44058,0,0,288.2178
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,49.07768,49.07768,0,-1,0,49.07768,0,0,0,0,0,51.66072,49.07768,0,0,81.18589,245.6909,0,51.66072,-51.66072,288.526,68.69652,0.1358153,53.98545,0,0,245.6909
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,30.85209,30.85209,0,-1,0,30.85209,0,0,3.552714E-15,0,0,32.47588,30.85209,0,0,138.5867,194.0302,0,32.47588,-32.47588,254.2934,60.54592,0.1358153,33.9373,0,0,194.0302
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,4.927184,4.927184,0,-1,0,4.927184,0,0,0,0,0,5.186509,4.927184,0,0,174.671,161.5543,0,5.186509,-5.186509,248.8263,59.24424,0.1358153,5.419902,0,0,161.5543
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4338,156.3678,0,0,0,248.8263,59.24424,0.1358153,0,0,0,156.3678
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4338,156.3678,0,0,0,248.8263,59.24424,0.1358153,0,0,0,156.3678
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,70.48827,68.7,0,-1,0,68.7,0,0,1.788276,8.837104,0,72.31579,68.7,0,0,180.4338,156.3678,0,72.31579,-72.31579,172.5988,41.09487,0.1358153,77.5371,0,0,156.3678
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.509,22.509,0,-1,0,22.509,0,0,3.552714E-15,0,0,23.69368,22.509,0,0,260.7847,84.05202,0,23.69368,-23.69368,147.6234,35.14837,0.1358153,24.7599,0,0,84.05202
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.111,60.35835,0,0,0,147.6234,35.14837,0.1358153,0,0,0,60.35835
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.111,60.35835,0,0,0,147.6234,35.14837,0.1358153,0,0,0,60.35835
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,50.78496,50.78496,0,0,0,50.78496,14.77789,0,7.105427E-15,0,7.504944,53.45786,50.78496,0,0,287.111,60.35835,0,45.95291,-45.95291,99.18483,23.61539,0.1358153,55.86346,6.003955,0,67.86329
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,15.0961,15.0961,0,0,0,15.0961,115.2211,0,0,0,17.3939,15.89064,15.0961,0,0,338.1698,14.40543,1.503259,0,1.503259,100.6109,23.95494,0.1358053,16.60571,13.91512,0,31.79933
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,16.69407,16.69407,0,-1,0,16.69407,332.0045,0,0,0,55.42506,17.5727,16.69407,0,0,336.6665,15.75837,37.85235,0,37.85235,136.5208,32.5049,0.1355559,18.36348,44.34005,0,71.18343
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,41.12792,41.12792,0,0,0,41.12792,163.3479,0,0,0,67.18158,43.29255,41.12792,0,0,298.8141,49.82548,23.88904,0,23.88904,159.184,37.90087,0.135399,45.24071,53.74527,0,117.0071
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,17.25817,17.25817,0,0,0,17.25817,528.4375,0,0,0,91.19865,18.16649,17.25817,0,0,274.9251,71.32561,73.03215,0,73.03215,228.4684,54.39712,0.1349214,18.98399,72.95892,0,162.5243
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,26.61603,26.61603,0,0,0,26.61603,361.2961,0,0,0,96.16266,28.01687,26.61603,0,0,201.893,137.0546,68.14578,0,68.14578,293.1171,69.78965,0.1344788,29.27763,76.93012,0,233.2172
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,0,0,0,100.5411,0,0,0,0,133.7472,198.3858,100.5411,0,100.5411,388.4988,92.49953,0.1338311,0,80.43291,0,298.9269
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,42.50463,42.50463,0,-1,0,42.50463,228.0429,18.98104,0,0,96.9288,44.74172,42.50463,0,0,33.20604,288.8728,33.20604,0,33.20604,420.0009,100,0.1336185,46.7551,77.54305,0,385.8016
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,8.2915,8.2915,0,0,0,8.2915,906.699,66.45105,0,0,75.17895,8.727895,8.2915,0,0,0,318.7582,0,0,0,420.0009,100,0.1336185,9.12065,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,79.45967,79.45967,30.0584,0,9.872776,79.45967,65.44368,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1336185,87.40564,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,40.17737,40.17737,0,0,0,40.17737,76.90865,0,0,0,30.89987,42.29197,40.17737,0,0,0,318.7582,0,11.3921,-11.3921,407.9925,97.14088,0.1336185,44.19511,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,45.47028,45.47028,0,0,0,45.47028,14.11539,0,7.105427E-15,0,6.418305,47.86345,45.47028,0,0,12.65789,307.3661,0,41.44515,-41.44515,364.3055,86.73923,0.1336185,50.01731,5.134644,0,313.7844
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,89.87729,68.7,0,-1,0,68.7,0,0,21.17729,30.16502,0,72.31579,68.7,0,0,58.70805,265.921,0,72.31579,-72.31579,288.0779,68.58985,0.1336185,98.86502,0,0,265.921
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.0589,193.6052,0,0,0,288.0779,68.58985,0.1336185,0,0,0,193.6052
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,76.02539,68.7,0,-1,0,68.7,0,0,7.325389,14.92793,0,72.31579,68.7,0,0,139.0589,193.6052,0,72.31579,-72.31579,211.8504,50.44048,0.1336185,83.62793,0,0,193.6052
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,16.79596,16.79596,0,-1,0,16.79596,0,0,0,0,0,17.67996,16.79596,0,0,219.4098,121.2894,0,17.67996,-17.67996,193.2141,46.00327,0.1336185,18.47556,0,0,121.2894
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.57523,39.57523,0,-1,0,39.57523,0,0,7.105427E-15,0,0,41.65813,39.57523,0,0,239.0542,103.6094,0,41.65813,-41.65813,149.3026,35.54816,0.1336185,43.53275,0,0,103.6094
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,23.4857,23.4857,0,-1,0,23.4857,0,0,3.552714E-15,0,0,24.72178,23.4857,0,0,285.341,61.95131,0,24.72178,-24.72178,123.2435,29.34364,0.1336185,25.83427,0,0,61.95131
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,32.13343,32.13343,0,-1,0,32.13343,0,0,0,0,0,33.82467,32.13343,0,0,312.8097,37.22952,0,33.82467,-33.82467,87.5892,20.85453,0.1336185,35.34678,0,0,37.22952
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,24.12549,3.234612,0,-1,0,3.234612,0,0,20.89088,23.30342,0,3.404855,3.234612,0,0,350.3926,3.404855,0,3.404855,-3.404855,84.00017,20,0.1336185,26.53804,0,0,3.404855
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,76.47154,0,0,-1,0,0,0,0,76.47154,84.11869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,84.11869,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,31.47638,31.47638,81,0,22.761,31.47638,0,7.105427E-15,0,0,0,0,0,49.52362,47.04744,354.1758,0,47.04744,0,47.04744,128.6333,30.62691,0.1339829,34.62402,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,19.03504,19.03504,81,0,22.761,19.03504,0,0,0,0,0,0,0,61.96496,58.86671,307.1284,42.34269,58.86671,0,58.86671,184.4792,43.92352,0.1344202,20.93854,0,81,42.34269
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,5.615164,5.615164,77.93095,0,21.98453,5.615164,148.7028,0,0,0,8.349905,0,0,72.31579,68.7,248.2617,95.32273,77.0499,0,77.0499,257.5751,61.32729,0.134698,6.176681,6.679924,81,103.6726
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,81.05658,81.05658,81,0,22.761,81.05658,23.49238,0,0,0,19.04212,0.05956074,0.0565827,0,0,171.2117,164.6676,18.98256,0,18.98256,275.5836,65.615,0.134817,89.16224,15.2337,81,183.7098
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,65.91861,65.91861,0,-1,0,65.91861,73.56368,0,0,3.810472,48.49216,69.38801,65.91861,0,0,152.2292,181.752,0,20.89585,-20.89585,253.5574,60.37069,0.134817,72.51048,38.79373,0,230.2441
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,28.88092,28.88092,0,0,0,28.88092,214.2829,0,0,0,61.88686,30.40096,28.88092,0,0,175.4468,160.8561,31.48589,0,31.48589,283.4275,67.48261,0.1346162,31.76901,49.50948,0,222.743
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,143.9609,189.1934,34.44361,0,34.44361,316.1036,75.26261,0.1343973,0,27.55489,0,223.637
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,15.81675,15.81675,0,0,0,15.81675,354.0157,0,0,0,55.99377,16.64921,15.81675,0,0,109.5173,220.1926,39.34456,0,39.34456,353.4291,84.14962,0.134148,17.39842,44.79501,0,276.1864
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,73.27795,73.27795,81,0,22.761,73.27795,57.73819,0,0,0,42.30936,0,0,7.722044,7.335942,70.17275,255.6028,49.64531,0,49.64531,400.5268,95.36333,0.1344682,80.60575,33.84749,81,297.9121
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,2.075482,0,0,22.60293,0,0,0,0,20.52745,300.2835,20.52745,0,20.52745,420.0009,100,0.1343386,0,18.08234,0,322.8864
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,43.47331,43.47331,0,0,0,43.47331,40.27455,0,0,0,17.50868,45.76138,43.47331,0,0,0,318.7582,0,28.2527,-28.2527,390.2199,92.90931,0.1343386,47.82064,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,31.39189,290.5055,13.42467,0,13.42467,402.9556,95.94163,0.1342539,0,10.73973,0,303.9302
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,46.23788,46.23788,0,0,0,46.23788,8.9891,0,7.105427E-15,0,4.15637,48.67146,46.23788,0,0,17.96722,302.5877,0,44.51509,-44.51509,356.0326,84.7695,0.1342539,50.86167,3.325096,0,306.7441
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,67.42843,258.0726,3.347046,0,3.347046,359.2079,85.52552,0.1342328,0,2.677637,0,261.4197
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,61.8928,61.8928,0,-1,0,61.8928,0,0,1.421085E-14,0,0,65.15032,61.8928,0,0,64.08138,261.085,0,65.15032,-65.15032,290.5334,69.17449,0.1342328,68.08208,0,0,261.085
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,16.86483,16.86483,0,-1,0,16.86483,0,0,0,0,0,17.75245,16.86483,0,0,136.4706,195.9347,0,17.75245,-17.75245,271.8207,64.71909,0.1342328,18.55131,0,0,195.9347
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,16.80387,16.80387,0,-1,0,16.80387,0,0,0,0,0,17.68829,16.80387,0,0,156.1956,178.1822,0,17.68829,-17.68829,253.1756,60.27979,0.1342328,18.48426,0,0,178.1822
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8492,160.4939,0,0,0,253.1756,60.27979,0.1342328,0,0,0,160.4939
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,59.23592,59.23592,0,-1,0,59.23592,0,0,7.105427E-15,0,0,62.3536,59.23592,0,0,175.8492,160.4939,0,62.3536,-62.3536,187.4492,44.63066,0.1342328,65.15951,0,0,160.4939
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,20.8643,20.8643,0,-1,0,20.8643,0,0,3.552714E-15,0,0,21.96242,20.8643,0,0,245.131,98.14033,0,21.96242,-21.96242,164.2987,39.11867,0.1342328,22.95073,0,0,98.14033
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,95.80967,68.7,0,-1,0,68.7,0,0,27.10967,36.69064,0,72.31579,68.7,0,0,269.5337,76.1779,0,72.31579,-72.31579,88.0712,20.96929,0.1342328,105.3906,0,0,76.1779
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,24.5913,3.66901,0,-1,0,3.66901,0,0,20.92229,23.38143,0,3.862116,3.66901,0,0,349.8846,3.862116,0,3.862116,-3.862116,84.00017,20,0.1342328,27.05044,0,0,3.862116
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,49.75624,0,0,-1,0,0,0,0,49.75624,54.73186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342328,54.73186,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,43.71194,0,0,-1,0,0,0,0,43.71194,48.08313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342328,48.08313,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.15281,29.15281,81,0,22.761,29.15281,0,0,0,0,0,0,0,51.84719,49.25483,354.1758,0,49.25483,0,49.25483,130.7274,31.12551,0.1346058,32.0681,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,93.07288,93.07288,81,0,22.761,93.07288,0,0,0,0,0,12.7083,12.07288,0,0,304.921,44.32935,0,12.7083,-12.7083,117.3317,27.93606,0.1346058,102.3802,0,81,44.32935
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,37.45611,37.45611,81,0,22.761,37.45611,51.957,0,0,0,19.46107,0,0,43.54389,41.3667,319.0413,31.62104,60.82777,0,60.82777,175.038,41.67562,0.1350209,41.20172,15.56886,81,51.08212
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,21.86016,21.86016,81,0,22.761,21.86016,223.8179,0,0,0,48.92695,0,0,59.13984,56.18285,258.2135,86.36604,105.1098,0,105.1098,274.7539,65.41746,0.135155,24.04618,39.14156,81,135.293
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,49.472,49.472,0,-1,0,49.472,145.6725,0,0,0,72.06709,52.07579,49.472,0,0,153.1037,180.9649,19.9913,0,19.9913,293.7193,69.93302,0.1350296,54.4192,57.65368,0,253.032
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,53.24065,53.24065,0,0,0,53.24065,155.5613,0,0,0,82.82186,56.04279,53.24065,0,0,133.1124,198.957,26.77907,0,26.77907,319.1241,75.98179,0.1348619,58.56472,66.25749,0,281.7789
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,23.40134,23.40134,0,0,0,23.40134,431.0913,0,0,0,100.8811,24.63299,23.40134,0,0,106.3334,223.0582,76.24815,0,76.24815,391.4595,93.20445,0.1343867,25.74147,80.70491,0,323.9393
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,52.72443,52.72443,0,0,0,52.72443,195.0896,17.27528,0,0,102.8599,55.4994,52.72443,0,0,30.08522,291.6815,30.08522,0,30.08522,420.0009,100,0.1342001,57.99688,82.28793,0,394.5414
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,85.33456,85.33456,20.25,0,7.39125,85.33456,123.6215,36.98182,0,0,105.4919,68.51006,65.08456,0,0,0,318.7582,0,0,0,420.0009,100,0.1342001,93.86801,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,99.53012,68.7,0,-1,0,68.7,151.4462,31.72777,30.83012,40.78313,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1342001,109.4831,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,13.40035,13.40035,0,0,0,13.40035,695.7888,79.13253,0,0,93.23817,14.10564,13.40035,0,0,0,318.7582,0,0,0,420.0009,100,0.1342001,14.74039,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,76.00687,76.00687,20.25,0,7.39125,76.00687,84.04215,5.186367,0,0,63.87781,58.69144,55.75687,0,0,0,318.7582,0,0,0,420.0009,100,0.1342001,83.60756,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,31.29241,31.29241,0,0,0,31.29241,100.0338,0,0,0,31.30297,32.93938,31.29241,0,0,0,318.7582,0,1.636406,-1.636406,418.2759,99.5893,0.1342001,34.42165,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,30.43514,30.43514,0,0,0,30.43514,26.64176,0,7.105427E-15,0,8.108459,32.03699,30.43514,0,0,1.818228,317.1218,0,23.92853,-23.92853,393.053,93.58387,0.1342001,33.47866,6.486766,0,325.2303
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,64.91238,64.91238,0,-1,0,64.91238,0,0,0,2.703626,0,68.32883,64.91238,0,0,28.40549,293.1933,0,68.32883,-68.32883,321.0281,76.43511,0.1342001,71.40363,0,0,293.1933
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,39.70553,39.70553,0,-1,0,39.70553,0,0,7.105427E-15,0,0,41.7953,39.70553,0,0,104.3264,224.8645,0,41.7953,-41.7953,276.972,65.94559,0.1342001,43.67608,0,0,224.8645
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,79.98008,68.7,0,-1,0,68.7,0,0,11.28008,19.27809,0,72.31579,68.7,0,0,150.7656,183.0692,0,72.31579,-72.31579,200.7445,47.79621,0.1342001,87.97809,0,0,183.0692
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,41.62776,41.62776,0,-1,0,41.62776,0,0,0,0,0,43.8187,41.62776,0,0,231.1165,110.7534,0,43.8187,-43.8187,154.5555,36.79886,0.1342001,45.79053,0,0,110.7534
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.8039,66.93468,0,0,0,154.5555,36.79886,0.1342001,0,0,0,66.93468
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,18.5824,18.5824,0,-1,0,18.5824,0,0,0,0,0,19.56042,18.5824,0,0,279.8039,66.93468,0,19.56042,-19.56042,133.937,31.8897,0.1342001,20.44064,0,0,66.93468
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,81.39982,45.00555,0,-1,0,45.00555,0,0,36.39427,44.53425,0,47.37426,45.00555,0,0,301.5378,47.37426,0,47.37426,-47.37426,84.00017,20,0.1342001,89.53979,0,0,47.37426
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,57.72005,0,0,-1,0,0,0,0,57.72005,63.49206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342001,63.49206,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.77232,0,0,-1,0,0,0,0,42.77232,47.04955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342001,47.04955,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,29.48359,0,0,-1,0,0,0,0,29.48359,32.43195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342001,32.43195,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,32.9809,32.9809,81,0,22.761,32.9809,0,0,0,0,0,0,0,48.0191,45.61814,354.1758,0,45.61814,0,45.61814,127.2773,30.30407,0.1345398,36.27899,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,7.610226,7.610226,79.92602,0,22.48928,7.610226,0,0,0,0,0,0,0,72.31579,68.7,308.5576,41.05633,68.7,0,68.7,192.4519,45.82178,0.1348856,8.371248,0,81,41.05633
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,5.730097,5.730097,78.04588,0,22.01361,5.730097,287.441,0,0,0,16.47065,0,0,72.31579,68.7,239.8577,102.8863,85.17065,0,85.17065,273.2519,65.05984,0.1351032,6.303107,13.17652,81,119.357
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,30.09314,30.09314,81,0,22.761,30.09314,130.7863,0,0,0,39.3577,0,0,50.90686,48.36152,154.687,179.5399,87.71922,0,87.71922,356.4696,84.87355,0.1353412,33.10246,31.48616,81,218.8976
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,66.9678,258.4872,66.7829,0,66.7829,419.8254,99.95824,0.1349308,0,53.42632,0,325.2701
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,66.00906,66.00906,20.25,0,7.39125,66.00906,152.5128,52.31995,0,0,100.6723,48.16743,45.75906,0,0,0.1848983,318.5918,0.1848983,0,0.1848983,420.0009,100,0.1349297,72.60996,80.53783,81,419.2641
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,45.87297,45.87297,0,0,0,45.87297,203.865,45.2316,0,0,93.51894,48.28734,45.87297,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,50.46027,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,90.90607,90.90607,22.20608,0,7.886137,90.90607,125.9072,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,99.99668,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,63.2057,63.2057,0,-1,0,63.2057,147.8262,26.90225,0,0.8262681,93.43456,66.53231,63.2057,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,69.52627,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,51.38836,51.38836,0,0,0,51.38836,131.3768,13.41939,0,0,67.5124,54.09301,51.38836,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,56.52719,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,35.26709,35.26709,0,0,0,35.26709,133.842,10.07891,0,0,47.20216,37.12325,35.26709,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,38.79379,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,76.0217,76.0217,46.99821,0,14.15855,76.0217,40.18725,0,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1349297,83.62386,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,95.16747,95.16747,81,0,22.761,95.16747,4.782646,0,0,0,4.551523,14.91312,14.16746,0,0,0,318.7582,0,10.3616,-10.3616,409.0788,97.39951,0.1349297,104.6842,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,42.78725,42.78725,0,-1,0,42.78725,0,0,7.105427E-15,0,0,45.03921,42.78725,0,0,11.51289,308.3966,0,45.03921,-45.03921,361.6033,86.09584,0.1349297,47.06598,0,0,308.3966
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,7.729596,7.729596,0,-1,0,7.729596,0,0,8.881784E-16,0,0,8.136416,7.729596,0,0,61.55646,263.3574,0,8.136416,-8.136416,353.0267,84.05381,0.1349297,8.502555,0,0,263.3574
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.253619,0.253619,0,-1,0,0.253619,0,0,0,0,0,0.2669674,0.253619,0,0,70.59692,255.221,0,0.2669674,-0.2669674,352.7453,83.98681,0.1349297,0.2789809,0,0,255.221
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,17.65492,17.65492,0,-1,0,17.65492,0,0,3.552714E-15,0,0,18.58413,17.65492,0,0,70.89355,254.954,0,18.58413,-18.58413,333.1559,79.32268,0.1349297,19.42041,0,0,254.954
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,36.63005,36.63005,0,-1,0,36.63005,0,0,7.105427E-15,0,0,38.55795,36.63005,0,0,91.54258,236.3699,0,38.55795,-38.55795,292.5123,69.64565,0.1349297,40.29305,0,0,236.3699
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.21387,33.21387,0,-1,0,33.21387,0,0,7.105427E-15,0,0,34.96196,33.21387,0,0,134.3847,197.812,0,34.96196,-34.96196,255.6591,60.8711,0.1349297,36.53525,0,0,197.812
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.858837,2.858837,0,-1,0,2.858837,0,0,4.440892E-16,0,0,3.009303,2.858837,0,0,173.2314,162.85,0,3.009303,-3.009303,252.4871,60.11584,0.1349297,3.144721,0,0,162.85
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.575,159.8407,0,0,0,252.4871,60.11584,0.1349297,0,0,0,159.8407
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,61.95564,61.95564,0,-1,0,61.95564,0,0,0,0,0,65.21646,61.95564,0,0,176.575,159.8407,0,65.21646,-65.21646,183.7429,43.74821,0.1349297,68.1512,0,0,159.8407
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.0378,94.62423,0,0,0,183.7429,43.74821,0.1349297,0,0,0,94.62423
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,74.41877,74.41877,81,0,22.761,74.41877,0,0,0,0,0,0,0,6.581231,6.25217,249.0378,94.62423,6.25217,0,6.25217,189.6742,45.16043,0.1349754,81.86065,0,81,94.62423
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,242.7856,100.2512,68.7,0,68.7,254.8487,60.67815,0.1352181,0,0,81,100.2512
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,26.23277,26.23277,81,0,22.761,26.23277,61.75202,0,0,0,16.19926,0,0,54.76723,52.02887,174.0856,162.0812,68.22813,0,68.22813,319.5756,76.08929,0.1355723,28.85604,12.95941,81,178.2804
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,35.36636,35.36636,81,0,22.761,35.36636,109.2259,0,0,0,38.62923,0,0,45.63364,43.35196,105.8575,223.4865,81.98119,0,81.98119,397.3498,94.60691,0.1358403,38.903,30.90339,81,262.1157
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,78.84003,68.7,0,-1,0,68.7,109.769,0,10.14003,18.02403,75.41127,72.31579,68.7,0,0,23.87628,297.2696,3.095483,0,3.095483,400.2864,95.30611,0.1358214,86.72403,60.32902,0,372.6808
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,99.04545,99.04545,37.64902,0,11.7932,99.04545,86.23174,7.105427E-15,0,0,85.40861,64.62782,61.39642,0,0,20.7808,300.0555,20.7808,0,20.7808,420.0009,100,0.1357869,108.95,68.32689,81,385.4641
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,102.358,102.358,33.65803,0,10.78348,102.358,87.12558,16.86424,0,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,112.5938,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,88.71634,88.71634,20.25,0,7.39125,88.71634,119.7945,34.20747,0,0,106.2773,72.06983,68.46634,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,97.58797,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,20.59216,20.59216,0,-1,0,20.59216,451.5065,71.29899,0,0,92.97495,21.67596,20.59216,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,22.65138,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,18.58014,18.58014,0,0,0,18.58014,329.5308,41.66925,0,0,61.22729,19.55805,18.58014,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,20.43816,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,20.36274,20.36274,0,0,0,20.36274,137.1054,6.48395,0,0,27.91842,21.43447,20.36274,0,0,0,318.7582,0,0,0,420.0009,100,0.1357869,22.39902,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,46.97623,46.97623,0,0,0,46.97623,9.946877,0,0,0,4.672668,49.44867,46.97623,0,0,0,318.7582,0,44.776,-44.776,372.8028,88.76239,0.1357869,51.67386,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,6.851852,6.851852,0,-1,0,6.851852,0,0,8.881784E-16,0,0,7.212476,6.851852,0,0,49.75111,273.9822,0,7.212476,-7.212476,365.2002,86.95225,0.1357869,7.537038,0,0,273.9822
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,102.3617,68.7,0,-1,0,68.7,0,0,33.66174,43.89792,0,72.31579,68.7,0,0,57.76497,266.7697,0,72.31579,-72.31579,288.9726,68.80287,0.1357869,112.5979,0,0,266.7697
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.850447,3.850447,0,-1,0,3.850447,0,0,8.881784E-16,0,0,4.053102,3.850447,0,0,138.1158,194.454,0,4.053102,-4.053102,284.7003,67.78565,0.1357869,4.235492,0,0,194.454
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,43.9797,43.9797,0,-1,0,43.9797,0,0,7.105427E-15,0,0,46.29442,43.9797,0,0,142.6193,190.4009,0,46.29442,-46.29442,235.9017,56.16696,0.1357869,48.37767,0,0,190.4009
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,31.55171,31.55171,0,-1,0,31.55171,0,0,7.105427E-15,0,0,33.21232,31.55171,0,0,194.0575,144.1064,0,33.21232,-33.21232,200.8928,47.83153,0.1357869,34.70687,0,0,144.1064
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,42.31229,42.31229,0,-1,0,42.31229,0,0,7.105427E-15,0,0,44.53925,42.31229,0,0,230.9601,110.8941,0,44.53925,-44.53925,153.9443,36.65334,0.1357869,46.54352,0,0,110.8941
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4482,66.35487,0,0,0,153.9443,36.65334,0.1357869,0,0,0,66.35487
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.402195,3.402195,0,-1,0,3.402195,0,0,4.440892E-16,0,0,3.581259,3.402195,0,0,280.4482,66.35487,0,3.581259,-3.581259,150.1694,35.75454,0.1357869,3.742415,0,0,66.35487
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.4274,62.77361,0,0,0,150.1694,35.75454,0.1357869,0,0,0,62.77361
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,43.1229,43.1229,0,-1,0,43.1229,0,0,7.105427E-15,0,0,45.39253,43.1229,0,0,284.4274,62.77361,0,45.39253,-45.39253,102.3214,24.3622,0.1357869,47.43519,0,0,62.77361
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,39.77219,39.77219,81,0,22.761,39.77219,0,0,0,0,0,0,0,41.22781,39.16642,334.8635,17.38108,39.16642,0,39.16642,139.478,33.20897,0.136068,43.74941,0,81,17.38108
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,26.56105,26.56105,81,0,22.761,26.56105,0,0,0,0,0,0,0,54.43895,51.71701,295.6971,52.63085,51.71701,0,51.71701,188.541,44.89063,0.1364376,29.21715,0,81,52.63085
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,5.091013,5.091013,77.4068,0,21.85192,5.091013,364.4875,0,0,0,18.55611,0,0,72.31579,68.7,243.9801,99.17616,87.25611,0,87.25611,271.3194,64.59973,0.136623,5.600115,14.84489,81,117.7323
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,75.21908,75.21908,81,0,22.761,75.21908,66.54791,0,0,0,50.05672,0,0,5.780924,5.491878,156.724,177.7066,55.5486,0,55.5486,324.0175,77.14686,0.1369519,82.74098,40.04538,81,227.7634
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,9.80905,9.80905,0,-1,0,9.80905,798.7198,0,0,0,78.34682,10.32532,9.80905,0,0,101.1754,227.7004,68.02151,0,68.02151,388.5483,92.51132,0.1365393,10.78995,62.67746,0,306.0472
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,73.31232,73.31232,20.25,0,7.39125,73.31232,131.7225,7.559911,0,0,96.56885,55.85508,53.06232,0,0,33.15386,288.9197,33.15386,0,33.15386,420.0009,100,0.1363391,80.64355,77.25508,81,385.4886
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,36.20507,36.20507,0,0,0,36.20507,296.4508,69.21961,0,0,107.3302,38.1106,36.20507,0,0,0,318.7582,0,0,0,420.0009,100,0.1363391,39.82558,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,87.69913,87.69913,20.25,0,7.39125,87.69913,120.9988,35.11581,0,0,106.1149,70.99908,67.44913,0,0,0,318.7582,0,0,0,420.0009,100,0.1363391,96.46904,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,56.74795,56.74795,0,0,0,56.74795,215.3228,62.45657,0,0,122.1913,59.73468,56.74795,0,0,0,318.7582,0,0,0,420.0009,100,0.1363391,62.42274,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,67.60564,67.60564,0,-1,0,67.60564,134.272,19.61165,0,5.666204,90.77548,71.16383,67.60564,0,0,0,318.7582,0,0,0,420.0009,100,0.1363391,74.3662,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,133.5078,133.5078,64.80775,0,18.66436,133.5078,59.32154,6.883072,0,0,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363391,146.8585,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,31.20167,31.20167,0,0,0,31.20167,147.1789,13.0784,0,0,45.92226,32.84386,31.20167,0,0,0,318.7582,0,0,0,420.0009,100,0.1363391,34.32183,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,59.12937,59.12937,0,0,0,59.12937,42.6274,0,0,0,25.20531,62.24144,59.12937,0,0,0,318.7582,0,37.03613,-37.03613,380.9613,90.7049,0.1363391,65.0423,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,41.15126,281.7221,3.985996,0,3.985996,384.7428,91.60524,0.136315,0,3.188797,0,285.7081
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,51.52575,51.52575,0,-1,0,51.52575,0,0,7.105427E-15,0,0,54.23763,51.52575,0,0,37.16526,285.3095,0,54.23763,-54.23763,327.5713,77.99301,0.136315,56.67833,0,0,285.3095
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.4293,231.0719,0,0,0,327.5713,77.99301,0.136315,0,0,0,231.0719
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,33.42384,33.42384,0,-1,0,33.42384,0,0,7.105427E-15,0,0,35.18299,33.42384,0,0,97.4293,231.0719,0,35.18299,-35.18299,290.4852,69.16299,0.136315,36.76622,0,0,231.0719
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,69.64846,68.7,0,-1,0,68.7,0,0,0.948461,7.913307,0,72.31579,68.7,0,0,136.5215,195.8889,0,72.31579,-72.31579,214.2576,51.01362,0.136315,76.6133,0,0,195.8889
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,8.590037,8.590037,0,-1,0,8.590037,0,0,1.776357E-15,0,0,9.042145,8.590037,0,0,216.8724,123.5731,0,9.042145,-9.042145,204.7264,48.74428,0.136315,9.449041,0,0,123.5731
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,69.07903,68.7,0,-1,0,68.7,0,0,0.3790277,7.286931,0,72.31579,68.7,0,0,226.9192,114.5309,0,72.31579,-72.31579,128.4988,30.5949,0.136315,75.98693,0,0,114.5309
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,25.98192,25.98192,0,-1,0,25.98192,0,0,3.552714E-15,0,0,27.34939,25.98192,0,0,307.2701,42.21515,0,27.34939,-27.34939,99.67005,23.73092,0.136315,28.58011,0,0,42.21515
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,53.86157,14.12247,0,-1,0,14.12247,0,0,39.7391,45.12525,0,14.86576,14.12247,0,0,337.6583,14.86576,0,14.86576,-14.86576,84.00017,20,0.136315,59.24772,0,0,14.86576
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,24.99235,0,0,-1,0,0,0,0,24.99235,27.49159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136315,27.49159,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,68.42256,0,0,-1,0,0,0,0,68.42256,75.26482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136315,75.26482,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,30.80653,30.80653,81,0,22.761,30.80653,0,0,0,0,0,0,0,50.19347,47.6838,354.1758,0,47.6838,0,47.6838,129.237,30.77065,0.1366508,33.88718,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.61561,37.61561,81,0,22.761,37.61561,0,0,0,0,0,0,0,43.38439,41.21517,306.492,42.91542,41.21517,0,41.21517,168.3371,40.08019,0.13694,41.37717,0,81,42.91542
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,59.62597,59.62597,81,0,22.761,59.62597,37.38594,0,0,0,22.29173,0,0,21.37403,20.30533,265.2769,80.00906,42.59706,0,42.59706,208.7482,49.70187,0.1372094,65.58857,17.83339,81,102.3008
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,222.6798,118.3464,126.3123,0,126.3123,328.5786,78.23285,0.1370916,0,46.08985,81,175.9587
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,64.45965,64.45965,0,-1,0,64.45965,133.9324,0,0,2.205615,86.33233,67.85226,64.45965,0,0,96.36748,232.0275,18.48007,0,18.48007,346.1104,82.40707,0.1369809,70.90562,69.06586,0,318.3598
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,27.56609,27.56609,0,0,0,27.56609,362.1785,0,0,0,99.83843,29.01693,27.56609,0,0,77.88741,248.6596,70.8215,0,70.8215,413.2975,98.40398,0.1365584,30.32269,79.87075,0,348.498
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,84.31119,84.31119,20.25,0,7.39125,84.31119,135.2752,39.5534,0,0,114.0521,67.43283,64.06119,0,0,7.065907,312.3989,7.065907,0,7.065907,420.0009,100,0.1365164,92.74231,91.24171,81,426.451
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,77.23959,77.23959,20.25,0,7.39125,77.23959,154.7001,59.50065,0,0,119.4897,59.98904,56.98959,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,84.96355,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,54.73278,54.73278,0,0,0,54.73278,196.0619,49.69666,0,0,107.3101,57.61345,54.73278,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,60.20606,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,10.48369,10.48369,0,-1,0,10.48369,1020.084,95.90701,0,0,106.9425,11.03547,10.48369,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,11.53206,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,41.45705,41.45705,0,0,0,41.45705,235.3891,53.94636,0,0,97.58537,43.639,41.45705,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,45.60275,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,82.03796,82.03796,22.77076,0,8.029002,82.03796,76.04593,0,1.421085E-14,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1365164,90.24176,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,61.29803,61.29803,0,0,0,61.29803,59.06641,0,0,0,36.20655,64.52425,61.29803,0,0,0,318.7582,0,28.3177,-28.3177,390.1514,92.893,0.1365164,67.42783,28.96524,0,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,67.47293,67.47293,81,0,22.761,67.47293,10.45309,0,0,0,7.053005,0,0,13.52707,12.85071,31.46411,290.4405,19.90372,0,19.90372,409.0337,97.38878,0.1366455,74.22023,5.642404,81,297.4935
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56039,308.3539,0,0,0,409.0337,97.38878,0.1366455,0,0,0,308.3539
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,19.36322,19.36322,0,-1,0,19.36322,0,0,0,0,0,20.38233,19.36322,0,0,11.56039,308.3539,0,20.38233,-20.38233,387.5488,92.27335,0.1366455,21.29954,0,0,308.3539
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.20743,287.9715,0,0,0,387.5488,92.27335,0.1366455,0,0,0,287.9715
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.20743,287.9715,0,0,0,387.5488,92.27335,0.1366455,0,0,0,287.9715
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,28.99713,28.99713,0,-1,0,28.99713,0,0,3.552714E-15,0,0,30.5233,28.99713,0,0,34.20743,287.9715,0,30.5233,-30.5233,355.3745,84.61279,0.1366455,31.89684,0,0,287.9715
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,31.95124,31.95124,0,-1,0,31.95124,0,0,7.105427E-15,0,0,33.63289,31.95124,0,0,68.1222,257.4482,0,33.63289,-33.63289,319.9223,76.17181,0.1366455,35.14637,0,0,257.4482
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,17.33052,17.33052,0,-1,0,17.33052,0,0,0,0,0,18.24265,17.33052,0,0,105.4921,223.8154,0,18.24265,-18.24265,300.6928,71.59338,0.1366455,19.06358,0,0,223.8154
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,39.83867,39.83867,0,-1,0,39.83867,0,0,0,0,0,41.93544,39.83867,0,0,125.7617,205.5727,0,41.93544,-41.93544,256.489,61.06868,0.1366455,43.82253,0,0,205.5727
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3566,163.6373,0,0,0,256.489,61.06868,0.1366455,0,0,0,163.6373
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,44.16502,44.16502,0,-1,0,44.16502,0,0,7.105427E-15,0,0,46.48949,44.16502,0,0,172.3566,163.6373,0,46.48949,-46.48949,207.4848,49.40104,0.1366455,48.58152,0,0,163.6373
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,19.26777,19.26777,0,0,0,19.26777,0,0,3.552714E-15,0,0,20.28186,19.26777,0,0,224.0116,117.1478,0,20.28186,-20.28186,186.1058,44.31082,0.1366455,21.19454,0,0,117.1478
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,10.81444,10.81444,0,0,0,10.81444,0,0,0,0,0,11.38362,10.81444,0,0,246.547,96.86591,0,11.38362,-11.38362,174.1064,41.45383,0.1366455,11.89588,0,0,96.86591
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,45.88801,45.88801,0,0,0,45.88801,34.9874,0,7.105427E-15,0,16.05502,48.30317,45.88801,0,0,259.1955,85.4823,0,32.24815,-32.24815,140.1139,33.36038,0.1366455,50.47681,12.84402,0,101.5373
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,23.81584,23.81584,0,0,0,23.81584,212.5372,0,0,0,50.61752,25.06931,23.81584,0,0,295.0268,53.23415,25.54821,0,25.54821,164.351,39.13112,0.1364938,26.19743,40.49401,0,103.8517
