Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,58.62141,58.62141,0,-1,0,58.62141,116.8122,0,0,0,68.47698,61.70675,58.62141,0,0,269.4785,76.22754,6.770235,0,6.770235,170.7739,40.66036,0.1364537,64.48355,54.78159,0,144.7045
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,21.87853,21.87853,0,0,0,21.87853,389.1425,0,0,0,85.13866,23.03003,21.87853,0,0,262.7083,82.32075,62.10863,0,62.10863,229.6953,54.68924,0.1360865,24.06639,68.11093,0,167.4594
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,200.5997,138.2185,104.3538,0,104.3538,328.6939,78.26031,0.135474,0,83.48301,0,242.5723
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,67.17188,67.17188,42.26982,0,12.96227,67.17188,182.3064,0,0,0,122.4586,26.21268,24.90205,0,0,96.24591,232.1369,96.24591,0,96.24591,420.0009,100,0.1351798,73.88906,97.96687,81,354.5955
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,65.4108,65.4108,20.25,0,7.39125,65.4108,175.812,67.46234,0,0,115,47.53769,45.1608,0,0,0,318.7582,0,0,0,420.0009,100,0.1351798,71.95189,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,13.55613,13.55613,0,-1,0,13.55613,499.459,53.43772,0,0,67.70734,14.26961,13.55613,0,0,0,318.7582,0,0,0,420.0009,100,0.1351798,14.91175,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,11.19808,11.19808,0,0,0,11.19808,243.6601,15.4978,0,0,27.28526,11.78746,11.19808,0,0,0,318.7582,0,0,0,420.0009,100,0.1351798,12.31789,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,51.02935,51.02935,0,0,0,51.02935,52.03174,0,0,0,26.55145,53.7151,51.02935,0,0,0,318.7582,0,27.16365,-27.16365,391.3678,93.18263,0.1351798,56.13228,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,89.88525,89.88525,81,0,22.761,89.88525,17.39708,0,0,0,15.63741,9.3529,8.885255,0,0,30.18183,291.5946,6.284507,0,6.284507,397.3298,94.60216,0.1352154,98.87378,12.50992,81,307.232
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.705623,1.705623,0,0,0,1.705623,170.3368,0,0,0,2.905305,1.795393,1.705623,0,0,23.89732,297.2506,1.109911,0,1.109911,398.3828,94.85286,0.1352089,1.876186,2.324244,0,300.1559
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78741,298.2495,0,0,0,398.3828,94.85286,0.1352089,0,0,0,298.2495
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.850417,1.850417,0,-1,0,1.850417,0,0,2.220446E-16,0,0,1.947807,1.850417,0,0,22.78741,298.2495,0,1.947807,-1.947807,396.3296,94.36401,0.1352089,2.035459,0,0,298.2495
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,70.84674,68.7,0,-1,0,68.7,0,0,2.146742,9.231417,0,72.31579,68.7,0,0,24.95164,296.3018,0,72.31579,-72.31579,320.1021,76.21463,0.1352089,77.93142,0,0,296.3018
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3025,223.986,0,0,0,320.1021,76.21463,0.1352089,0,0,0,223.986
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,11.86666,11.86666,0,-1,0,11.86666,0,0,1.776357E-15,0,0,12.49122,11.86666,0,0,105.3025,223.986,0,12.49122,-12.49122,306.9352,73.07967,0.1352089,13.05332,0,0,223.986
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,13.57237,13.57237,0,-1,0,13.57237,0,0,0,0,0,14.28671,13.57237,0,0,119.1817,211.4947,0,14.28671,-14.28671,291.8757,69.49407,0.1352089,14.92961,0,0,211.4947
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,21.08978,21.08978,0,-1,0,21.08978,0,0,3.552714E-15,0,0,22.19976,21.08978,0,0,135.0558,197.208,0,22.19976,-22.19976,268.4751,63.92251,0.1352089,23.19875,0,0,197.208
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,30.02464,30.02464,0,-1,0,30.02464,0,0,3.552714E-15,0,0,31.60488,30.02464,0,0,159.7222,175.0083,0,31.60488,-31.60488,235.1606,55.99051,0.1352089,33.0271,0,0,175.0083
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.8387,143.4034,0,0,0,235.1606,55.99051,0.1352089,0,0,0,143.4034
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,13.76288,13.76288,0,-1,0,13.76288,0,0,1.776357E-15,0,0,14.48725,13.76288,0,0,194.8387,143.4034,0,14.48725,-14.48725,219.8897,52.35459,0.1352089,15.13917,0,0,143.4034
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,15.72708,15.72708,0,0,0,15.72708,0,0,1.776357E-15,0,0,16.55482,15.72708,0,0,210.9357,128.9161,0,16.55482,-16.55482,202.4394,48.19976,0.1352089,17.29979,0,0,128.9161
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.163781,3.163781,0,0,0,3.163781,0,0,4.440892E-16,0,0,3.330295,3.163781,0,0,229.3299,112.3613,0,3.330295,-3.330295,198.929,47.36394,0.1352089,3.480159,0,0,112.3613
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,33.70418,33.70418,0,0,0,33.70418,19.10499,0,0,0,6.439182,35.47809,33.70418,0,0,233.0302,109.031,0,29.0389,-29.0389,168.3193,40.07593,0.1352089,37.0746,5.151345,0,115.4702
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,58.06536,58.06536,0,0,0,58.06536,30.75778,0,0,0,17.85962,61.12143,58.06536,0,0,265.2957,79.99211,0,43.26181,-43.26181,122.7173,29.21835,0.1352089,63.87189,14.28769,0,97.85173
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,22.83574,22.83574,0,-1,0,22.83574,177.8933,0,0,0,40.62324,24.03761,22.83574,0,0,313.3644,36.7303,16.58562,0,16.58562,138.4518,32.96465,0.1351127,25.11931,32.49859,0,77.35354
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,58.93742,58.93742,81,0,22.761,58.93742,110.2251,-3.552714E-15,0,0,64.96385,0,0,22.06258,20.95945,296.7787,51.65736,85.9233,0,85.9233,219.9658,52.37271,0.1353465,64.83117,51.97108,81,116.6212
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,29.44314,29.44314,81,0,22.761,29.44314,193.0318,0,0,0,56.83461,0,0,51.55686,48.97902,210.8554,128.9883,105.8136,0,105.8136,320.3494,76.27352,0.1354638,32.38745,45.46769,81,185.8229
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,28.41729,28.41729,55.88826,0,16.40773,28.41729,267.8827,0,0,0,76.12501,0,0,27.47097,26.09742,105.0418,224.2206,102.2224,0,102.2224,417.3261,99.36317,0.1353015,31.25902,60.90001,81,300.3456
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,36.35859,36.35859,0,0,0,36.35859,206.6806,34.05455,0,0,75.14614,38.2722,36.35859,0,0,2.819389,316.2208,2.819389,0,2.819389,420.0009,100,0.1352853,39.99445,60.11691,0,391.3669
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.982932,1.982932,0,-1,0,1.982932,3115.856,59.69802,0,0,61.78532,2.087297,1.982932,0,0,0,318.7582,0,0,0,420.0009,100,0.1352853,2.181225,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,45.93948,45.93948,0,0,0,45.93948,155.4512,23.05611,0,0,71.41346,48.35735,45.93948,0,0,0,318.7582,0,0,0,420.0009,100,0.1352853,50.53343,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1352853,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,69.08614,69.08614,61.06194,0,17.71667,69.08614,12.22607,5.329071E-15,0,0,8.446521,8.446521,8.024195,0,0,0,318.7582,0,0,0,420.0009,100,0.1352853,75.99475,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,57.26043,57.26043,0,0,0,57.26043,5.814459,0,7.105427E-15,0,3.329384,60.27414,57.26043,0,0,0,318.7582,0,56.94476,-56.94476,359.9758,85.70835,0.1352853,62.98648,2.663507,0,322.0876
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.465077,5.465077,0,-1,0,5.465077,0,0,8.881784E-16,0,0,5.752713,5.465077,0,0,63.27195,261.8135,0,5.752713,-5.752713,353.9119,84.26457,0.1352853,6.011585,0,0,261.8135
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,33.2652,33.2652,0,-1,0,33.2652,0,0,7.105427E-15,0,0,35.016,33.2652,0,0,69.66386,256.0608,0,35.016,-35.016,317.0018,75.47647,0.1352853,36.59172,0,0,256.0608
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,107.1003,68.7,0,-1,0,68.7,0,0,38.4003,49.11033,0,72.31579,68.7,0,0,108.5705,221.0448,0,72.31579,-72.31579,240.7743,57.32709,0.1352853,117.8103,0,0,221.0448
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,55.1447,55.1447,0,-1,0,55.1447,0,0,7.105427E-15,0,0,58.04705,55.1447,0,0,188.9214,148.729,0,58.04705,-58.04705,179.5873,42.7588,0.1352853,60.65917,0,0,148.729
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,52.53691,52.53691,0,-1,0,52.53691,0,0,7.105427E-15,0,0,55.30201,52.53691,0,0,253.4181,90.68192,0,55.30201,-55.30201,121.2939,28.87943,0.1352853,57.7906,0,0,90.68192
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,57.37374,33.61091,0,-1,0,33.61091,0,0,23.76283,29.5002,0,35.3799,33.61091,0,0,314.8648,35.3799,0,35.3799,-35.3799,84.00017,20,0.1352853,63.11111,0,0,35.3799
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,47.58258,0,0,-1,0,0,0,0,47.58258,52.34084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352853,52.34084,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,29.09167,0,0,-1,0,0,0,0,29.09167,32.00084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352853,32.00084,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,66.16624,0,0,-1,0,0,0,0,66.16624,72.78287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352853,72.78287,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,52.02468,0,0,-1,0,0,0,0,52.02468,57.22715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1352853,57.22715,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,18.74821,18.74821,81,0,22.761,18.74821,0,0,0,0,0,0,0,62.25179,59.1392,354.1758,0,59.1392,0,59.1392,140.1045,33.35816,0.135669,20.62303,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,65.508,65.508,81,0,22.761,65.508,0,0,0,0,0,0,0,15.49201,14.71741,295.0366,53.22528,14.71741,0,14.71741,154.0667,36.68247,0.1357686,72.05879,0,81,53.22528
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,81.23506,81.23506,81,0,22.761,81.23506,26.68219,0,0,0,21.67529,0.247433,0.2350613,0,0,280.3192,66.47095,21.42786,0,21.42786,174.3949,41.52252,0.1358873,89.35857,17.34023,81,88.14624
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,52.6156,52.6156,81,0,22.761,52.6156,105.7898,0,0,0,55.66191,0,0,28.3844,26.96518,258.8913,85.75602,82.6271,0,82.6271,252.7819,60.18605,0.1361333,57.87716,44.52953,81,141.4179
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,108.0662,68.7,0,-1,0,68.7,110.121,0,39.3662,50.17281,75.65316,72.31579,68.7,0,0,176.2643,160.1204,3.337373,0,3.337373,255.948,60.93988,0.1361142,118.8728,60.52253,0,235.7736
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,39.50378,39.50378,0,0,0,39.50378,248.7677,0,0,0,98.27264,41.58293,39.50378,0,0,172.9269,163.124,56.68972,0,56.68972,309.7286,73.74476,0.1357905,43.45416,78.61812,0,261.3967
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,97.76628,97.76628,81,0,22.761,97.76628,101.7141,0,0,0,99.44206,17.64872,16.76628,0,0,116.2372,214.1448,81.79335,0,81.79335,387.3246,92.21996,0.1359365,107.5429,79.55365,81,313.5869
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,71.26113,71.26113,20.25,0,7.39125,71.26113,172.4832,34.77375,0,0,122.9135,53.69592,51.01113,0,0,34.44381,287.7588,34.44381,0,34.44381,420.0009,100,0.1357411,78.38724,98.33079,81,410.6723
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,22.69855,22.69855,0,0,0,22.69855,518.5753,93.81587,0,0,117.7091,23.89322,22.69855,0,0,0,318.7582,0,0,0,420.0009,100,0.1357411,24.96841,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,45.90401,45.90401,0,-1,0,45.90401,232.0835,58.21563,0,0,106.5356,48.32001,45.90401,0,0,0,318.7582,0,0,0,420.0009,100,0.1357411,50.49442,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357411,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357411,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.7100564,0.7100564,0,0,0,0.7100564,4318.482,29.91623,0,0,30.66366,0.7474278,0.7100564,0,0,0,318.7582,0,0,0,420.0009,100,0.1357411,0.7810621,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357411,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,33.21548,33.21548,0,-1,0,33.21548,0,0,7.105427E-15,0,0,34.96366,33.21548,0,0,0,318.7582,0,34.96366,-34.96366,383.1459,91.22504,0.1357411,36.53703,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,92.88045,68.7,0,-1,0,68.7,0,0,24.18045,33.46849,0,72.31579,68.7,0,0,38.84851,283.7946,0,72.31579,-72.31579,306.9184,73.07565,0.1357411,102.1685,0,0,283.7946
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,40.88551,40.88551,0,-1,0,40.88551,0,0,0,0,0,43.03738,40.88551,0,0,119.1994,211.4788,0,43.03738,-43.03738,261.553,62.27439,0.1357411,44.97406,0,0,211.4788
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,11.84235,11.84235,0,-1,0,11.84235,0,0,1.776357E-15,0,0,12.46563,11.84235,0,0,167.0187,168.4414,0,12.46563,-12.46563,248.4131,59.14585,0.1357411,13.02659,0,0,168.4414
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,7.698822,7.698822,0,-1,0,7.698822,0,0,0,0,0,8.104024,7.698822,0,0,180.8694,155.9758,0,8.104024,-8.104024,239.8707,57.11195,0.1357411,8.468704,0,0,155.9758
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,29.68951,29.68951,0,-1,0,29.68951,0,0,3.552714E-15,0,0,31.25212,29.68951,0,0,189.8739,147.8717,0,31.25212,-31.25212,206.928,49.26848,0.1357411,32.65847,0,0,147.8717
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,70.3202,68.7,0,-1,0,68.7,0,0,1.620201,8.652221,0,72.31579,68.7,0,0,224.5984,116.6196,0,72.31579,-72.31579,130.7005,31.1191,0.1357411,77.35222,0,0,116.6196
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,30.30737,30.30737,0,-1,0,30.30737,0,0,3.552714E-15,0,0,31.90249,30.30737,0,0,304.9493,44.30383,0,31.90249,-31.90249,97.07233,23.11241,0.1357411,33.3381,0,0,44.30383
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,20.57532,11.78127,0,-1,0,11.78127,0,0,8.794046,10.85158,0,12.40134,11.78127,0,0,340.3965,12.40134,0,12.40134,-12.40134,84.00017,20,0.1357411,22.63285,0,0,12.40134
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,36.89649,0,0,-1,0,0,0,0,36.89649,40.58614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357411,40.58614,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,60.9454,60.9454,81,0,22.761,60.9454,0,0,0,0,0,0,0,20.0546,19.05187,354.1758,0,19.05187,0,19.05187,102.0744,24.30337,0.1358683,67.03994,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,335.1239,17.14668,68.7,0,68.7,167.2489,39.82109,0.1360888,0,0,81,17.14668
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,21.36733,21.36733,81,0,22.761,21.36733,77.61061,0,0,0,16.58332,0,0,59.63267,56.65104,266.4239,78.97668,73.23435,0,73.23435,236.7251,56.36301,0.1363837,23.50406,13.26665,81,95.56001
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,81.55683,81.55683,81,0,22.761,81.55683,59.42556,0,0,0,48.4656,0.5861349,0.5568281,0,0,193.1896,144.8876,47.87947,0,47.87947,282.1476,67.17786,0.1366426,89.71251,38.77248,81,193.3532
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,47.1843,47.1843,0,-1,0,47.1843,176.2567,0,0,0,83.1655,49.66768,47.1843,0,0,145.3101,187.9791,33.49781,0,33.49781,313.9264,74.74422,0.1364535,51.90273,66.53239,0,271.1446
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,97.08208,97.08208,81,0,22.761,97.08208,105.2074,0,0,0,102.1375,16.9285,16.08208,0,0,111.8123,218.1272,85.20898,0,85.20898,394.7627,93.99094,0.1365838,106.7903,81.70999,81,320.2646
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,95.3021,95.3021,26.66854,0,9.015141,95.3021,103.7219,0,0,0,98.84917,72.24585,68.63356,0,0,26.60332,294.8152,26.60332,0,26.60332,420.0009,100,0.1364351,104.8323,79.07933,81,393.6644
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,42.1983,42.1983,0,0,0,42.1983,269.6749,69.37897,0,0,113.7982,44.41926,42.1983,0,0,0,318.7582,0,0,0,420.0009,100,0.1364351,46.41813,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,17.46566,17.46566,0,0,0,17.46566,579.7898,82.87923,0,0,101.2641,18.38491,17.46566,0,0,0,318.7582,0,0,0,420.0009,100,0.1364351,19.21223,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,70.24143,68.7,0,-1,0,68.7,94.52665,0,1.541429,8.565572,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1364351,77.26557,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,5.817781,5.817781,0,0,0,5.817781,887.2687,37.29984,0,0,51.61936,6.123981,5.817781,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1363891,6.39956,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,47.70747,47.70747,0,0,0,47.70747,76.34879,0,7.105427E-15,0,36.42408,50.21839,47.70747,0,0,0,318.7582,0,13.79431,-13.79431,405.4604,96.53799,0.1363891,52.47822,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,8.792997,8.792997,0,0,0,8.792997,115.4917,0,0,0,10.15519,9.255787,8.792997,0,0,15.32702,304.9639,0.899399,0,0.899399,406.3136,96.74114,0.136384,9.672297,8.124148,0,315.1191
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,17.73098,17.73098,0,0,0,17.73098,17.77405,0,0,0,3.151513,18.66419,17.73098,0,0,14.42762,305.7734,0,15.51268,-15.51268,389.9618,92.84786,0.136384,19.50408,2.521211,0,308.9249
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,29.2047,29.2047,0,-1,0,29.2047,0,0,3.552714E-15,0,0,30.74179,29.2047,0,0,31.66393,290.2607,0,30.74179,-30.74179,357.5571,85.13248,0.136384,32.12517,0,0,290.2607
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,17.3863,17.3863,0,-1,0,17.3863,0,0,3.552714E-15,0,0,18.30137,17.3863,0,0,65.82147,259.5189,0,18.30137,-18.30137,338.2658,80.53931,0.136384,19.12493,0,0,259.5189
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.15632,241.2175,0,0,0,338.2658,80.53931,0.136384,0,0,0,241.2175
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.15632,241.2175,0,0,0,338.2658,80.53931,0.136384,0,0,0,241.2175
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.30088,43.30088,0,-1,0,43.30088,0,0,7.105427E-15,0,0,45.57987,43.30088,0,0,86.15632,241.2175,0,45.57987,-45.57987,290.2204,69.09995,0.136384,47.63097,0,0,241.2175
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,43.35042,43.35042,0,-1,0,43.35042,0,0,7.105427E-15,0,0,45.63202,43.35042,0,0,136.8006,195.6377,0,45.63202,-45.63202,242.12,57.64751,0.136384,47.68546,0,0,195.6377
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.5029,150.0056,0,0,0,242.12,57.64751,0.136384,0,0,0,150.0056
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.2859,31.2859,0,-1,0,31.2859,0,0,3.552714E-15,0,0,32.93252,31.2859,0,0,187.5029,150.0056,0,32.93252,-32.93252,207.4061,49.3823,0.136384,34.41449,0,0,150.0056
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,49.328,49.328,0,-1,0,49.328,0,0,7.105427E-15,0,0,51.92421,49.328,0,0,224.0946,117.0731,0,51.92421,-51.92421,152.6732,36.35068,0.136384,54.2608,0,0,117.0731
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,18.81608,18.81608,0,-1,0,18.81608,0,0,0,0,0,19.8064,18.81608,0,0,281.7881,65.14891,0,19.8064,-19.8064,131.7954,31.37979,0.136384,20.69769,0,0,65.14891
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,68.64198,68.64198,81,0,22.761,68.64198,0,0,0,0,0,0,0,12.35802,11.74012,303.7952,45.34251,11.74012,0,11.74012,142.933,34.0316,0.136461,75.50617,0,81,45.34251
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,75.82269,75.82269,81,0,22.761,75.82269,0,0,0,0,0,0,0,5.177311,4.918445,292.0551,55.90862,4.918445,0,4.918445,147.5991,35.14257,0.1364933,83.40496,0,81,55.90862
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,61.80603,61.80603,81,0,22.761,61.80603,13.77304,0,0,0,8.512568,0,0,19.19398,18.23428,287.1367,60.33522,26.74684,0,26.74684,172.9734,41.18405,0.1366582,67.98663,6.810054,81,68.84779
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,60.15825,60.15825,81,0,22.761,60.15825,55.93701,0,0,0,33.65073,0,0,20.84175,19.79966,260.3898,84.40739,53.45039,0,53.45039,223.6808,53.25724,0.136967,66.17407,26.92058,81,118.0581
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,52.08894,52.08894,0,-1,0,52.08894,74.81769,0,0,0,38.97174,54.83047,52.08894,0,0,206.9394,132.5127,0,15.85872,-15.85872,206.9643,49.27711,0.136967,57.29784,31.17739,0,171.4845
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,33.34488,33.34488,0,0,0,33.34488,255.0295,0,0,0,85.0393,35.09988,33.34488,0,0,224.5602,116.654,49.93942,0,49.93942,254.341,60.55726,0.1366875,36.67937,68.03144,0,201.6933
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,69.21172,69.21172,81,0,22.761,69.21172,85.11471,0,0,0,58.90935,0,0,11.78829,11.19887,174.6208,161.5995,70.10822,0,70.10822,320.8515,76.39306,0.1369929,76.13289,47.12748,81,220.5088
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,30.33192,30.33192,52.7326,0,15.60935,30.33192,266.8243,0,0,0,80.93293,0,0,22.40068,21.28065,104.5126,224.6969,102.2136,0,102.2136,417.8198,99.48071,0.1367952,33.36511,64.74635,81,305.6298
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,72.80888,72.80888,20.25,0,7.39125,72.80888,128.0219,35.58717,0,0,93.21133,55.32515,52.55889,0,0,2.299017,316.6891,2.299017,0,2.299017,420.0009,100,0.1367824,80.08978,74.56907,81,409.9005
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,50.08159,50.08159,0,-1,0,50.08159,116.1065,5.430505,0,0,58.14797,52.71747,50.08159,0,0,0,318.7582,0,0,0,420.0009,100,0.1367824,55.08975,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,41.00482,41.00482,0,0,0,41.00482,85.08989,0,0,0,34.89095,43.16296,41.00482,0,0,0,318.7582,0,8.272014,-8.272014,411.2814,97.92394,0.1367824,45.1053,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,6.130354,6.130354,0,0,0,6.130354,485.0366,14.09033,0,0,29.73446,6.453004,6.130354,0,0,9.191126,310.4862,9.191126,0,9.191126,420.0009,100,0.1367314,6.74339,23.78757,0,340.2207
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,18.90176,18.90176,0,0,0,18.90176,91.42727,0,3.552714E-15,0,17.28136,19.89659,18.90176,0,0,0,318.7582,0,2.615226,-2.615226,417.2441,99.34364,0.1367314,20.79193,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,3.093898,0,0,5.999705,0,0,0,0,2.905807,316.143,2.905807,0,2.905807,420.0009,100,0.1367153,0,4.799764,0,322.1427
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,89.36552,68.7,0,-1,0,68.7,0,0,20.66552,29.60207,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1367153,98.30207,0,0,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,69.35504,68.7,0,-1,0,68.7,0,0,0.6550384,7.590542,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1367153,76.29054,0,0,246.4424
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,12.11086,12.11086,0,-1,0,12.11086,0,0,1.776357E-15,0,0,12.74827,12.11086,0,0,160.7018,174.1266,0,12.74827,-12.74827,254.1079,60.50176,0.1367153,13.32195,0,0,174.1266
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8665,161.3784,0,0,0,254.1079,60.50176,0.1367153,0,0,0,161.3784
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,32.8276,32.8276,0,-1,0,32.8276,0,0,7.105427E-15,0,0,34.55537,32.8276,0,0,174.8665,161.3784,0,34.55537,-34.55537,217.6833,51.82927,0.1367153,36.11036,0,0,161.3784
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,42.78738,42.78738,0,-1,0,42.78738,0,0,7.105427E-15,0,0,45.03935,42.78738,0,0,213.2614,126.823,0,45.03935,-45.03935,170.2077,40.52556,0.1367153,47.06612,0,0,126.823
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,46.99228,46.99228,0,-1,0,46.99228,0,0,7.105427E-15,0,0,49.46555,46.99228,0,0,263.3051,81.78365,0,49.46555,-49.46555,118.0664,28.111,0.1367153,51.6915,0,0,81.78365
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,25.70439,25.70439,0,-1,0,25.70439,0,0,3.552714E-15,0,0,27.05725,25.70439,0,0,318.2668,32.3181,0,27.05725,-27.05725,89.54559,21.32034,0.1367153,28.27483,0,0,32.3181
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,14.50998,4.997805,0,-1,0,4.997805,0,0,9.512173,10.96317,0,5.260848,4.997805,0,0,348.3304,5.260848,0,5.260848,-5.260848,84.00017,20,0.1367153,15.96098,0,0,5.260848
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367153,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367153,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.04782719,0.04782719,72.36362,0,20.57599,0.04782719,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.136928,0.05260991,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,30.61316,30.61316,81,0,22.761,30.61316,77.49103,0,0,0,23.72246,0,0,50.38684,47.86749,285.4758,61.83,71.58995,0,71.58995,217.0909,51.68821,0.1372214,33.67448,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,19.93624,19.93624,81,0,22.761,19.93624,257.1362,0,0,0,51.26329,0,0,61.06376,58.01057,213.8858,126.261,109.2739,0,109.2739,320.7572,76.37061,0.137305,21.92986,41.01063,81,177.5242
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,104.612,224.6074,79.57042,0,79.57042,396.2443,94.3437,0.1368677,0,63.65633,0,304.1779
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,56.18681,56.18681,0,0,0,56.18681,142.0589,0,0,0,79.81836,59.14401,56.18681,0,0,25.04157,296.2208,20.67435,0,20.67435,415.8577,99.01355,0.1367545,61.80549,63.85469,0,376.0392
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,72.21529,0,0,76.58252,0,0,0,0,4.367226,314.8277,4.367226,0,4.367226,420.0009,100,0.1367306,0,61.26602,0,391.4102
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,47.88455,47.88455,0,0,0,47.88455,191.3559,41.22514,0,0,91.62993,50.40479,47.88455,0,0,0,318.7582,0,0,0,420.0009,100,0.1367306,52.673,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,65.41299,65.41299,20.25,0,7.39125,65.41299,194.5401,79.71453,0,0,127.2545,47.53999,45.16299,0,0,0,318.7582,0,0,0,420.0009,100,0.1367306,71.95429,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,33.537,33.537,0,-1,0,33.537,354.0687,83.44192,0,0,118.744,35.30211,33.537,0,0,0,318.7582,0,0,0,420.0009,100,0.1367306,36.89071,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,15.44344,15.44344,0,0,0,15.44344,481.9202,58.1688,0,0,74.42506,16.25625,15.44344,0,0,0,318.7582,0,0,0,420.0009,100,0.1367306,16.98778,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,56.8064,56.8064,0,0,0,56.8064,96.73441,0,0,0,54.95134,59.79622,56.8064,0,0,0,318.7582,0,4.844871,-4.844871,414.8939,98.78407,0.1367306,62.48705,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,16.23802,16.23802,0,0,0,16.23802,177.132,6.286893,0,0,28.76274,17.09266,16.23802,0,0,5.38319,313.9134,5.38319,0,5.38319,420.0009,100,0.1367012,17.86183,23.01019,0,342.6761
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,15.25981,15.25981,0,0,0,15.25981,45.16703,0,0,0,6.892404,16.06296,15.25981,0,0,0,318.7582,0,9.170556,-9.170556,410.3342,97.69843,0.1367012,16.78579,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18951,309.5877,0,0,0,410.3342,97.69843,0.1367012,0,0,0,309.5877
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,23.98453,23.98453,0,-1,0,23.98453,0,0,3.552714E-15,0,0,25.24688,23.98453,0,0,10.18951,309.5877,0,25.24688,-25.24688,383.7217,91.36212,0.1367012,26.38299,0,0,309.5877
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,33.122,33.122,0,-1,0,33.122,0,0,7.105427E-15,0,0,34.86526,33.122,0,0,38.24159,284.3408,0,34.86526,-34.86526,346.9705,82.61185,0.1367012,36.4342,0,0,284.3408
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,72.95093,68.7,0,-1,0,68.7,0,0,4.250928,11.54602,0,72.31579,68.7,0,0,76.98077,249.4755,0,72.31579,-72.31579,270.7429,64.46247,0.1367012,80.24602,0,0,249.4755
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,13.41342,13.41342,0,-1,0,13.41342,0,0,0,0,0,14.11939,13.41342,0,0,157.3316,177.1597,0,14.11939,-14.11939,255.8598,60.91887,0.1367012,14.75477,0,0,177.1597
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0199,163.0403,0,0,0,255.8598,60.91887,0.1367012,0,0,0,163.0403
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.76767,38.76767,0,-1,0,38.76767,0,0,7.105427E-15,0,0,40.80807,38.76767,0,0,173.0199,163.0403,0,40.80807,-40.80807,212.8443,50.67711,0.1367012,42.64444,0,0,163.0403
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3622,122.2323,0,0,0,212.8443,50.67711,0.1367012,0,0,0,122.2323
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,64.51937,64.51937,0,-1,0,64.51937,0,0,0,2.27131,0,67.91513,64.51937,0,0,218.3622,122.2323,0,67.91513,-67.91513,141.2555,33.63219,0.1367012,70.97131,0,0,122.2323
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,28.75187,28.75187,0,-1,0,28.75187,0,0,3.552714E-15,0,0,30.26512,28.75187,0,0,293.8234,54.31715,0,30.26512,-30.26512,109.3532,26.03643,0.1367012,31.62705,0,0,54.31715
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,13.82656,13.82656,0,0,0,13.82656,0,0,1.776357E-15,0,0,14.55428,13.82656,0,0,327.4513,24.05202,0,14.55428,-14.55428,94.01167,22.38369,0.1367012,15.20922,0,0,24.05202
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,64.79582,64.79582,81,0,22.761,64.79582,0,0,0,0,0,0,0,16.20418,15.39397,343.6228,9.497744,15.39397,0,15.39397,108.6157,25.86082,0.1367991,71.27541,0,81,9.497744
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,16.84021,16.84021,81,0,22.761,16.84021,45.96878,0,0,0,7.741237,0,0,64.1598,60.95181,328.2288,23.35231,68.69304,0,68.69304,173.7836,41.37697,0.1371052,18.52423,6.192989,81,31.09355
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,89.63247,89.63247,81,0,22.761,89.63247,31.425,0,0,0,28.16701,9.086806,8.632466,0,0,259.5357,85.17605,19.0802,0,19.0802,191.8847,45.68674,0.1372039,98.59571,22.5336,81,113.3431
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,14.18137,14.18137,0,-1,0,14.18137,401.1942,0,0,0,56.89483,14.92776,14.18137,0,0,240.4556,102.3482,41.96708,0,41.96708,231.6981,55.16611,0.136975,15.59951,45.51587,0,159.2431
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,44.91135,44.91135,0,0,0,44.91135,123.4075,0,0,0,55.42398,47.27511,44.91135,0,0,198.4885,140.1186,8.148868,0,8.148868,239.4288,57.00675,0.1369307,49.40249,44.33918,0,195.5426
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,73.28613,73.28613,81,0,22.761,73.28613,61.98097,0,0,0,45.42345,0,0,7.713871,7.328177,190.3396,147.4526,52.75163,0,52.75163,289.4734,68.9221,0.1372112,80.61475,36.33876,81,192.876
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,26.96632,26.96632,81,0,22.761,26.96632,241.703,0,0,0,65.17839,0,0,54.03368,51.332,137.588,194.929,116.5104,0,116.5104,400.0049,95.23907,0.1372543,29.66295,52.14271,81,260.1074
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,15.92708,15.92708,0,0,0,15.92708,454.2806,34.51071,0,0,72.35365,16.76535,15.92708,0,0,21.07759,299.7884,21.07759,0,21.07759,420.0009,100,0.1371402,17.51979,57.88292,0,372.1421
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,82.55074,68.7,0,-1,0,68.7,149.1549,30.15365,13.85073,22.10581,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1371402,90.80581,81.97555,0,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,64.09993,64.09993,20.25,0,7.39125,64.09993,132.7885,38.95955,0,0,85.11736,46.15782,43.84993,0,0,0,318.7582,0,0,0,420.0009,100,0.1371402,70.50992,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,52.96951,52.96951,0,0,0,52.96951,105.5259,0.1391719,0,0,55.89655,55.75738,52.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1371402,58.26646,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,59.75799,59.75799,0,0,0,59.75799,52.34053,0,7.105427E-15,0,31.27765,62.90314,59.75799,0,0,0,318.7582,0,31.6255,-31.6255,386.6646,92.06283,0.1371402,65.73379,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,89.48683,89.48683,81,0,22.761,89.48683,5.417112,5.329071E-15,0,0,4.847601,8.933506,8.486831,0,0,35.13944,287.1327,0,4.085904,-4.085904,382.3577,91.03737,0.1371402,98.43552,3.878081,81,291.9803
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,53.42433,53.42433,0,-1,0,53.42433,0,0,7.105427E-15,0,0,56.23614,53.42433,0,0,39.67933,283.0468,0,56.23614,-56.23614,323.0796,76.92357,0.1371402,58.76676,0,0,283.0468
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,12.99655,12.99655,0,-1,0,12.99655,0,0,1.776357E-15,0,0,13.68058,12.99655,0,0,102.1639,226.8107,0,13.68058,-13.68058,308.659,73.4901,0.1371402,14.29621,0,0,226.8107
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.91491,56.91491,0,-1,0,56.91491,0,0,7.105427E-15,0,0,59.91042,56.91491,0,0,117.3646,213.1301,0,59.91042,-59.91042,245.5079,58.45414,0.1371402,62.6064,0,0,213.1301
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,29.30336,29.30336,0,-1,0,29.30336,0,0,3.552714E-15,0,0,30.84564,29.30336,0,0,183.9317,153.2197,0,30.84564,-30.84564,212.9937,50.71269,0.1371402,32.2337,0,0,153.2197
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,75.15104,68.7,0,-1,0,68.7,0,0,6.451042,13.96615,0,72.31579,68.7,0,0,218.2047,122.374,0,72.31579,-72.31579,136.7662,32.56332,0.1371402,82.66615,0,0,122.374
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,30.90916,30.90916,0,-1,0,30.90916,0,0,0,0,0,32.53596,30.90916,0,0,298.5555,50.05825,0,32.53596,-32.53596,102.4703,24.39764,0.1371402,34.00008,0,0,50.05825
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,17.31897,16.64618,0,-1,0,16.64618,0,0,0.6727927,2.40469,0,17.52229,16.64618,0,0,334.7066,17.52229,0,17.52229,-17.52229,84.00017,20,0.1371402,19.05087,0,0,17.52229
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,39.62219,0,0,-1,0,0,0,0,39.62219,43.58441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371402,43.58441,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371402,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371402,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,67.65598,67.65598,81,0,22.761,67.65598,0,0,0,0,0,0,0,13.34402,12.67682,354.1758,0,12.67682,0,12.67682,96.02645,22.8634,0.1372195,74.42158,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,32.17691,32.17691,81,0,22.761,32.17691,0,7.105427E-15,0,0,0,0,0,48.82309,46.38194,341.499,11.40914,46.38194,0,46.38194,140.0282,33.33999,0.1375092,35.3946,0,81,11.40914
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,65.45656,65.45656,81,0,22.761,65.45656,23.38913,0,0,0,15.30972,0,0,15.54344,14.76627,295.117,53.15288,30.07599,0,30.07599,168.5608,40.13345,0.137679,72.00221,12.24778,81,68.4626
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.855885,3.855885,76.17168,0,21.53943,3.855885,1186.58,0,0,0,45.75315,0,0,72.31579,68.7,265.041,80.22128,114.4532,0,114.4532,277.1406,65.98573,0.1376775,4.241474,36.60252,81,125.9744
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,79.33141,68.7,0,-1,0,68.7,110.6198,0,10.6314,18.56454,75.99582,72.31579,68.7,0,0,150.5879,183.2291,3.680031,0,3.680031,280.6318,66.81696,0.1376577,87.26454,60.79666,0,259.2249
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,23.93863,23.93863,0,0,0,23.93863,368.186,0,0,0,88.13867,25.19855,23.93863,0,0,146.9079,186.5411,62.94012,0,62.94012,340.342,81.03365,0.1373196,26.33249,70.51094,0,274.6798
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,87.2684,87.2684,55.63084,0,16.3426,87.2684,134.3791,0,0,0,117.2704,33.3027,31.63756,0,0,83.96775,243.1872,83.96775,0,83.96775,420.0009,100,0.137258,95.99524,93.81636,81,360.4577
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,64.12776,64.12776,20.25,0,7.39125,64.12776,183.9817,71.79622,0,0,117.9833,46.18712,43.87776,0,0,0,318.7582,0,0,0,420.0009,100,0.137258,70.54054,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,39.90667,39.90667,0,0,0,39.90667,301.1168,78.15868,0,0,120.1657,42.00702,39.90667,0,0,0,318.7582,0,0,0,420.0009,100,0.137258,43.89734,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,58.94098,58.94098,0,-1,0,58.94098,163.2944,34.20419,0,0,96.24733,62.04314,58.94098,0,0,0,318.7582,0,0,0,420.0009,100,0.137258,64.83508,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,47.21187,47.21187,0,0,0,47.21187,130.5381,11.93275,0,0,61.62946,49.69671,47.21187,0,0,0,318.7582,0,0,0,420.0009,100,0.137258,51.93306,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,41.08573,41.08573,0,0,0,41.08573,152.3938,19.36397,0,0,62.61211,43.24814,41.08573,0,0,0,318.7582,0,0,0,420.0009,100,0.137258,45.19431,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,96.75556,96.75556,71.71672,0,20.41233,96.75556,27.24047,3.552714E-15,0,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.137258,106.4311,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,50.34771,50.34771,0,0,0,50.34771,8.782487,0,7.105427E-15,0,4.421781,52.99759,50.34771,0,0,0,318.7582,0,48.57581,-48.57581,368.7975,87.80874,0.137258,55.38248,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97312,270.1824,0,0,0,368.7975,87.80874,0.137258,0,0,0,270.1824
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,50.25316,50.25316,0,-1,0,50.25316,0,0,0,0,0,52.89807,50.25316,0,0,53.97312,270.1824,0,52.89807,-52.89807,313.038,74.53271,0.137258,55.27848,0,0,270.1824
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,46.91034,46.91034,0,-1,0,46.91034,0,0,7.105427E-15,0,0,49.3793,46.91034,0,0,112.7487,217.2843,0,49.3793,-49.3793,260.9876,62.13979,0.137258,51.60137,0,0,217.2843
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,81.50935,68.7,0,-1,0,68.7,0,0,12.80935,20.96028,0,72.31579,68.7,0,0,167.6146,167.9051,0,72.31579,-72.31579,184.7601,43.99041,0.137258,89.66029,0,0,167.9051
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.12024,30.12024,0,-1,0,30.12024,0,0,3.552714E-15,0,0,31.70552,30.12024,0,0,247.9655,95.58926,0,31.70552,-31.70552,151.3395,36.03315,0.137258,33.13227,0,0,95.58926
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,50.54116,50.54116,0,-1,0,50.54116,0,0,7.105427E-15,0,0,53.20122,50.54116,0,0,283.1939,63.88374,0,53.20122,-53.20122,95.26054,22.68103,0.137258,55.59527,0,0,63.88374
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,25.57077,10.1484,0,-1,0,10.1484,0,0,15.42237,17.97944,0,10.68252,10.1484,0,0,342.3063,10.68252,0,10.68252,-10.68252,84.00017,20,0.137258,28.12784,0,0,10.68252
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,21.98733,0,0,-1,0,0,0,0,21.98733,24.18606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137258,24.18606,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,68.21586,0,0,-1,0,0,0,0,68.21586,75.03745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137258,75.03745,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,9.221392,0,0,-1,0,0,0,0,9.221392,10.14353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137258,10.14353,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,119.5544,81,81,0,22.761,81,0,0,38.55438,50.50982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137258,131.5098,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,32.11184,32.11184,81,0,22.761,32.11184,0,0,0,0,0,0,0,48.88816,46.44376,354.1758,0,46.44376,0,46.44376,128.0606,30.49055,0.1375441,35.32302,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,28.39685,28.39685,81,0,22.761,28.39685,49.36198,0,0,0,14.01725,0,0,52.60315,49.97299,307.7321,41.79938,63.99024,0,63.99024,188.7671,44.94445,0.1378646,31.23654,11.2138,81,55.81663
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,118.7197,118.7197,81,0,22.761,118.7197,25.05503,0,1.421085E-14,0,29.74524,39.7049,37.71965,0,0,243.7418,99.39059,0,9.959653,-9.959653,178.2687,42.44484,0.1378646,130.5916,23.79619,81,129.1358
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,7.173748,7.173748,0,-1,0,7.173748,552.1545,0,0,0,39.61017,7.551314,7.173748,0,0,254.8081,89.43095,32.05886,0,32.05886,208.6824,49.68618,0.1376936,7.891123,31.68814,0,129.0411
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,56.8892,56.8892,0,0,0,56.8892,129.9356,0,0,0,73.91933,59.88337,56.8892,0,0,222.7492,118.2839,14.03595,0,14.03595,221.998,52.85657,0.1376189,62.57812,59.13546,0,192.2032
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,68.98595,68.98595,81,0,22.761,68.98595,151.1932,1.776357E-15,0,0,104.302,0,0,12.01405,11.41335,208.7133,130.9163,115.7154,0,115.7154,331.7753,78.99396,0.1376633,75.88454,83.44164,81,235.2183
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,49.21181,49.21181,46.21623,0,13.96071,49.21181,195.3822,0,0,0,96.15113,3.153243,2.995581,0,0,92.99789,235.0601,92.99789,0,92.99789,420.0009,100,0.1374522,54.13299,76.92091,81,331.2112
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,31.7879,31.7879,0,0,0,31.7879,327.9117,70.77528,0,0,104.2362,33.46095,31.7879,0,0,0,318.7582,0,0,0,420.0009,100,0.1374522,34.96669,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,42.93288,42.93288,0,-1,0,42.93288,161.8859,24.30977,0,0,69.50228,45.19251,42.93288,0,0,0,318.7582,0,0,0,420.0009,100,0.1374522,47.22617,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,38.78528,38.78528,0,0,0,38.78528,166.969,23.93279,0,0,64.7594,40.82661,38.78528,0,0,0,318.7582,0,0,0,420.0009,100,0.1374522,42.66381,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374522,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,68.38308,68.38308,52.2063,0,15.4762,68.38308,24.90117,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1374522,75.22138,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,61.87135,61.87135,0,0,0,61.87135,8.763203,0,7.105427E-15,0,5.421912,65.12773,61.87135,0,0,0,318.7582,0,59.70582,-59.70582,357.0654,85.0154,0.1374522,68.05848,4.337529,0,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,68.12776,68.12776,0,-1,0,68.12776,0,0,0,6.240535,0,71.71343,68.12776,0,0,66.3398,259.0524,0,71.71343,-71.71343,281.4728,67.0172,0.1374522,74.94054,0,0,259.0524
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,48.99062,48.99062,0,-1,0,48.99062,0,0,0,0,0,51.56907,48.99062,0,0,146.0214,187.339,0,51.56907,-51.56907,227.1142,54.0747,0.1374522,53.88968,0,0,187.339
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3204,135.7699,0,0,0,227.1142,54.0747,0.1374522,0,0,0,135.7699
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,49.17873,49.17873,0,-1,0,49.17873,0,0,7.105427E-15,0,0,51.76708,49.17873,0,0,203.3204,135.7699,0,51.76708,-51.76708,172.5469,41.08252,0.1374522,54.0966,0,0,135.7699
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,27.06507,27.06507,0,-1,0,27.06507,0,0,3.552714E-15,0,0,28.48954,27.06507,0,0,260.8393,84.00283,0,28.48954,-28.48954,142.5163,33.93239,0.1374522,29.77157,0,0,84.00283
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,41.99303,41.99303,0,-1,0,41.99303,0,0,7.105427E-15,0,0,44.20319,41.99303,0,0,292.4944,55.51329,0,44.20319,-44.20319,95.92206,22.83854,0.1374522,46.19233,0,0,55.51329
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,62.23772,10.74459,0,-1,0,10.74459,0,0,51.49312,57.7169,0,11.3101,10.74459,0,0,341.609,11.3101,0,11.3101,-11.3101,84.00017,20,0.1374522,68.46149,0,0,11.3101
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,65.65123,0,0,-1,0,0,0,0,65.65123,72.21635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374522,72.21635,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,66.39809,0,0,-1,0,0,0,0,66.39809,73.0379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374522,73.0379,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,37.06304,0,0,-1,0,0,0,0,37.06304,40.76935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374522,40.76935,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,17.33292,17.33292,81,0,22.761,17.33292,0,0,0,0,0,0,0,63.66708,60.48373,354.1758,0,60.48373,0,60.48373,141.3801,33.66185,0.1377876,19.06621,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,69.26797,69.26797,81,0,22.761,69.26797,0,-1.776357E-15,0,0,0,0,0,11.73204,11.14543,293.6921,54.43536,11.14543,0,11.14543,151.9536,36.17935,0.137855,76.19476,0,81,54.43536
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,14.34964,14.34964,81,0,22.761,14.34964,101.3889,0,0,0,14.54895,0,0,66.65035,63.31784,282.5466,64.46625,77.86679,0,77.86679,225.8245,53.76763,0.1380968,15.78461,11.63916,81,79.0152
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,9.394505,9.394505,81,0,22.761,9.394505,459.2083,1.421085E-14,0,0,43.14034,0,0,71.60549,68.02522,204.6799,134.5464,111.1656,0,111.1656,331.2854,78.87732,0.1381624,10.33395,34.51227,81,177.6867
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,93.51429,234.5954,75.46686,0,75.46686,402.8795,95.92351,0.1377676,0,60.37349,0,310.0622
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,28.46058,28.46058,0,0,0,28.46058,273.3876,29.80176,0,0,77.8077,29.95851,28.46058,0,0,18.04743,302.5155,18.04743,0,18.04743,420.0009,100,0.1376735,31.30664,62.24616,0,380.3232
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376735,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,28.93856,28.93856,0,0,0,28.93856,438.1039,96.31934,0,0,126.781,30.46165,28.93856,0,0,0,318.7582,0,0,0,420.0009,100,0.1376735,31.83242,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,41.05989,41.05989,0,0,0,41.05989,303.2091,81.27638,0,0,124.4973,43.22094,41.05989,0,0,0,318.7582,0,0,0,420.0009,100,0.1376735,45.16588,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1376735,0,84.55038,0,424.4462
