Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,79.08929,79.08929,20.25,0,7.39125,79.08929,91.57259,10.48801,0,0,72.42412,61.9361,58.8393,0,0,0,318.7582,0,0,0,420.0009,100,0.1376735,86.99822,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,49.19269,49.19269,0,0,0,49.19269,80.88432,0,7.105427E-15,0,39.78917,51.78178,49.19269,0,0,0,318.7582,0,11.99261,-11.99261,407.3595,96.99017,0.1376735,54.11196,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,87.04295,87.04295,81,0,22.761,87.04295,18.73264,0,0,0,16.30544,6.361003,6.042953,0,0,13.32512,306.7656,9.944442,0,9.944442,416.7936,99.23638,0.1377222,95.74725,13.04436,81,323.0711
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,37.80993,37.80993,0,0,0,37.80993,14.10565,0,7.105427E-15,0,5.333337,39.79993,37.80993,0,0,3.38068,315.7156,0,34.46659,-34.46659,380.4627,90.58617,0.1377222,41.59093,4.26667,0,321.049
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,65.1275,65.1275,0,-1,0,65.1275,0,0,0,2.940256,0,68.55527,65.1275,0,0,41.6769,281.249,0,68.55527,-68.55527,308.1991,73.38058,0.1377222,71.64026,0,0,281.249
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,46.15177,46.15177,0,-1,0,46.15177,0,0,0,0,0,48.58081,46.15177,0,0,117.8494,212.6938,0,48.58081,-48.58081,256.9904,61.18807,0.1377222,50.76694,0,0,212.6938
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.771834,1.771834,0,-1,0,1.771834,0,0,2.220446E-16,0,0,1.865089,1.771834,0,0,171.8281,164.1129,0,1.865089,-1.865089,255.0244,60.71998,0.1377222,1.949018,0,0,164.1129
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,57.11972,57.11972,0,-1,0,57.11972,0,0,7.105427E-15,0,0,60.12602,57.11972,0,0,173.9004,162.2478,0,60.12602,-60.12602,191.646,45.62992,0.1377222,62.83169,0,0,162.2478
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,40.99509,40.99509,0,-1,0,40.99509,0,0,0,0,0,43.15273,40.99509,0,0,240.7071,102.1218,0,43.15273,-43.15273,146.1591,34.79971,0.1377222,45.0946,0,0,102.1218
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.6546,58.96911,0,0,0,146.1591,34.79971,0.1377222,0,0,0,58.96911
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.6546,58.96911,0,0,0,146.1591,34.79971,0.1377222,0,0,0,58.96911
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,40.08223,40.08223,0,-1,0,40.08223,0,0,0,0,0,42.19183,40.08223,0,0,288.6546,58.96911,0,42.19183,-42.19183,101.685,24.21066,0.1377222,44.09046,0,0,58.96911
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,16.97338,15.93842,0,-1,0,15.93842,0,0,1.034962,2.732301,0,16.77729,15.93842,0,0,335.5344,16.77729,0,16.77729,-16.77729,84.00017,20,0.1377222,18.67072,0,0,16.77729
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,11.33371,0,0,-1,0,0,0,0,11.33371,12.46708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377222,12.46708,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,8.921453,8.921453,81,0,22.761,8.921453,0,0,0,0,0,0,0,72.07854,68.47462,354.1758,0,68.47462,0,68.47462,148.9609,35.46681,0.1380107,9.813598,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.7012,61.62716,68.7,0,68.7,214.1354,50.98453,0.1382046,0,0,81,61.62716
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,23.19214,23.19214,81,0,22.761,23.19214,85.09405,0,0,0,19.73513,0,0,57.80786,54.91747,217.0012,123.4572,74.6526,0,74.6526,284.9571,67.84679,0.1384583,25.51136,15.78811,81,143.1923
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,41.14058,41.14058,81,0,22.761,41.14058,93.25575,0,0,0,38.36596,0,0,39.85942,37.86645,142.3486,190.6445,76.23241,0,76.23241,357.2775,85.06591,0.1387023,45.25464,30.69277,81,229.0105
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,81.07031,68.7,0,-1,0,68.7,113.6005,0,12.37031,20.47734,78.04357,72.31579,68.7,0,0,66.11618,259.2537,5.727783,0,5.727783,362.7114,86.35968,0.1386726,89.17735,62.43486,0,337.2972
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,15.89167,15.89167,0,0,0,15.89167,505.3151,3.186524,0,0,80.30299,16.72807,15.89167,0,0,60.3884,264.4087,60.3884,0,60.3884,420.0009,100,0.1383601,17.48083,64.24239,0,344.7117
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,56.53975,56.53975,0,0,0,56.53975,180.5897,42.58944,0,0,102.105,59.51553,56.53975,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,62.19373,81.68397,0,420.8632
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,10.7562,10.7562,0,0,0,10.7562,898.7574,85.34981,0,0,96.67212,11.32231,10.7562,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,11.83182,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.951597,3.951597,0,-1,0,3.951597,2408.09,90.99844,0,0,95.15802,4.159576,3.951597,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,4.346757,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,74.15733,74.15733,21.06378,0,7.597136,74.15733,75.36403,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,81.57307,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.4644603,0.4644603,0,0,0,0.4644603,5674.403,25.86645,0,0,26.35535,0.4889056,0.4644603,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,0.5109063,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,90.4139,90.4139,74.86998,0,21.21011,90.4139,18.0968,3.552714E-15,0,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,99.45529,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,79.97243,79.97243,76.08604,0,21.51777,79.97243,5.115432,2.664535E-15,0,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,87.96967,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383601,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,42.05873,42.05873,0,-1,0,42.05873,0,0,7.105427E-15,0,0,44.27234,42.05873,0,0,0,318.7582,0,44.27234,-44.27234,373.3337,88.88879,0.1383601,46.2646,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,43.25196,43.25196,0,-1,0,43.25196,0,0,0,0,0,45.52838,43.25196,0,0,49.19149,274.4859,0,45.52838,-45.52838,325.3426,77.46236,0.1383601,47.57716,0,0,274.4859
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,22.98588,22.98588,0,-1,0,22.98588,0,0,0,0,0,24.19566,22.98588,0,0,99.77858,228.9575,0,24.19566,-24.19566,299.8381,71.38988,0.1383601,25.28447,0,0,228.9575
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.6627,204.7618,0,0,0,299.8381,71.38988,0.1383601,0,0,0,204.7618
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,84.13869,68.7,0,-1,0,68.7,0,0,15.4387,23.85257,0,72.31579,68.7,0,0,126.6627,204.7618,0,72.31579,-72.31579,223.6106,53.24051,0.1383601,92.55257,0,0,204.7618
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,17.4021,17.4021,0,-1,0,17.4021,0,0,0,0,0,18.318,17.4021,0,0,207.0135,132.446,0,18.318,-18.318,204.3017,48.64317,0.1383601,19.14231,0,0,132.446
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,24.08459,24.08459,0,-1,0,24.08459,0,0,3.552714E-15,0,0,25.3522,24.08459,0,0,227.3669,114.1281,0,25.3522,-25.3522,177.5781,42.28043,0.1383601,26.49305,0,0,114.1281
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,51.10406,51.10406,0,-1,0,51.10406,0,0,7.105427E-15,0,0,53.79375,51.10406,0,0,255.536,88.77586,0,53.79375,-53.79375,120.8745,28.77959,0.1383601,56.21447,0,0,88.77586
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,52.86951,33.233,0,-1,0,33.233,0,0,19.63651,24.92346,0,34.9821,33.233,0,0,315.3068,34.9821,0,34.9821,-34.9821,84.00017,20,0.1383601,58.15646,0,0,34.9821
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,28.89467,28.89467,81,0,22.761,28.89467,0,0,0,0,0,0,0,52.10533,49.50006,354.1758,0,49.50006,0,49.50006,130.9601,31.1809,0.1386506,31.78414,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,32.22955,32.22955,81,0,22.761,32.22955,0,0,0,0,0,0,0,48.77045,46.33193,304.6758,44.55006,46.33193,0,46.33193,174.9144,41.64619,0.1389215,35.45251,0,81,44.55006
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,19.30466,19.30466,81,0,22.761,19.30466,125.2769,0,0,0,24.18428,0,0,61.69534,58.61058,258.3438,86.24879,82.79486,0,82.79486,253.4605,60.34761,0.1391282,21.23512,19.34743,81,110.4331
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,48.08192,48.08192,81,0,22.761,48.08192,110.8013,0,0,0,53.27537,0,0,32.91808,31.27218,175.549,160.7642,84.54755,0,84.54755,333.6693,79.44492,0.1393247,52.89011,42.6203,81,214.0395
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,15.10892,15.10892,0,-1,0,15.10892,548.9285,0,0,0,82.93716,15.90412,15.10892,0,0,91.00141,236.857,67.03304,0,67.03304,397.2625,94.58611,0.1389803,16.61981,66.34972,0,319.7941
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,39.31962,39.31962,0,0,0,39.31962,243.431,30.3587,0,0,95.71615,41.38908,39.31962,0,0,23.96838,297.1867,23.96838,0,23.96838,420.0009,100,0.1388576,43.25158,76.57292,0,392.9028
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,70.7998,70.7998,20.25,0,7.39125,70.7998,177.2085,72.25297,0,0,125.4633,53.21032,50.54981,0,0,0,318.7582,0,0,0,420.0009,100,0.1388576,77.87979,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,54.84869,54.84869,0,0,0,54.84869,223.303,64.74331,0,0,122.4788,57.73547,54.84869,0,0,0,318.7582,0,0,0,420.0009,100,0.1388576,60.33356,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,41.7906,41.7906,0,0,0,41.7906,245.07,58.4261,0,0,102.4162,43.9901,41.7906,0,0,0,318.7582,0,0,0,420.0009,100,0.1388576,45.96966,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,45.11711,45.11711,0,-1,0,45.11711,175.8409,31.84262,0,0,79.33431,47.4917,45.11711,0,0,0,318.7582,0,0,0,420.0009,100,0.1388576,49.62882,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,44.27195,44.27195,0,0,0,44.27195,70.51385,0,0,0,31.21786,46.60205,44.27195,0,0,0,318.7582,0,15.38419,-15.38419,403.7845,96.13897,0.1388576,48.69914,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,56.90238,56.90238,0,0,0,56.90238,70.56548,0,0,0,40.15344,59.89725,56.90238,0,0,17.09355,303.374,0,19.7438,-19.7438,382.9727,91.18379,0.1388576,62.59262,32.12275,0,343.5275
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,21.16647,21.16647,0,0,0,21.16647,81.04678,0,3.552714E-15,0,17.15474,22.28049,21.16647,0,0,39.03111,283.6302,0,5.125752,-5.125752,377.5697,89.89736,0.1388576,23.28312,13.72379,0,300.785
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,66.29251,66.29251,81,0,22.761,66.29251,4.959704,0,0,0,3.287912,0,0,14.70749,13.97212,44.72638,278.5045,17.26003,0,17.26003,393.944,93.796,0.1389539,72.92176,2.63033,81,281.7924
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,43.96788,43.96788,0,-1,0,43.96788,0,0,0,0,0,46.28198,43.96788,0,0,27.46635,294.0385,0,46.28198,-46.28198,345.1585,82.18043,0.1389539,48.36467,0,0,294.0385
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,53.74669,53.74669,0,-1,0,53.74669,0,0,7.105427E-15,0,0,56.57546,53.74669,0,0,78.89078,247.7565,0,56.57546,-56.57546,285.5227,67.98146,0.1389539,59.12135,0,0,247.7565
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,57.73599,57.73599,0,-1,0,57.73599,0,0,7.105427E-15,0,0,60.77473,57.73599,0,0,141.7524,191.1811,0,60.77473,-60.77473,221.4605,52.72859,0.1389539,63.50959,0,0,191.1811
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.846428,4.846428,0,-1,0,4.846428,0,0,0,0,0,5.101503,4.846428,0,0,209.2799,130.4063,0,5.101503,-5.101503,216.0831,51.44825,0.1389539,5.33107,0,0,130.4063
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,12.0847,12.0847,0,-1,0,12.0847,0,0,0,0,0,12.72073,12.0847,0,0,214.9482,125.3048,0,12.72073,-12.72073,202.6742,48.25567,0.1389539,13.29317,0,0,125.3048
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,4.164689,4.164689,0,-1,0,4.164689,0,0,8.881784E-16,0,0,4.383883,4.164689,0,0,229.0824,112.5841,0,4.383883,-4.383883,198.0532,47.15543,0.1389539,4.581157,0,0,112.5841
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,77.41929,68.7,0,-1,0,68.7,0,0,8.719293,16.46122,0,72.31579,68.7,0,0,233.9533,108.2002,0,72.31579,-72.31579,121.8257,29.00606,0.1389539,85.16122,0,0,108.2002
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,57.75257,34.09021,0,-1,0,34.09021,0,0,23.66236,29.43762,0,35.88443,34.09021,0,0,314.3042,35.88443,0,35.88443,-35.88443,84.00017,20,0.1389539,63.52783,0,0,35.88443
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,15.50856,0,0,-1,0,0,0,0,15.50856,17.05942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389539,17.05942,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,44.64031,0,0,-1,0,0,0,0,44.64031,49.10434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1389539,49.10434,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,64.64773,64.64773,81,0,22.761,64.64773,0,0,0,0,0,0,0,16.35227,15.53466,354.1758,0,15.53466,0,15.53466,98.73764,23.50891,0.1390436,71.1125,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,14.09883,14.09883,81,0,22.761,14.09883,0,0,0,0,0,0,0,66.90117,63.55611,338.6411,13.98119,63.55611,0,63.55611,159.0323,37.86475,0.1393461,15.50871,0,81,13.98119
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,275.0851,71.18169,92.33073,0,92.33073,246.6249,58.72009,0.1394109,0,18.90458,81,94.81242
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,31.65262,31.65262,81,0,22.761,31.65262,164.0078,0,0,0,51.91275,0,0,49.34738,46.88001,182.7543,154.2793,98.79276,0,98.79276,340.3479,81.03506,0.1395313,34.81788,41.5302,81,206.1921
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,1.2481,0,0,85.20966,0,0,0,0,83.96156,243.1928,83.96156,0,83.96156,420.0009,100,0.1391056,0,68.16772,0,328.4025
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,113.2375,113.2375,44.53754,0,13.536,113.2375,101.1035,42.1713,0,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,124.5613,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,28.20934,28.20934,0,-1,0,28.20934,351.8697,69.56607,0,0,99.26012,29.69404,28.20934,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,31.03028,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,20.15361,20.15361,0,0,0,20.15361,406.942,60.79918,0,0,82.0135,21.21432,20.15361,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,22.16897,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,48.30419,48.30419,0,0,0,48.30419,111.4197,2.973862,0,0,53.82038,50.84652,48.30419,0,0,0,318.7582,0,0,0,420.0009,100,0.1391056,53.13461,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,24.01872,24.01872,0,0,0,24.01872,97.0194,0,0,0,23.30282,25.28286,24.01872,0,0,0,318.7582,0,1.980044,-1.980044,417.9137,99.50306,0.1391056,26.42059,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.866709,3.866709,0,0,0,3.866709,100.6971,0,4.440892E-16,0,3.893663,4.07022,3.866709,0,0,2.200049,316.7782,0,0.1765562,-0.1765562,417.7276,99.45875,0.1391056,4.253379,3.114931,0,320.6718
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,93.56245,68.7,0,-1,0,68.7,0,0,24.86244,34.21869,0,72.31579,68.7,0,0,2.396223,316.6016,0,72.31579,-72.31579,341.5001,81.30937,0.1391056,102.9187,0,0,316.6016
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,72.14812,68.7,0,-1,0,68.7,0,0,3.448115,10.66293,0,72.31579,68.7,0,0,82.7471,244.2858,0,72.31579,-72.31579,265.2725,63.16,0.1391056,79.36293,0,0,244.2858
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,8.882933,8.882933,0,-1,0,8.882933,0,0,1.776357E-15,0,0,9.350455,8.882933,0,0,163.098,171.97,0,9.350455,-9.350455,255.4163,60.81327,0.1391056,9.771225,0,0,171.97
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,42.80775,42.80775,0,-1,0,42.80775,0,0,7.105427E-15,0,0,45.06079,42.80775,0,0,173.4874,162.6196,0,45.06079,-45.06079,207.918,49.50419,0.1391056,47.08853,0,0,162.6196
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,27.71105,27.71105,0,-1,0,27.71105,0,0,3.552714E-15,0,0,29.16953,27.71105,0,0,223.5549,117.5588,0,29.16953,-29.16953,177.1706,42.1834,0.1391056,30.48215,0,0,117.5588
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,23.70794,23.70794,0,-1,0,23.70794,0,0,0,0,0,24.95573,23.70794,0,0,255.9655,88.38927,0,24.95573,-24.95573,150.865,35.92017,0.1391056,26.07874,0,0,88.38927
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,8.358682,8.358682,0,-1,0,8.358682,0,0,1.776357E-15,0,0,8.798613,8.358682,0,0,283.6941,63.43354,0,8.798613,-8.798613,141.5904,33.71194,0.1391056,9.194551,0,0,63.43354
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,31.7989,31.7989,0,-1,0,31.7989,0,0,3.552714E-15,0,0,33.47252,31.7989,0,0,293.4703,54.63493,0,33.47252,-33.47252,106.3073,25.31121,0.1391056,34.97879,0,0,54.63493
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.91561,20.10429,0,-1,0,20.10429,0,0,10.81132,13.90288,0,21.16241,20.10429,0,0,330.662,21.16241,0,21.16241,-21.16241,84.00017,20,0.1391056,34.00717,0,0,21.16241
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,14.28646,0,0,-1,0,0,0,0,14.28646,15.7151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391056,15.7151,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,45.13309,45.13309,81,0,22.761,45.13309,0,0,0,0,0,0,0,35.86691,34.07356,354.1758,0,34.07356,0,34.07356,116.3252,27.69642,0.1392995,49.6464,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,19.49997,19.49997,81,0,22.761,19.49997,0,0,0,0,0,0,0,61.50003,58.42503,320.1022,30.6662,58.42503,0,58.42503,171.752,40.89326,0.1396232,21.44997,0,81,30.6662
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,17.5608,17.5608,81,0,22.761,17.5608,119.938,-7.105427E-15,0,0,21.06208,0,0,63.4392,60.26724,261.6772,83.24873,81.32932,0,81.32932,248.9078,59.26364,0.1398299,19.31688,16.84966,81,104.3108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,45.46183,45.46183,81,0,22.761,45.46183,121.4601,0,0,0,55.21798,0,0,35.53817,33.76126,180.3479,156.4451,88.97924,0,88.97924,333.3209,79.36196,0.1399967,50.00802,44.17439,81,211.6631
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,26.54655,26.54655,0,-1,0,26.54655,296.2206,0,0,0,78.63632,27.94373,26.54655,0,0,91.36867,236.5264,50.69259,0,50.69259,381.4121,90.81223,0.1397417,29.2012,62.90906,0,315.1628
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,53.00267,53.00267,0,0,0,53.00267,196.9518,7.921338,0,0,104.3897,55.79229,53.00267,0,0,40.67608,282.1497,40.67608,0,40.67608,420.0009,100,0.1395378,58.30294,83.51176,0,386.5395
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,30.86385,30.86385,0,0,0,30.86385,353.5321,76.62537,0,0,109.1136,32.48827,30.86385,0,0,0,318.7582,0,0,0,420.0009,100,0.1395378,33.95024,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,103.5552,103.5552,34.85515,0,11.08635,103.5552,98.74685,29.94166,0,0,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1395378,113.9107,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,15.01986,15.01986,0,0,0,15.01986,808.0312,105.5548,0,0,121.3652,15.81038,15.01986,0,0,0,318.7582,0,0,0,420.0009,100,0.1395378,16.52185,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,52.53828,52.53828,0,-1,0,52.53828,208.9878,54.49514,0,0,109.7986,55.30346,52.53828,0,0,0,318.7582,0,0,0,420.0009,100,0.1395378,57.79211,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,64.77612,64.77612,20.25,0,7.39125,64.77612,121.443,31.79644,0,0,78.66604,46.8696,44.52612,0,0,0,318.7582,0,0,0,420.0009,100,0.1395378,71.25374,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,56.41676,56.41676,0,0,0,56.41676,104.2517,0,0,0,58.81544,59.38606,56.41676,0,0,0,318.7582,0,0.5706189,-0.5706189,419.3994,99.85679,0.1395378,62.05844,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,73.12275,73.12275,39.58511,0,12.28303,73.12275,49.14585,0,0,0,35.9368,35.30278,33.53764,0,0,0.634021,318.1876,0.634021,0,0.634021,420.0009,100,0.1395407,80.43503,28.74944,81,354.1244
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,55.14685,55.14685,0,0,0,55.14685,8.188869,0,0,0,4.515903,58.04932,55.14685,0,0,0,318.7582,0,53.53341,-53.53341,363.5717,86.56451,0.1395407,60.66154,3.612723,0,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,144.4987,68.7,0,-1,0,68.7,0,0,75.79865,90.24852,0,72.31579,68.7,0,0,59.48157,265.2248,0,72.31579,-72.31579,287.3441,68.41513,0.1395407,158.9485,0,0,265.2248
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,112.1413,68.7,0,-1,0,68.7,0,0,43.44128,54.65541,0,72.31579,68.7,0,0,139.8324,192.909,0,72.31579,-72.31579,211.1166,50.26575,0.1395407,123.3554,0,0,192.909
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,61.71132,61.71132,0,-1,0,61.71132,0,0,7.105427E-15,0,0,64.95928,61.71132,0,0,220.1833,120.5932,0,64.95928,-64.95928,142.6435,33.96267,0.1395407,67.88245,0,0,120.5932
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,52.5848,52.5848,0,-1,0,52.5848,0,0,7.105427E-15,4.991024,0,55.35242,52.5848,0,0,292.3603,55.63395,0,55.35242,-55.35242,84.29693,20.07066,0.1395407,57.84328,0,0,55.63395
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,31.24135,0.2674562,0,-1,0,0.2674562,0,0,30.9739,34.09803,0,0.2815329,0.2674562,0,0,353.863,0.2815329,0,0.2815329,-0.2815329,84.00017,20,0.1395407,34.36549,0,0,0.2815329
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,53.87249,0,0,-1,0,0,0,0,53.87249,59.25974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395407,59.25974,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,18.37519,0,0,-1,0,0,0,0,18.37519,20.21271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395407,20.21271,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,34.91861,0,0,-1,0,0,0,0,34.91861,38.41047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395407,38.41047,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,43.24162,0,0,-1,0,0,0,0,43.24162,47.56578,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395407,47.56578,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,11.27078,0,0,-1,0,0,0,0,11.27078,12.39786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395407,12.39786,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.89811,28.89811,81,0,22.761,28.89811,0,0,0,0,0,0,0,52.10189,49.4968,354.1758,0,49.4968,0,49.4968,130.957,31.18016,0.1398179,31.78792,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,5.004508,5.004508,77.3203,0,21.83004,5.004508,0,0,0,0,0,0,0,72.31579,68.7,304.679,44.54712,68.7,0,68.7,196.1315,46.69788,0.1400479,5.504959,0,81,44.54712
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,23.83755,23.83755,81,0,22.761,23.83755,70.13271,0,0,0,16.71791,0,0,57.16245,54.30433,235.979,106.3771,71.02225,0,71.02225,263.5091,62.74014,0.140302,26.2213,13.37433,81,123.095
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,51.78445,51.78445,81,0,22.761,51.78445,89.14145,0,0,0,46.16142,0,0,29.21554,27.75477,164.9568,170.2971,73.91618,0,73.91618,333.6322,79.43607,0.1405403,56.9629,36.92913,81,216.4586
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,59.44044,59.44044,0,-1,0,59.44044,106.7188,0,0,0,63.43415,62.56888,59.44044,0,0,91.04058,236.8217,0.8652706,0,0.8652706,334.453,79.63152,0.140536,65.38448,50.74732,0,300.2559
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,11.50891,11.50891,0,0,0,11.50891,647.8187,0,0,0,74.55686,12.11464,11.50891,0,0,90.17531,237.6004,62.44222,0,62.44222,393.6909,93.73575,0.1402248,12.6598,59.64549,0,312.1573
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,29.78398,29.78398,0,0,0,29.78398,248.8947,15.0461,0,0,74.13074,31.35156,29.78398,0,0,27.73309,293.7984,27.73309,0,27.73309,420.0009,100,0.1400871,32.76238,59.3046,0,367.9292
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,59.00644,59.00644,0,0,0,59.00644,53.60962,0,7.105427E-15,0,31.63313,62.11204,59.00644,0,0,0,318.7582,0,30.47892,-30.47892,387.8732,92.35059,0.1400871,64.90708,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,48.2677,0,0,82.13316,0,0,0,0,33.86546,288.2793,33.86546,0,33.86546,420.0009,100,0.1399192,0,65.70653,0,370.4125
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,28.71166,28.71166,0,-1,0,28.71166,212.1303,30.68334,0,0,60.90614,30.2228,28.71166,0,0,0,318.7582,0,0,0,420.0009,100,0.1399192,31.58282,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,7.871669,7.871669,0,0,0,7.871669,760.2496,51.55836,0,0,59.84433,8.285967,7.871669,0,0,0,318.7582,0,0,0,420.0009,100,0.1399192,8.658835,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399192,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,20.67984,20.67984,0,0,0,20.67984,95.85189,0,0,0,19.82202,21.76825,20.67984,0,0,0,318.7582,0,1.946235,-1.946235,417.9493,99.51154,0.1399192,22.74782,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,57.06301,57.06301,0,0,0,57.06301,9.436905,0,7.105427E-15,0,5.384983,60.06633,57.06301,0,0,2.162483,316.812,0,54.68135,-54.68135,360.3101,85.78796,0.1399192,62.76932,4.307986,0,322.197
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,29.5004,29.5004,0,-1,0,29.5004,0,0,3.552714E-15,0,0,31.05305,29.5004,0,0,62.91954,262.1306,0,31.05305,-31.05305,327.5773,77.99445,0.1399192,32.45044,0,0,262.1306
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,12.2747,12.2747,0,-1,0,12.2747,0,0,0,0,0,12.92074,12.2747,0,0,97.42293,231.0776,0,12.92074,-12.92074,313.9577,74.75168,0.1399192,13.50217,0,0,231.0776
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,115.6875,68.7,0,-1,0,68.7,0,0,46.9875,58.55624,0,72.31579,68.7,0,0,111.7793,218.1568,0,72.31579,-72.31579,237.7301,56.6023,0.1399192,127.2562,0,0,218.1568
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1302,145.8411,0,0,0,237.7301,56.6023,0.1399192,0,0,0,145.8411
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,39.84962,39.84962,0,-1,0,39.84962,0,0,0,0,0,41.94697,39.84962,0,0,192.1302,145.8411,0,41.94697,-41.94697,193.5141,46.07471,0.1399192,43.83459,0,0,145.8411
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7379,103.8941,0,0,0,193.5141,46.07471,0.1399192,0,0,0,103.8941
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,9.070276,9.070276,0,-1,0,9.070276,0,0,1.776357E-15,0,0,9.547659,9.070276,0,0,238.7379,103.8941,0,9.547659,-9.547659,183.45,43.67849,0.1399192,9.977304,0,0,103.8941
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,38.98658,38.98658,0,-1,0,38.98658,0,0,7.105427E-15,0,0,41.03851,38.98658,0,0,249.3465,94.34643,0,41.03851,-41.03851,140.1917,33.37889,0.1399192,42.88524,0,0,94.34643
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,56.65881,50.64252,0,-1,0,50.64252,0,0,6.016288,11.68217,0,53.30791,50.64252,0,0,294.9448,53.30791,0,53.30791,-53.30791,84.00017,20,0.1399192,62.32469,0,0,53.30791
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,12.01785,0,0,-1,0,0,0,0,12.01785,13.21964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399192,13.21964,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,33.44534,33.44534,81,0,22.761,33.44534,0,0,0,0,0,0,0,47.55466,45.17693,354.1758,0,45.17693,0,45.17693,126.8588,30.20441,0.1401681,36.78988,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.45224,3.45224,75.76803,0,21.43731,3.45224,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,308.9989,40.65923,68.7,0,68.7,192.0333,45.72213,0.1403788,3.797465,0,81,40.65923
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,240.2989,102.4892,79.57635,0,79.57635,267.5261,63.69655,0.1405006,0,8.701081,81,113.3656
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,31.72986,31.72986,81,0,22.761,31.72986,29.176,0,0,0,9.257504,0,0,49.27014,46.80663,160.7225,174.108,56.06414,0,56.06414,320.7132,76.36012,0.1407968,34.90285,7.406003,81,183.3654
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,104.6584,224.5657,23.18074,0,23.18074,342.7043,81.59611,0.1406824,0,18.54459,0,247.7464
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,97.95544,97.95544,81,0,22.761,97.95544,48.55792,0,0,0,47.56512,17.84783,16.95543,0,0,81.47765,245.4283,29.7173,0,29.7173,370.8967,88.30855,0.1408139,107.751,38.0521,81,292.9935
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,95.47092,95.47092,81,0,22.761,95.47092,51.75299,0,0,0,49.40905,15.23254,14.47092,0,0,51.76035,272.1739,34.17651,0,34.17651,403.3193,96.02822,0.1409647,105.018,39.52724,81,321.5829
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,67.21953,67.21953,42.72062,0,13.07632,67.21953,64.52317,0,0,0,43.37217,25.78832,24.49891,0,0,17.58385,302.9328,17.58385,0,17.58385,420.0009,100,0.1410422,73.94147,34.69773,81,346.3049
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,118.0081,118.0081,49.30813,0,14.74296,118.0081,63.13297,2.186241,0,0,74.50203,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410422,129.8089,59.60162,81,393.2603
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,23.97371,23.97371,0,-1,0,23.97371,184.1987,18.92378,0,0,44.15926,25.23549,23.97371,0,0,0,318.7582,0,0,0,420.0009,100,0.1410422,26.37108,35.32741,0,362.9175
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,46.97618,46.97618,0,0,0,46.97618,67.36446,0,0,0,31.64525,49.44861,46.97618,0,0,0,318.7582,0,17.80336,-17.80336,401.2345,95.53182,0.1410422,51.6738,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,15.25623,15.25623,0,0,0,15.25623,59.41312,0,0,0,9.064202,16.05919,15.25623,0,0,19.78151,300.9549,0,6.994986,-6.994986,393.8611,93.77626,0.1410422,16.78185,7.251362,0,310.0191
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,60.35766,60.35766,0,0,0,60.35766,16.90171,0,7.105427E-15,0,10.20148,63.53438,60.35766,0,0,27.55371,293.9599,0,53.3329,-53.3329,337.6433,80.3911,0.1410422,66.39343,8.161182,0,304.1613
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,35.01011,35.01011,0,0,0,35.01011,14.67484,0,0,0,5.137678,36.85275,35.01011,0,0,86.8125,240.627,0,31.71507,-31.71507,304.2126,72.43143,0.1410422,38.51112,4.110142,0,245.7646
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,17.38847,17.38847,0,-1,0,17.38847,0,0,3.552714E-15,0,0,18.30366,17.38847,0,0,122.0515,208.9119,0,18.30366,-18.30366,284.9189,67.8377,0.1410422,19.12732,0,0,208.9119
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,48.83083,48.83083,0,-1,0,48.83083,0,0,0,0,0,51.40088,48.83083,0,0,142.3889,190.6082,0,51.40088,-51.40088,230.7376,54.93742,0.1410422,53.71392,0,0,190.6082
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,35.02891,35.02891,0,-1,0,35.02891,0,0,7.105427E-15,0,0,36.87254,35.02891,0,0,199.5009,139.2074,0,36.87254,-36.87254,191.8705,45.68337,0.1410422,38.5318,0,0,139.2074
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,42.68887,42.68887,0,-1,0,42.68887,0,0,0,0,0,44.93565,42.68887,0,0,240.4704,102.3348,0,44.93565,-44.93565,144.5042,34.4057,0.1410422,46.95775,0,0,102.3348
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,84.9984,54.52922,0,-1,0,54.52922,0,0,30.46917,38.96901,0,57.39918,54.52922,0,0,290.3989,57.39918,0,57.39918,-57.39918,84.00017,20,0.1410422,93.49824,0,0,57.39918
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,32.94216,0,0,-1,0,0,0,0,32.94216,36.23637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410422,36.23637,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,20.77411,0,0,-1,0,0,0,0,20.77411,22.85152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410422,22.85152,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,26.0164,0,0,-1,0,0,0,0,26.0164,28.61803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410422,28.61803,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410422,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.269063,0,0,-1,0,0,0,0,3.269063,3.59597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410422,3.59597,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410422,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.08982,29.08982,81,0,22.761,29.08982,0,0,0,0,0,0,0,51.91018,49.31467,354.1758,0,49.31467,0,49.31467,130.7842,31.13903,0.1413087,31.9988,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.609893,4.609893,76.92568,0,21.7302,4.609893,317.0536,0,0,0,14.61584,0,0,72.31579,68.7,304.8611,44.3832,83.31583,0,83.31583,209.8245,49.95812,0.1414533,5.070883,11.69267,81,58.99904
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,221.5453,119.3675,96.48435,0,96.48435,301.3576,71.75167,0.1414876,0,22.22748,81,147.1518
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,5.605788,5.605788,0,-1,0,5.605788,618.3845,0,0,0,34.66532,5.900829,5.605788,0,0,125.0609,206.2034,28.76449,0,28.76449,328.646,78.24889,0.1413466,6.166367,27.73226,0,240.8687
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,40.29648,40.29648,0,0,0,40.29648,152.748,0,0,0,61.55207,42.41735,40.29648,0,0,96.29646,232.0914,19.13472,0,19.13472,346.7988,82.57098,0.141253,44.32613,49.24165,0,293.6435
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,61.07168,61.07168,0,0,0,61.07168,128.7831,0,0,0,78.65001,64.28598,61.07168,0,0,77.16174,249.3127,14.36403,0,14.36403,360.4257,85.81548,0.1411828,67.17885,62.92001,0,327.9627
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,31.0612,31.0612,0,0,0,31.0612,266.6903,0,0,0,82.83723,32.69601,31.0612,0,0,62.7977,262.2403,50.14122,0,50.14122,407.9939,97.1412,0.1409384,34.16732,66.26978,0,345.0775
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,76.14804,0,0,88.80451,0,0,0,0,12.65647,307.3674,12.65647,0,12.65647,420.0009,100,0.1408768,0,71.04361,0,396.1719
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,70.18821,68.7,0,-1,0,68.7,58.65902,0,1.488209,8.50703,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1408768,77.20703,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,100.171,100.171,81,0,22.761,100.171,35.06286,0,0,0,35.12282,20.17999,19.171,0,0,35.57449,286.7412,14.94282,0,14.94282,400.4279,95.33979,0.1409418,110.1881,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,94.07262,94.07262,64.63956,0,18.62181,94.07262,54.86595,1.421085E-14,0,0,51.61384,30.98217,29.43307,0,0,20.63167,300.1897,20.63167,0,20.63167,420.0009,100,0.1410315,103.4799,41.29107,81,351.8036
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410315,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410315,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,42.37069,42.37069,0,-1,0,42.37069,0,0,7.105427E-15,0,0,44.60072,42.37069,0,0,0,318.7582,0,44.60072,-44.60072,372.9875,88.80638,0.1410315,46.60775,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,74.22808,68.7,0,-1,0,68.7,0,0,5.52808,12.95089,0,72.31579,68.7,0,0,49.55636,274.1575,0,72.31579,-72.31579,296.76,70.65701,0.1410315,81.65089,0,0,274.1575
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,75.20099,68.7,0,-1,0,68.7,0,0,6.500989,14.02109,0,72.31579,68.7,0,0,129.9072,201.8417,0,72.31579,-72.31579,220.5325,52.50763,0.1410315,82.72108,0,0,201.8417
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,23.83164,23.83164,0,-1,0,23.83164,0,0,3.552714E-15,0,0,25.08594,23.83164,0,0,210.2581,129.5259,0,25.08594,-25.08594,194.0896,46.21171,0.1410315,26.21481,0,0,129.5259
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.1314,104.44,0,0,0,194.0896,46.21171,0.1410315,0,0,0,104.44
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,58.67919,58.67919,0,-1,0,58.67919,0,0,0,0,0,61.76757,58.67919,0,0,238.1314,104.44,0,61.76757,-61.76757,128.9809,30.70966,0.1410315,64.54711,0,0,104.44
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,59.22264,40.5388,0,-1,0,40.5388,0,0,18.68385,24.60611,0,42.67242,40.5388,0,0,306.762,42.67242,0,42.67242,-42.67242,84.00017,20,0.1410315,65.14491,0,0,42.67242
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410315,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.31316,0,0,-1,0,0,0,0,29.31316,32.24448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410315,32.24448,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,65.52348,0,0,-1,0,0,0,0,65.52348,72.07582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410315,72.07582,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,10.902,10.902,81,0,22.761,10.902,0,0,0,0,0,0,0,70.098,66.5931,354.1758,0,66.5931,0,66.5931,147.1759,35.04182,0.1412959,11.9922,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,25.72284,25.72284,81,0,22.761,25.72284,0,0,0,0,0,0,0,55.27716,52.5133,287.5827,59.93379,52.5133,0,52.5133,196.9944,46.90334,0.1415747,28.29512,0,81,59.93379
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,83.5547,83.5547,81,0,22.761,83.5547,22.4524,0,0,0,18.76003,2.68915,2.554692,0,0,235.0694,107.1958,16.07088,0,16.07088,212.2406,50.53337,0.1416439,91.91016,15.00802,81,125.9558
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,11.71128,11.71128,81,0,22.761,11.71128,371.491,0,0,0,43.50637,0,0,69.28872,65.82428,218.9985,121.6596,109.3307,0,109.3307,315.9608,75.2286,0.1416983,12.88241,34.8051,81,165.1659
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,121.5837,68.7,0,-1,0,68.7,124.9202,0,52.88374,65.04211,85.82021,72.31579,68.7,0,0,109.6679,220.0571,13.50441,0,13.50441,328.7722,78.27893,0.1416329,133.7421,68.65616,0,305.8773
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,25.11059,25.11059,0,0,0,25.11059,353.2272,0,0,0,88.69743,26.4322,25.11059,0,0,96.16346,232.2111,62.26523,0,62.26523,387.8422,92.34319,0.1413322,27.62165,70.95795,0,320.9085
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,83.08387,83.08387,81,0,22.761,83.08387,39.07917,0,0,0,32.46849,2.193549,2.083872,0,0,33.89823,288.2498,30.27494,0,30.27494,416.5635,99.18159,0.1414618,91.39226,25.97479,81,320.7183
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,61.39915,61.39915,0,0,0,61.39915,124.8543,8.405511,0,0,76.65948,64.63068,61.39915,0,0,3.623287,315.4973,3.623287,0,3.623287,420.0009,100,0.1414444,67.53906,61.32758,0,392.1567
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,47.60743,47.60743,0,0,0,47.60743,210.9438,50.31186,0,0,100.4249,50.11309,47.60743,0,0,0,318.7582,0,0,0,420.0009,100,0.1414444,52.36818,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,19.48767,19.48767,0,-1,0,19.48767,392.305,55.93777,0,0,76.45111,20.51334,19.48767,0,0,0,318.7582,0,0,0,420.0009,100,0.1414444,21.43644,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,52.70152,52.70152,0,0,0,52.70152,119.4813,7.493154,0,0,62.96843,55.47528,52.70152,0,0,0,318.7582,0,0,0,420.0009,100,0.1414444,57.97167,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,46.32082,46.32082,0,0,0,46.32082,54.2757,0,7.105427E-15,0,25.14094,48.75875,46.32082,0,0,0,318.7582,0,23.61781,-23.61781,395.1055,94.07255,0.1414444,50.9529,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,83.67841,83.67841,81,0,22.761,83.67841,26.26897,0,0,0,21.98146,2.819377,2.678408,0,0,26.24201,295.1404,19.16208,0,19.16208,413.2842,98.40081,0.1415263,92.04625,17.58517,81,317.1219
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,69.26969,69.26969,72.29501,0,20.55864,69.26969,5.623496,0,0,0,3.895378,0,0,3.025323,2.874057,7.079929,312.3863,6.769435,0,6.769435,419.7063,99.92986,0.141558,76.19666,3.116303,81,316.2817
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,56.07158,56.07158,0,-1,0,56.07158,0,0,0,0,0,59.02271,56.07158,0,0,0.3104937,318.4788,0,59.02271,-59.02271,357.4909,85.11671,0.141558,61.67873,0,0,318.4788
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,104.4171,68.7,0,-1,0,68.7,0,0,35.71709,46.1588,0,72.31579,68.7,0,0,65.89128,259.4561,0,72.31579,-72.31579,281.2633,66.96733,0.141558,114.8588,0,0,259.4561
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,49.12094,49.12094,0,-1,0,49.12094,0,0,7.105427E-15,0,0,51.70625,49.12094,0,0,146.2422,187.1403,0,51.70625,-51.70625,226.7602,53.99041,0.141558,54.03303,0,0,187.1403
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,13.94774,13.94774,0,-1,0,13.94774,0,0,1.776357E-15,0,0,14.68183,13.94774,0,0,203.6936,135.434,0,14.68183,-14.68183,211.2842,50.30565,0.141558,15.34251,0,0,135.434
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,51.88916,51.88916,0,-1,0,51.88916,0,0,7.105427E-15,0,0,54.62017,51.88916,0,0,220.0067,120.7522,0,54.62017,-54.62017,153.7094,36.59742,0.141558,57.07808,0,0,120.7522
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.6958,66.13203,0,0,0,153.7094,36.59742,0.141558,0,0,0,66.13203
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,28.23298,28.23298,0,-1,0,28.23298,0,0,3.552714E-15,0,0,29.71893,28.23298,0,0,280.6958,66.13203,0,29.71893,-29.71893,122.3829,29.13874,0.141558,31.05628,0,0,66.13203
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7168,36.41311,0,0,0,122.3829,29.13874,0.141558,0,0,0,36.41311
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.06046,30.06046,0,-1,0,30.06046,0,0,3.552714E-15,0,0,31.64259,30.06046,0,0,313.7168,36.41311,0,31.64259,-31.64259,89.02873,21.19728,0.141558,33.06651,0,0,36.41311
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.8752,4.770513,0,0,0,89.02873,21.19728,0.141558,0,0,0,4.770513
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02469407,0.02469407,0,0,0,0.02469407,0,0,3.469447E-18,0,0,0.02599376,0.02469407,0,0,348.8752,4.770513,0,0.02599376,-0.02599376,89.00133,21.19075,0.141558,0.02716348,0,0,4.770513
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,14.92969,14.92969,81,0,22.761,14.92969,0,0,0,0,0,0,0,66.07031,62.76679,348.9041,4.744519,62.76679,0,62.76679,148.5471,35.36829,0.1418362,16.42266,0,81,4.744519
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,13.32452,13.32452,81,0,22.761,13.32452,46.9588,0,0,0,6.257032,0,0,67.67548,64.29171,286.1373,61.23463,70.54874,0,70.54874,215.4756,51.3036,0.1420758,14.65697,5.005626,81,67.49167
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,215.5886,124.7285,100.0459,0,100.0459,310.3874,73.90162,0.14209,0,25.07671,81,156.0744
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,115.5427,214.7698,48.16969,0,48.16969,356.0852,84.78202,0.1418593,0,38.53576,0,262.9395
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,18.32335,18.32335,0,0,0,18.32335,344.4071,0,0,0,63.10692,19.28773,18.32335,0,0,67.373,258.1225,43.81919,0,43.81919,397.6557,94.67975,0.1416501,20.15568,50.48554,0,321.2294
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,22.81002,22.81002,0,0,0,22.81002,265.8005,13.06479,0,0,60.62915,24.01055,22.81002,0,0,23.55382,297.5598,23.55382,0,23.55382,420.0009,100,0.1415379,25.09102,48.50332,0,358.1889
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415379,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,35.4083,35.4083,0,0,0,35.4083,166.1567,21.56135,0,0,58.83325,37.2719,35.4083,0,0,0,318.7582,0,0,0,420.0009,100,0.1415379,38.94913,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,112.3483,68.7,0,-1,0,68.7,106.7022,0.9886237,43.64832,54.88316,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1415379,123.5832,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,57.02976,57.02976,0,0,0,57.02976,65.05898,7.105427E-15,0,0,37.10299,60.03133,57.02976,0,0,0,318.7582,0,22.92834,-22.92834,395.8322,94.24558,0.1415379,62.73274,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,117.459,117.459,81,0,22.761,117.459,34.28761,0,0,0,40.27387,38.37788,36.45899,0,0,25.47594,295.8299,1.895991,0,1.895991,397.631,94.67384,0.1415459,129.2049,32.2191,81,336.1038
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,43.464,43.464,0,0,0,43.464,35.54892,0,7.105427E-15,0,15.45098,45.75158,43.464,0,0,23.57995,297.5363,0,30.3006,-30.3006,365.6913,87.06918,0.1415459,47.81041,12.36079,0,312.9872
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,75.39275,75.39275,81,0,22.761,75.39275,5.618581,0,0,0,4.236003,0,0,5.607253,5.32689,57.24728,267.2357,9.562893,0,9.562893,374.7635,89.22922,0.1415914,82.93202,3.388802,81,271.4717
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,35.05519,35.05519,0,-1,0,35.05519,0,0,0,0,0,36.9002,35.05519,0,0,47.68439,275.8423,0,36.9002,-36.9002,335.8672,79.96823,0.1415914,38.56071,0,0,275.8423
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,36.5469,36.5469,0,-1,0,36.5469,0,0,7.105427E-15,0,0,38.47042,36.5469,0,0,88.68461,238.9421,0,38.47042,-38.47042,295.3159,70.31316,0.1415914,40.20159,0,0,238.9421
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,6.69112,6.69112,0,-1,0,6.69112,0,0,8.881784E-16,0,0,7.043284,6.69112,0,0,131.4295,200.4716,0,7.043284,-7.043284,287.8916,68.54548,0.1415914,7.360232,0,0,200.4716
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,55.57787,55.57787,0,-1,0,55.57787,0,0,7.105427E-15,0,0,58.50303,55.57787,0,0,139.2554,193.4284,0,58.50303,-58.50303,226.224,53.86274,0.1415914,61.13566,0,0,193.4284
