Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,14.0343,14.0343,0,-1,0,14.0343,0,0,1.776357E-15,0,0,14.77295,14.0343,0,0,204.2588,134.9253,0,14.77295,-14.77295,210.6519,50.15512,0.1415914,15.43773,0,0,134.9253
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,62.02777,62.02777,0,-1,0,62.02777,0,0,0,0,0,65.29239,62.02777,0,0,220.6731,120.1524,0,65.29239,-65.29239,141.8277,33.76843,0.1415914,68.23055,0,0,120.1524
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,66.2263,52.117,0,-1,0,52.117,0,0,14.1093,20.73193,0,54.86,52.117,0,0,293.2202,54.86,0,54.86,-54.86,84.00017,20,0.1415914,72.84894,0,0,54.86
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,72.81122,0,0,-1,0,0,0,0,72.81122,80.09234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415914,80.09234,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,35.71489,0,0,-1,0,0,0,0,35.71489,39.28638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415914,39.28638,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,7.566004,0,0,-1,0,0,0,0,7.566004,8.322605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1415914,8.322605,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,13.40701,13.40701,81,0,22.761,13.40701,0,0,0,0,0,0,0,67.59299,64.21334,354.1758,0,64.21334,0,64.21334,144.9183,34.50429,0.1418593,14.74771,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,38.57309,38.57309,81,0,22.761,38.57309,0,0,0,0,0,0,0,42.42691,40.30556,289.9625,57.79201,40.30556,0,40.30556,183.1555,43.60837,0.1420673,42.4304,0,81,57.79201
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,66.0175,66.0175,81,0,22.761,66.0175,5.481236,0,0,0,3.618575,0,0,14.9825,14.23337,249.6569,94.06702,17.85195,0,17.85195,200.0914,47.64071,0.1421557,72.61925,2.89486,81,97.68559
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,88.34113,88.34113,81,0,22.761,88.34113,8.868272,0,0,0,7.834332,7.727503,7.341128,0,0,231.8049,110.1338,0.1068283,0,0.1068283,200.1927,47.66483,0.1421562,97.17524,6.267465,81,117.9681
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,22.50105,22.50105,0,-1,0,22.50105,101.3396,0,0,0,22.80248,23.68532,22.50105,0,0,231.6981,110.2299,0,0.8828368,-0.8828368,199.2621,47.44326,0.1421562,24.75116,18.24199,0,133.0324
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,39.56672,39.56672,0,0,0,39.56672,36.67976,0,0,0,14.51298,41.64918,39.56672,0,0,232.679,109.3471,0,27.1362,-27.1362,170.6581,40.63279,0.1421562,43.52339,11.61038,0,123.8601
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,72.16268,72.16268,81,0,22.761,72.16268,68.56658,0,0,0,49.47948,0,0,8.837319,8.395453,262.8304,82.21088,57.87494,0,57.87494,225.563,53.70538,0.1424058,79.37895,39.58358,81,131.6904
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,42.7377,42.7377,81,0,22.761,42.7377,36.09417,0,0,0,15.42582,0,0,38.2623,36.34918,204.9554,134.2983,51.775,0,51.775,274.6811,65.40013,0.1426561,47.01147,12.34066,81,149.7241
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,153.1805,180.8958,74.25623,0,74.25623,345.1268,82.17287,0.1427906,0,4.444983,81,186.4521
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,49.74042,49.74042,0,-1,0,49.74042,14.46286,0,0,0,7.193887,52.35833,49.74042,0,0,78.92422,247.7264,0,45.16445,-45.16445,297.5193,70.83778,0.1427906,54.71446,5.75511,0,254.9203
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,22.78193,22.78193,0,0,0,22.78193,14.64073,0,3.552714E-15,0,3.335441,23.98098,22.78193,0,0,129.1069,202.562,0,20.64554,-20.64554,275.7569,65.65628,0.1427906,25.06013,2.668353,0,205.8974
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,68.866,68.866,81,0,22.761,68.866,10.76934,1.776357E-15,0,0,7.416418,0,0,12.13399,11.52729,152.0464,181.9164,18.94371,0,18.94371,293.7285,69.93522,0.1428799,75.75261,5.933134,81,189.3329
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,133.1027,198.9658,78.59771,0,78.59771,368.2928,87.6886,0.1429929,0,7.918169,81,208.8635
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,44.56752,44.56752,0,0,0,44.56752,9.202657,0,7.105427E-15,0,4.101396,46.91318,44.56752,0,0,54.505,269.7037,0,42.81178,-42.81178,323.1653,76.94396,0.1429929,49.02427,3.281116,0,273.8051
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,9.181456,9.181456,0,-1,0,9.181456,0,0,1.776357E-15,0,0,9.66469,9.181456,0,0,102.0736,226.892,0,9.66469,-9.66469,312.9778,74.51837,0.1429929,10.0996,0,0,226.892
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,25.40311,25.40311,0,-1,0,25.40311,0,0,3.552714E-15,0,0,26.74012,25.40311,0,0,112.8122,217.2272,0,26.74012,-26.74012,284.7912,67.8073,0.1429929,27.94342,0,0,217.2272
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,63.48321,63.48321,0,-1,0,63.48321,0,0,7.105427E-15,1.131531,0,66.82443,63.48321,0,0,142.5234,190.4871,0,66.82443,-66.82443,214.3521,51.03611,0.1429929,69.83153,0,0,190.4871
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,19.76381,19.76381,0,-1,0,19.76381,0,0,3.552714E-15,0,0,20.80401,19.76381,0,0,216.7728,123.6627,0,20.80401,-20.80401,192.4228,45.81485,0.1429929,21.74019,0,0,123.6627
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,25.86752,25.86752,0,-1,0,25.86752,0,0,3.552714E-15,0,0,27.22896,25.86752,0,0,239.8884,102.8587,0,27.22896,-27.22896,163.7209,38.98109,0.1429929,28.45427,0,0,102.8587
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1428,75.62973,0,0,0,163.7209,38.98109,0.1429929,0,0,0,75.62973
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,69.95798,68.7,0,-1,0,68.7,0,0,1.257985,8.253783,0,72.31579,68.7,0,0,270.1428,75.62973,0,72.31579,-72.31579,87.49337,20.83171,0.1429929,76.95378,0,0,75.62973
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,20.35781,3.148244,0,-1,0,3.148244,0,0,17.20956,19.24535,0,3.313941,3.148244,0,0,350.4937,3.313941,0,3.313941,-3.313941,84.00017,20,0.1429929,22.39359,0,0,3.313941
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.12473,0,0,-1,0,0,0,0,39.12473,43.0372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429929,43.0372,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,21.57511,0,0,-1,0,0,0,0,21.57511,23.73262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429929,23.73262,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,30.27542,30.27542,81,0,22.761,30.27542,0,0,0,0,0,0,0,50.72458,48.18835,354.1758,0,48.18835,0,48.18835,129.7157,30.88462,0.1432369,33.30297,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,305.9875,43.36951,68.7,0,68.7,194.8902,46.40233,0.1433954,0,0,81,43.36951
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,115.0376,115.0376,81,0,22.761,115.0376,21.99357,0,0,0,25.30087,35.82905,34.0376,0,0,237.2875,105.1995,0,10.52818,-10.52818,183.7925,43.76004,0.1433954,126.5414,20.2407,81,130.5004
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,143.0695,143.0695,81,0,22.761,143.0695,40.39524,1.421085E-14,0,7.676505,57.79328,65.33636,62.06955,0,0,248.9854,94.67133,0,7.543086,-7.543086,175.8414,41.86692,0.1433954,157.3765,46.23463,81,152.4646
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,11.29236,11.29236,0,-1,0,11.29236,628.5908,0,0,0,70.98273,11.88669,11.29236,0,0,257.3666,87.12825,59.09604,0,59.09604,231.9048,55.21532,0.143116,12.42159,56.78619,0,158.111
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,95.2919,95.2919,81,0,22.761,95.2919,110.3722,0,0,0,105.1757,15.04411,14.2919,0,0,198.2706,140.3147,90.13164,0,90.13164,317.4112,75.57394,0.1431947,104.8211,84.14059,81,245.4904
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,39.28154,39.28154,34.74186,0,11.05769,39.28154,287.4571,0,0,0,112.9176,4.778608,4.539678,0,0,108.139,221.4332,108.139,0,108.139,420.0009,100,0.1428209,43.20969,90.33406,81,334.3507
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,85.60576,85.60576,20.25,0,7.39125,85.60576,123.46,36.89334,0,0,105.6889,68.79553,65.35576,0,0,0,318.7582,0,0,0,420.0009,100,0.1428209,94.16634,84.5511,81,424.4471
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,136.8327,136.8327,68.13267,0,19.50556,136.8327,83.85263,42.422,0,0.8159323,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1428209,150.5159,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,28.56786,28.56786,0,-1,0,28.56786,389.682,81.25238,0,0,111.3238,30.07144,28.56786,0,0,0,318.7582,0,0,0,420.0009,100,0.1428209,31.42465,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,34.00045,34.00045,0,0,0,34.00045,267.0175,54.99723,0,0,90.78718,35.78995,34.00045,0,0,0,318.7582,0,0,0,420.0009,100,0.1428209,37.4005,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,82.90984,82.90984,28.88829,0,9.576737,82.90984,68.5863,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1428209,91.20082,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,15.23934,15.23934,0,0,0,15.23934,168.7799,9.679527,0,0,25.72093,16.04141,15.23934,0,0,0,318.7582,0,0,0,420.0009,100,0.1428209,16.76327,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,22.0602,22.0602,0,0,0,22.0602,14.01139,0,3.552714E-15,0,3.090941,23.22126,22.0602,0,0,0,318.7582,0,20.13032,-20.13032,398.7816,94.94781,0.1428209,24.26622,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,79.35709,68.7,0,-1,0,68.7,0,0,10.65709,18.59279,0,72.31579,68.7,0,0,22.36702,298.6279,0,72.31579,-72.31579,322.5541,76.79844,0.1428209,87.29279,0,0,298.6279
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,80.72265,68.7,0,-1,0,68.7,0,0,12.02264,20.09491,0,72.31579,68.7,0,0,102.7179,226.3121,0,72.31579,-72.31579,246.3266,58.64906,0.1428209,88.79491,0,0,226.3121
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,53.17243,53.17243,0,-1,0,53.17243,0,0,0,0,0,55.97098,53.17243,0,0,183.0688,153.9963,0,55.97098,-55.97098,187.328,44.60181,0.1428209,58.48967,0,0,153.9963
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,69.96057,68.7,0,-1,0,68.7,0,0,1.260574,8.256631,0,72.31579,68.7,0,0,245.2588,98.02534,0,72.31579,-72.31579,111.1004,26.45243,0.1428209,76.95663,0,0,98.02534
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,52.63662,24.42408,0,-1,0,24.42408,0,0,28.21254,33.4762,0,25.70956,24.42408,0,0,325.6096,25.70956,0,25.70956,-25.70956,84.00017,20,0.1428209,57.90028,0,0,25.70956
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,50.98498,0,0,-1,0,0,0,0,50.98498,56.08347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428209,56.08347,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.580866,0,0,-1,0,0,0,0,2.580866,2.838952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428209,2.838952,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,34.5248,0,0,-1,0,0,0,0,34.5248,37.97727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428209,37.97727,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,14.5215,0,0,-1,0,0,0,0,14.5215,15.97365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428209,15.97365,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,67.56841,0,0,-1,0,0,0,0,67.56841,74.32525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428209,74.32525,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,70.77576,70.77576,81,0,22.761,70.77576,0,0,0,0,0,0,0,10.22424,9.713029,354.1758,0,9.713029,0,9.713029,93.21476,22.19394,0.1428696,77.85333,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,344.4628,8.741726,68.7,0,68.7,158.3893,37.71166,0.1430271,0,0,81,8.741726
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.572719,3.572719,75.88851,0,21.46779,3.572719,654.1945,0,0,0,23.37253,0,0,72.31579,68.7,275.7628,70.57172,92.07253,0,92.07253,245.737,58.50869,0.1431076,3.929991,18.69802,81,93.94426
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,51.15049,51.15049,81,0,22.761,51.15049,95.53406,0,0,0,48.86614,0,0,29.84951,28.35703,183.6902,153.437,77.22318,0,77.22318,318.9973,75.95159,0.1433035,56.26554,39.09291,81,202.3031
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,106.4671,222.9379,81.59956,0,81.59956,396.4095,94.38301,0.1429245,0,65.27964,0,304.5374
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,63.8366,63.8366,20.25,0,7.39125,63.8366,156.9679,29.45482,0,0,100.203,45.88063,43.5866,0,0,24.86752,296.3775,24.86752,0,24.86752,420.0009,100,0.1428094,70.22026,80.16238,81,396.5804
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,26.60145,26.60145,0,0,0,26.60145,450.4184,91.81629,0,0,119.8178,28.00152,26.60145,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,29.26159,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,68.95001,68.95001,20.25,0,7.39125,68.95001,160.8721,59.65813,0,0,110.9213,51.26318,48.70002,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,75.84502,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,78.42137,68.7,0,-1,0,68.7,151.417,31.70766,9.721371,17.56351,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,86.2635,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,42.40522,42.40522,0,0,0,42.40522,188.7883,35.41901,0,0,80.05609,44.63708,42.40522,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,46.64575,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1428094,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,39.83484,39.83484,0,0,0,39.83484,12.55209,0,7.105427E-15,0,5.000105,41.93141,39.83484,0,0,0,318.7582,0,36.9313,-36.9313,381.0718,90.73121,0.1428094,43.81832,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,58.48218,58.48218,0,-1,0,58.48218,0,0,7.105427E-15,0,0,61.56018,58.48218,0,0,41.03478,281.8269,0,61.56018,-61.56018,316.1817,75.2812,0.1428094,64.33039,0,0,281.8269
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,94.48186,68.7,0,-1,0,68.7,0,0,25.78186,35.23005,0,72.31579,68.7,0,0,109.435,220.2667,0,72.31579,-72.31579,239.9542,57.13183,0.1428094,103.93,0,0,220.2667
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,59.1613,59.1613,0,-1,0,59.1613,0,0,7.105427E-15,0,0,62.27505,59.1613,0,0,189.7859,147.9509,0,62.27505,-62.27505,174.3105,41.50241,0.1428094,65.07742,0,0,147.9509
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.9804,85.6759,0,0,0,174.3105,41.50241,0.1428094,0,0,0,85.6759
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,81.38286,68.7,0,-1,0,68.7,0,0,12.68286,20.82115,0,72.31579,68.7,0,0,258.9804,85.6759,0,72.31579,-72.31579,98.08296,23.35304,0.1428094,89.52115,0,0,85.6759
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.67968,12.6921,0,-1,0,12.6921,0,0,16.98757,19.95554,0,13.36011,12.6921,0,0,339.3312,13.36011,0,13.36011,-13.36011,84.00017,20,0.1428094,32.64764,0,0,13.36011
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,30.6811,0,0,-1,0,0,0,0,30.6811,33.74921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428094,33.74921,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,59.78578,0,0,-1,0,0,0,0,59.78578,65.76436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428094,65.76436,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428094,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1428094,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,27.96274,27.96274,81,0,22.761,27.96274,0,0,0,0,0,0,0,53.03727,50.3854,354.1758,0,50.3854,0,50.3854,131.8,31.38088,0.1430588,30.75901,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,29.01647,29.01647,81,0,22.761,29.01647,0,0,0,0,0,0,0,51.98353,49.38435,303.7904,45.34686,49.38435,0,49.38435,178.6501,42.53564,0.1433024,31.91812,0,81,45.34686
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,43.00015,43.00015,81,0,22.761,43.00015,58.67696,0,0,0,25.23118,0,0,37.99985,36.09986,254.4061,89.79278,61.33104,0,61.33104,236.8338,56.38889,0.1435695,47.30016,20.18494,81,115.024
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,134.2122,134.2122,81,0,22.761,134.2122,44.07519,0,0,0,59.15426,56.01279,53.21215,0,0,193.075,144.9907,3.141468,0,3.141468,239.8141,57.09847,0.143582,147.6334,47.32341,81,204.145
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,56.20453,56.20453,0,-1,0,56.20453,151.1814,0,0,0,84.97079,59.16266,56.20453,0,0,189.9335,147.818,25.80813,0,25.80813,264.2978,62.92792,0.1434627,61.82499,67.97663,0,232.7888
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,24.71738,24.71738,0,0,0,24.71738,384.3739,0,0,0,95.00718,26.0183,24.71738,0,0,164.1254,171.0453,68.98888,0,68.98888,329.7464,78.51089,0.1431448,27.18912,76.00574,0,266.0525
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,82.76902,82.76902,74.41474,0,21.09493,82.76902,125.5669,0,0,0,103.9305,8.793981,8.354281,0,0,95.13654,233.1353,95.13654,0,95.13654,420.0009,100,0.1431963,91.04592,83.14442,81,337.0659
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,15.17829,15.17829,0,0,0,15.17829,676.7457,86.74126,0,0,102.7184,15.97715,15.17829,0,0,0,318.7582,0,0,0,420.0009,100,0.1431963,16.69612,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,158.7358,149.7,81,0,22.761,149.7,63.39138,22.58111,9.035766,24.90934,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1431963,174.6093,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,16.28707,16.28707,0,-1,0,16.28707,619.7708,83.79819,0,0,100.9425,17.14428,16.28707,0,0,0,318.7582,0,0,0,420.0009,100,0.1431963,17.91577,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431963,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,42.30473,42.30473,0,0,0,42.30473,124.4599,8.121119,0,0,52.6524,44.53129,42.30473,0,0,0,318.7582,0,0,0,420.0009,100,0.1431963,46.53519,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,53.20282,53.20282,0,0,0,53.20282,62.39893,0,0,0,33.19799,56.00297,53.20282,0,0,0,318.7582,0,22.80498,-22.80498,395.9623,94.27654,0.1431963,58.52311,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,80.42294,80.42294,81,0,22.761,80.42294,5.383639,0,0,0,4.32968,0,0,0.5770585,0.5482056,25.33886,295.9532,4.877886,0,4.877886,400.5898,95.37835,0.1432162,88.46523,3.463744,81,300.2829
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46098,300.3434,0,0,0,400.5898,95.37835,0.1432162,0,0,0,300.3434
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,45.36624,45.36624,0,-1,0,45.36624,0,0,7.105427E-15,0,0,47.75393,45.36624,0,0,20.46098,300.3434,0,47.75393,-47.75393,350.2528,83.39336,0.1432162,49.90286,0,0,300.3434
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,53.34998,53.34998,0,-1,0,53.34998,0,0,7.105427E-15,0,0,56.15788,53.34998,0,0,73.5209,252.5894,0,56.15788,-56.15788,291.0572,69.29919,0.1432162,58.68498,0,0,252.5894
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,39.4658,39.4658,0,-1,0,39.4658,0,0,7.105427E-15,0,0,41.54295,39.4658,0,0,135.9185,196.4315,0,41.54295,-41.54295,247.2671,58.87299,0.1432162,43.41238,0,0,196.4315
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,57.42545,57.42545,0,-1,0,57.42545,0,0,7.105427E-15,0,0,60.44785,57.42545,0,0,182.0774,154.8886,0,60.44785,-60.44785,183.5495,43.70216,0.1432162,63.168,0,0,154.8886
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,15.3847,15.3847,0,-1,0,15.3847,0,0,3.552714E-15,0,0,16.19443,15.3847,0,0,249.2417,94.44074,0,16.19443,-16.19443,166.479,39.63778,0.1432162,16.92318,0,0,94.44074
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.01635,51.01635,0,-1,0,51.01635,0,0,7.105427E-15,0,0,53.70142,51.01635,0,0,267.2354,78.24632,0,53.70142,-53.70142,109.8728,26.16013,0.1432162,56.11798,0,0,78.24632
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,54.11605,23.31765,0,-1,0,23.31765,0,0,30.7984,36.21001,0,24.5449,23.31765,0,0,326.9037,24.5449,0,24.5449,-24.5449,84.00017,20,0.1432162,59.52766,0,0,24.5449
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432162,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.48909,0,0,-1,0,0,0,0,47.48909,52.238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432162,52.238,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,35.06864,35.06864,81,0,22.761,35.06864,0,0,0,0,0,0,0,45.93136,43.6348,354.1758,0,43.6348,0,43.6348,125.3958,29.85608,0.1434292,38.5755,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,5.056961,5.056961,77.37275,0,21.84331,5.056961,0,0,0,0,0,0,0,72.31579,68.7,310.541,39.27132,68.7,0,68.7,190.5703,45.37379,0.1436271,5.562657,0,81,39.27132
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,69.00696,69.00696,81,0,22.761,69.00696,29.04747,0,0,0,20.04478,0,0,11.99304,11.39339,241.841,101.1013,31.43816,0,31.43816,220.3952,52.47494,0.1437612,75.90765,16.03582,81,121.1461
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,50.33677,50.33677,81,0,22.761,50.33677,93.56101,-3.552714E-15,0,0,47.09559,0,0,30.66323,29.13007,210.4028,129.3957,76.22566,0,76.22566,292.7092,69.69252,0.1439557,55.37045,37.67648,81,176.4913
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,78.44756,68.7,0,-1,0,68.7,116.5154,0,9.747563,17.59232,80.04606,72.31579,68.7,0,0,134.1772,197.9988,7.730273,0,7.730273,300.0428,71.43861,0.1439203,86.29232,64.03685,0,278.0448
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,76.86658,76.86658,81,0,22.761,76.86658,125.7669,0,0,0,96.67268,0,0,4.133425,3.926753,126.4469,204.956,100.5994,0,100.5994,395.4798,94.16166,0.1440027,84.55323,77.33815,81,301.6287
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,72.66031,72.66031,20.25,0,7.39125,72.66031,153.733,30.68665,0,0,111.7029,55.16874,52.41031,0,0,25.84748,295.4955,25.84748,0,25.84748,420.0009,100,0.1438849,79.92634,89.3623,81,407.1984
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.867017,1.867017,0,0,0,1.867017,4954.189,90.53026,0,0,92.49554,1.965281,1.867017,0,0,0,318.7582,0,0,0,420.0009,100,0.1438849,2.053718,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,54.97673,54.97673,0,0,0,54.97673,151.3113,25.31576,0,0,83.186,57.87024,54.97673,0,0,0,318.7582,0,0,0,420.0009,100,0.1438849,60.4744,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,103.3182,68.7,0,-1,0,68.7,155.7984,34.71769,34.61816,44.94998,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1438849,113.65,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,83.98212,83.98212,20.25,0,7.39125,83.98212,94.70301,12.44715,0,0,79.53359,67.08644,63.73212,0,0,0,318.7582,0,0,0,420.0009,100,0.1438849,92.38033,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,51.86214,51.86214,0,0,0,51.86214,85.50674,0,0,0,44.34563,54.59172,51.86214,0,0,0,318.7582,0,10.2461,-10.2461,409.2005,97.4285,0.1438849,57.04835,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,45.46456,45.46456,0,0,0,45.46456,44.0666,0,7.105427E-15,0,20.03469,47.85743,45.46456,0,0,11.38455,308.5121,0,27.82274,-27.82274,379.8728,90.44572,0.1438849,50.01101,16.02775,0,328.5468
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,135.3391,135.3391,81,0,22.761,135.3391,2.985485,0,0,0,4.040529,57.19907,54.33912,0,0,42.29871,280.6894,0,53.15854,-53.15854,323.8387,77.10431,0.1438849,148.873,3.232423,81,284.7299
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,85.75217,68.7,0,-1,0,68.7,0,0,17.05217,25.62738,0,72.31579,68.7,0,0,101.3638,227.5309,0,72.31579,-72.31579,247.6112,58.95493,0.1438849,94.32738,0,0,227.5309
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,67.46822,67.46822,0,-1,0,67.46822,0,0,0,5.515037,0,71.01917,67.46822,0,0,181.7146,155.2151,0,71.01917,-71.01917,172.7504,41.13097,0.1438849,74.21503,0,0,155.2151
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6248,84.19588,0,0,0,172.7504,41.13097,0.1438849,0,0,0,84.19588
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,30.0807,30.0807,0,-1,0,30.0807,0,0,3.552714E-15,0,0,31.66389,30.0807,0,0,260.6248,84.19588,0,31.66389,-31.66389,139.3737,33.18416,0.1438849,33.08877,0,0,84.19588
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,15.60834,15.60834,0,-1,0,15.60834,0,0,1.776357E-15,0,0,16.42983,15.60834,0,0,295.8069,52.53199,0,16.42983,-16.42983,122.0552,29.0607,0.1438849,17.16917,0,0,52.53199
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,36.13672,34.29705,0,-1,0,34.29705,0,0,1.839671,5.453344,0,36.10216,34.29705,0,0,314.0623,36.10216,0,36.10216,-36.10216,84.00017,20,0.1438849,39.7504,0,0,36.10216
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,44.89986,0,0,-1,0,0,0,0,44.89986,49.38984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438849,49.38984,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438849,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,44.25939,0,0,-1,0,0,0,0,44.25939,48.68533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438849,48.68533,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,27.59836,0,0,-1,0,0,0,0,27.59836,30.3582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438849,30.3582,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,20.15937,20.15937,81,0,22.761,20.15937,0,0,0,0,0,0,0,60.84063,57.7986,354.1758,0,57.7986,0,57.7986,138.8327,33.05535,0.1441617,22.17531,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,99.98276,99.98276,81,0,22.761,99.98276,0,0,0,0,0,19.98185,18.98276,0,0,296.3772,52.01874,0,19.98185,-19.98185,117.77,28.04042,0.1441617,109.981,0,81,52.01874
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,73.16737,73.16737,81,0,22.761,73.16737,22.61137,0,0,0,16.54414,0,0,7.832635,7.441003,318.5793,32.03689,23.98515,0,23.98515,140.5243,33.45811,0.1442615,80.4841,13.23532,81,48.58104
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,77.35285,77.35285,81,0,22.761,77.35285,29.88806,0,0,0,23.11927,0,0,3.647152,3.464794,294.5941,53.62352,26.58406,0,26.58406,165.7442,39.46282,0.1443676,85.08813,18.49541,81,76.74279
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,66.06274,66.06274,0,-1,0,66.06274,60.30234,0,1.421085E-14,3.969016,39.83738,69.53973,66.06274,0,0,268.01,77.54918,0,29.70235,-29.70235,134.4352,32.0083,0.1443676,72.66901,31.8699,0,117.3866
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.7428942,0.7428942,0,0,0,0.7428942,5158.576,0,0,0,38.32276,0.7819939,0.7428942,0,0,301.0127,47.84683,37.54077,0,37.54077,170.0495,40.48788,0.1441969,0.8171837,30.65821,0,86.16959
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,34.99233,34.99233,0,0,0,34.99233,178.5603,0,0,0,62.48241,36.83403,34.99233,0,0,263.4719,81.63351,25.64838,0,25.64838,194.3816,46.28125,0.1440804,38.49157,49.98593,0,144.1159
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,19.79394,19.79394,0,0,0,19.79394,393.2742,0,0,0,77.84444,20.83572,19.79394,0,0,237.8235,104.7171,57.00872,0,57.00872,248.4649,59.15818,0.1438223,21.77333,62.27556,0,182.5615
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,60.2905,60.2905,0,0,0,60.2905,150.6393,0,0,0,90.82119,63.46368,60.2905,0,0,180.8148,156.0249,27.35751,0,27.35751,274.4185,65.3376,0.1436988,66.31955,72.65695,0,246.8461
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,13.66206,13.66206,0,-1,0,13.66206,501.8447,0,0,0,68.5623,14.38111,13.66206,0,0,153.4573,180.6467,54.18119,0,54.18119,325.8193,77.57586,0.1434547,15.02826,54.84984,0,249.209
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,45.41636,45.41636,0,0,0,45.41636,40.04211,0,0,0,18.18567,47.80669,45.41636,0,0,99.2761,229.4097,0,29.62103,-29.62103,294.5959,70.14175,0.1434547,49.958,14.54854,0,247.5954
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,21.29011,21.29011,0,0,0,21.29011,49.46513,0,0,0,10.53118,22.41065,21.29011,0,0,132.1884,199.7887,0,11.87946,-11.87946,282.0739,67.16032,0.1434547,23.41913,8.424947,0,210.3199
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,49.53032,49.53032,0,0,0,49.53032,25.53022,0,7.105427E-15,0,12.6452,52.13718,49.53032,0,0,145.3878,187.9092,0,39.49198,-39.49198,240.4457,57.24886,0.1434547,54.48335,10.11616,0,200.5544
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,90.40446,90.40446,81,0,22.761,90.40446,4.705122,0,1.421085E-14,0,4.253641,9.899428,9.404457,0,0,189.2677,148.4173,0,5.645788,-5.645788,234.4945,55.83192,0.1434547,99.4449,3.402912,81,152.6709
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5408,142.7715,0,0,0,234.4945,55.83192,0.1434547,0,0,0,142.7715
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5408,142.7715,0,0,0,234.4945,55.83192,0.1434547,0,0,0,142.7715
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,17.40953,17.40953,0,-1,0,17.40953,0,0,3.552714E-15,0,0,18.32582,17.40953,0,0,195.5408,142.7715,0,18.32582,-18.32582,215.1774,51.23261,0.1434547,19.15048,0,0,142.7715
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,12.59996,12.59996,0,-1,0,12.59996,0,0,1.776357E-15,0,0,13.26312,12.59996,0,0,215.9028,124.4457,0,13.26312,-13.26312,201.1969,47.90392,0.1434547,13.85996,0,0,124.4457
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,18.51435,18.51435,0,-1,0,18.51435,0,0,3.552714E-15,0,0,19.48879,18.51435,0,0,230.6396,111.1825,0,19.48879,-19.48879,180.6539,43.01274,0.1434547,20.36578,0,0,111.1825
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.2939,91.69376,0,0,0,180.6539,43.01274,0.1434547,0,0,0,91.69376
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,64.2662,64.2662,0,-1,0,64.2662,0,0,1.421085E-14,1.992816,0,67.64863,64.2662,0,0,252.2939,91.69376,0,67.64863,-67.64863,109.346,26.0347,0.1434547,70.69282,0,0,91.69376
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,4.894886,4.894886,0,-1,0,4.894886,0,0,0,0,0,5.152511,4.894886,0,0,327.459,24.04513,0,5.152511,-5.152511,103.9147,24.74155,0.1434547,5.384374,0,0,24.04513
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.184,18.89261,0,0,0,103.9147,24.74155,0.1434547,0,0,0,18.89261
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,63.15663,17.94798,0,-1,0,17.94798,0,0,45.20864,51.52431,0,18.89261,17.94798,0,0,333.184,18.89261,0,18.89261,-18.89261,84.00017,20,0.1434547,69.47229,0,0,18.89261
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,17.54258,17.54258,81,0,22.761,17.54258,0,0,0,0,0,0,0,63.45742,60.28455,354.1758,0,60.28455,0,60.28455,141.1911,33.61686,0.1437185,19.29684,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,16.90237,16.90237,81,0,22.761,16.90237,0,0,0,0,0,0,0,64.09763,60.89275,293.8913,54.2561,60.89275,0,60.89275,198.959,47.37111,0.1439784,18.59261,0,81,54.2561
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,14.49791,14.49791,81,0,22.761,14.49791,101.4534,0,0,0,14.70863,0,0,66.50208,63.17698,232.9985,109.0596,77.88561,0,77.88561,272.8478,64.96364,0.1441611,15.94771,11.7669,81,123.7682
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,155.1129,179.1566,104.7567,0,104.7567,372.2287,88.62571,0.1441467,0,28.84534,81,215.2133
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,9.62426,9.62426,0,-1,0,9.62426,533.5244,0,0,0,51.34778,10.1308,9.62426,0,0,50.35622,273.4376,41.21698,0,41.21698,411.3306,97.93566,0.1439624,10.58669,41.07822,0,324.7854
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,23.59307,23.59307,0,0,0,23.59307,314.1295,40.13875,0,0,74.1128,24.83481,23.59307,0,0,9.139237,310.5329,9.139237,0,9.139237,420.0009,100,0.1439216,25.95238,59.29024,0,384.6457
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1439216,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,8.580301,8.580301,0,0,0,8.580301,1188.178,92.91736,0,0,101.9493,9.031897,8.580301,0,0,0,318.7582,0,0,0,420.0009,100,0.1439216,9.438332,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,66.89084,66.89084,20.25,0,7.39125,66.89084,89.38559,10.69515,0,0,59.79077,49.09562,46.64084,0,0,0,318.7582,0,0,0,420.0009,100,0.1439216,73.57993,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,120.102,68.7,0,-1,0,68.7,72.74148,0,51.402,63.4122,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1439216,132.1122,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,15.93246,15.93246,0,0,0,15.93246,407.11,23.26673,0,0,64.86262,16.77101,15.93246,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1438109,17.5257,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,38.86801,38.86801,0,0,0,38.86801,112.825,2.939133,0,0,43.85283,40.9137,38.86801,0,0,0,318.7582,0,0,0,420.0009,100,0.1438109,42.75481,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.219995,5.219995,0,0,0,5.219995,176.0377,3.694429,0,0,9.18916,5.494732,5.219995,0,0,0,318.7582,0,0,0,420.0009,100,0.1438109,5.741995,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,42.2761,42.2761,0,0,0,42.2761,8.423889,0,0,0,3.561292,44.50116,42.2761,0,0,0,318.7582,0,40.93987,-40.93987,376.8464,89.72516,0.1438109,46.50371,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,84.12174,68.7,0,-1,0,68.7,0,0,15.42174,23.83391,0,72.31579,68.7,0,0,45.48874,277.8184,0,72.31579,-72.31579,300.6189,71.57578,0.1438109,92.53391,0,0,277.8184
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.8396,205.5026,0,0,0,300.6189,71.57578,0.1438109,0,0,0,205.5026
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,64.54717,64.54717,0,-1,0,64.54717,0,0,0,2.301888,0,67.94439,64.54717,0,0,125.8396,205.5026,0,67.94439,-67.94439,228.9992,54.52351,0.1438109,71.00188,0,0,205.5026
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,54.32775,54.32775,0,-1,0,54.32775,0,0,7.105427E-15,0,0,57.18711,54.32775,0,0,201.3334,137.5582,0,57.18711,-57.18711,168.7187,40.17104,0.1438109,59.76052,0,0,137.5582
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,20.9144,20.9144,0,-1,0,20.9144,0,0,3.552714E-15,0,0,22.01515,20.9144,0,0,264.8746,80.37107,0,22.01515,-22.01515,145.5127,34.64581,0.1438109,23.00584,0,0,80.37107
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,10.72226,10.72226,0,-1,0,10.72226,0,0,1.776357E-15,0,0,11.28659,10.72226,0,0,289.3359,58.35592,0,11.28659,-11.28659,133.6156,31.81318,0.1438109,11.79448,0,0,58.35592
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,35.97813,35.97813,0,-1,0,35.97813,0,0,0,0,0,37.87172,35.97813,0,0,301.8766,47.06934,0,37.87172,-37.87172,93.6953,22.30836,0.1438109,39.57595,0,0,47.06934
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,73.73226,8.737733,0,-1,0,8.737733,0,0,64.99453,72.36776,0,9.197613,8.737733,0,0,343.9562,9.197613,0,9.197613,-9.197613,84.00017,20,0.1438109,81.10549,0,0,9.197613
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,46.49878,0,0,-1,0,0,0,0,46.49878,51.14865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438109,51.14865,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,26.4265,0,0,-1,0,0,0,0,26.4265,29.06915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438109,29.06915,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1438109,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,61.50687,61.50687,81,0,22.761,61.50687,0,0,0,0,0,0,0,19.49313,18.51847,354.1758,0,18.51847,0,18.51847,101.5683,24.18289,0.1438981,67.65755,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,49.40686,49.40686,81,0,22.761,49.40686,43.55878,0,0,0,21.52102,0,0,31.59315,30.01349,335.6573,16.66663,51.53451,0,51.53451,150.4583,35.82333,0.1441211,54.34754,17.21682,81,38.18765
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,284.1228,63.04769,106.841,0,106.841,251.8165,59.9562,0.1440976,0,30.51279,81,101.1887
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,9.77297,9.77297,0,-1,0,9.77297,798.544,0,0,0,78.04147,10.28734,9.77297,0,0,177.2818,159.2046,67.75414,0,67.75414,316.0938,75.26026,0.1437975,10.75027,62.43318,0,237.246
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,109.5277,220.1833,96.14759,0,96.14759,407.3073,96.97775,0.1433736,0,76.91807,0,316.3309
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,45.03695,45.03695,0,0,0,45.03695,206.5306,32.22764,0,0,93.01506,47.40731,45.03695,0,0,13.38011,306.7161,13.38011,0,13.38011,420.0009,100,0.1433149,49.54064,74.41205,0,399.7312
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,29.36978,29.36978,0,0,0,29.36978,347.8594,71.24997,0,0,102.1655,30.91556,29.36978,0,0,0,318.7582,0,0,0,420.0009,100,0.1433149,32.30676,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,26.3543,26.3543,0,0,0,26.3543,428.9224,85.29813,0,0,113.0395,27.74137,26.3543,0,0,0,318.7582,0,0,0,420.0009,100,0.1433149,28.98973,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.380275,1.380275,0,-1,0,1.380275,6692.082,90.91618,0,0,92.3691,1.452921,1.380275,0,0,0,318.7582,0,0,0,420.0009,100,0.1433149,1.518302,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1433149,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,42.21231,42.21231,0,0,0,42.21231,114.1362,3.745502,0,0,48.17951,44.43401,42.21231,0,0,0,318.7582,0,0,0,420.0009,100,0.1433149,46.43354,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,22.06606,22.06606,0,0,0,22.06606,87.92456,0,0,0,19.40149,23.22743,22.06606,0,0,0,318.7582,0,3.825945,-3.825945,415.9679,99.03979,0.1433149,24.27267,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,4.25105,314.9323,4.155354,0,4.155354,419.9101,99.97839,0.1432966,0,3.324284,0,319.0876
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09569524,318.6721,0,0,0,419.9101,99.97839,0.1432966,0,0,0,318.6721
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,7.749253,7.749253,0,-1,0,7.749253,0,0,0,0,0,8.157109,7.749253,0,0,0.09569524,318.6721,0,8.157109,-8.157109,411.3117,97.93116,0.1432966,8.524179,0,0,318.6721
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.6916698,0.6916698,0,-1,0,0.6916698,0,0,1.110223E-16,0,0,0.7280735,0.6916698,0,0,9.159149,310.515,0,0.7280735,-0.7280735,410.5443,97.74844,0.1432966,0.7608368,0,0,310.515
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,23.64081,23.64081,0,-1,0,23.64081,0,0,3.552714E-15,0,0,24.88506,23.64081,0,0,9.968121,309.7869,0,24.88506,-24.88506,384.3131,91.50294,0.1432966,26.00489,0,0,309.7869
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,68.45879,68.45879,0,-1,0,68.45879,0,0,0,6.60467,0,72.06188,68.45879,0,0,37.61819,284.9019,0,72.06188,-72.06188,308.3532,73.41728,0.1432966,75.30467,0,0,284.9019
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.687,212.84,0,0,0,308.3532,73.41728,0.1432966,0,0,0,212.84
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,9.958913,9.958913,0,-1,0,9.958913,0,0,1.776357E-15,0,0,10.48307,9.958913,0,0,117.687,212.84,0,10.48307,-10.48307,297.3031,70.78631,0.1432966,10.9548,0,0,212.84
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,11.12009,11.12009,0,-1,0,11.12009,0,0,1.776357E-15,0,0,11.70536,11.12009,0,0,129.3348,202.3569,0,11.70536,-11.70536,284.9645,67.84856,0.1432966,12.2321,0,0,202.3569
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,26.46505,26.46505,0,-1,0,26.46505,0,0,3.552714E-15,0,0,27.85795,26.46505,0,0,142.3407,190.6516,0,27.85795,-27.85795,255.5997,60.85695,0.1432966,29.11156,0,0,190.6516
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,32.99963,32.99963,0,-1,0,32.99963,0,0,7.105427E-15,0,0,34.73646,32.99963,0,0,173.294,162.7936,0,34.73646,-34.73646,218.9843,52.139,0.1432966,36.2996,0,0,162.7936
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,39.49024,39.49024,0,0,0,39.49024,0,0,7.105427E-15,0,0,41.56867,39.49024,0,0,211.8901,128.0571,0,41.56867,-41.56867,175.167,41.70635,0.1432966,43.43926,0,0,128.0571
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,72.65209,72.65209,81,0,22.761,72.65209,0,0,0,0,0,0,0,8.347907,7.930512,258.0775,86.48847,7.930512,0,7.930512,182.6906,43.49767,0.1433337,79.9173,0,81,86.48847
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,34.48648,34.48648,81,0,22.761,34.48648,41.25264,-7.105427E-15,0,0,14.22658,0,0,46.51352,44.18785,250.147,93.62593,58.41442,0,58.41442,238.1074,56.69212,0.1435936,37.93513,11.38126,81,107.8525
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,53.44824,53.44824,81,0,22.761,53.44824,65.63033,0,0,0,35.07826,0,0,27.55176,26.17417,191.7326,146.1989,61.25243,0,61.25243,296.2165,70.5276,0.1438464,58.79306,28.06261,81,181.2772
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,96.98569,68.7,0,-1,0,68.7,84.69036,0,28.2857,37.98427,58.18228,72.31579,68.7,0,0,130.4801,201.3261,0,14.13351,-14.13351,281.3185,66.98046,0.1438464,106.6843,46.54582,0,259.5084
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,73.43644,73.43644,81,0,22.761,73.43644,80.12284,0,0,0,58.83936,0,0,7.563559,7.18538,146.184,187.1926,66.02474,0,66.02474,343.955,81.8939,0.1440773,80.78008,47.07149,81,246.032
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,0,0,0,63.46505,0,0,0,0,80.15929,246.6149,63.46505,0,63.46505,404.1633,96.22916,0.1437993,0,50.77204,0,310.0799
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,21.63204,21.63204,0,0,0,21.63204,504.6051,69.69157,0,0,109.1564,22.77057,21.63204,0,0,16.69425,303.7334,16.69425,0,16.69425,420.0009,100,0.1437264,23.79524,87.3251,0,412.8898
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1437264,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,25.25058,25.25058,0,-1,0,25.25058,386.2402,70.94832,0,0,97.52787,26.57955,25.25058,0,0,0,318.7582,0,0,0,420.0009,100,0.1437264,27.77563,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,36.13304,36.13304,0,0,0,36.13304,141.8125,13.20639,0,0,51.24117,38.03478,36.13304,0,0,0,318.7582,0,0,0,420.0009,100,0.1437264,39.74634,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,41.59203,41.59203,0,0,0,41.59203,67.84602,0,0,0,28.21854,43.78109,41.59203,0,0,0,318.7582,0,15.56255,-15.56255,403.5965,96.09421,0.1437264,45.75124,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,89.80538,89.80538,81,0,22.761,89.80538,27.95565,0,0,0,25.10568,9.268824,8.805382,0,0,17.29172,303.1957,15.83686,0,15.83686,418.6206,99.67138,0.1437857,98.78592,20.08455,81,328.3014
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,116.3853,116.3853,81,0,22.761,116.3853,3.670933,0,0,0,4.272427,37.24769,35.3853,0,0,1.45486,317.4489,0,32.97526,-32.97526,383.8617,91.39545,0.1437857,128.0238,3.417941,81,321.7213
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,67.26382,67.26382,0,-1,0,67.26382,0,0,1.421085E-14,5.290209,0,70.80402,67.26382,0,0,38.09404,284.4736,0,70.80402,-70.80402,309.2277,73.62549,0.1437857,73.99021,0,0,284.4736
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,75.05761,68.7,0,-1,0,68.7,0,0,6.357606,13.86337,0,72.31579,68.7,0,0,116.7652,213.6696,0,72.31579,-72.31579,233.0001,55.47611,0.1437857,82.56337,0,0,213.6696
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,55.41707,55.41707,0,-1,0,55.41707,0,0,7.105427E-15,0,0,58.33376,55.41707,0,0,197.1161,141.3538,0,58.33376,-58.33376,171.511,40.83586,0.1437857,60.95877,0,0,141.3538
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,53.45115,53.45115,0,-1,0,53.45115,0,0,7.105427E-15,0,0,56.26437,53.45115,0,0,261.9313,83.02002,0,56.26437,-56.26437,112.2031,26.71497,0.1437857,58.79626,0,0,83.02002
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.609438,1.609438,0,-1,0,1.609438,0,0,0,0,0,1.694145,1.609438,0,0,324.4473,26.75565,0,1.694145,-1.694145,110.4173,26.28979,0.1437857,1.770382,0,0,26.75565
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,25.10868,23.80843,0,-1,0,23.80843,0,0,1.300253,3.811121,0,25.06151,23.80843,0,0,326.3297,25.06151,0,25.06151,-25.06151,84.00017,20,0.1437857,27.61955,0,0,25.06151
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,27.94279,0,0,-1,0,0,0,0,27.94279,30.73707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437857,30.73707,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,30.41319,0,0,-1,0,0,0,0,30.41319,33.45451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437857,33.45451,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,45.21256,0,0,-1,0,0,0,0,45.21256,49.73382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437857,49.73382,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1437857,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,60.81128,60.81128,81,0,22.761,60.81128,0,0,0,0,0,0,0,20.18872,19.17929,354.1758,0,19.17929,0,19.17929,102.1952,24.33215,0.1438742,66.8924,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,60.5366,60.5366,81,0,22.761,60.5366,0,0,0,0,0,0,0,20.4634,19.44023,334.9965,17.26136,19.44023,0,19.44023,120.6379,28.72324,0.1439639,66.59026,0,81,17.26136
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,37.67647,37.67647,81,0,22.761,37.67647,55.15332,0,0,0,20.77983,0,0,43.32353,41.15735,315.5563,34.75757,61.93718,0,61.93718,179.3966,42.7134,0.1442109,41.44412,16.62386,81,55.53739
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,253.6191,90.50103,120.821,0,120.821,294.0175,70.00402,0.1441269,0,41.69677,81,142.622
