Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,78.0113,68.7,0,-1,0,68.7,110.6606,0,9.311303,17.11243,76.02383,72.31579,68.7,0,0,132.7981,199.2399,3.708044,0,3.708044,297.5352,70.84158,0.1441108,85.81243,60.81907,0,275.2637
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,87.71081,87.71081,81,0,22.761,87.71081,109.7484,0,0,0,96.26117,7.06401,6.71081,0,0,129.0901,202.5771,89.19716,0,89.19716,382.1551,90.98912,0.1442378,96.48189,77.00893,81,298.8383
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,10.69753,10.69753,0,0,0,10.69753,815.3702,36.071,0,0,87.22449,11.26056,10.69753,0,0,39.89294,282.8546,39.89294,0,39.89294,420.0009,100,0.1440649,11.76729,69.77959,0,370.0791
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,33.32351,33.32351,0,0,0,33.32351,259.8204,51.50392,0,0,86.5813,35.07738,33.32351,0,0,0,318.7582,0,0,0,420.0009,100,0.1440649,36.65586,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,45.16426,45.16426,0,0,0,45.16426,229.2309,55.9891,0,0,103.5304,47.54132,45.16426,0,0,0,318.7582,0,0,0,420.0009,100,0.1440649,49.68068,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440649,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,26.20092,26.20092,0,0,0,26.20092,285.2587,47.16049,0,0,74.7404,27.57991,26.20092,0,0,0,318.7582,0,0,0,420.0009,100,0.1440649,28.82101,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1440649,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,71.29895,71.29895,47.53836,0,14.29521,71.29895,35.07926,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1440649,78.42885,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,17.11542,17.11542,0,0,0,17.11542,24.25299,0,0,0,4.151001,18.01623,17.11542,0,0,0,318.7582,0,13.86523,-13.86523,405.3856,96.52019,0.1440649,18.82696,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40581,304.893,0,0,0,405.3856,96.52019,0.1440649,0,0,0,304.893
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,76.79624,68.7,0,-1,0,68.7,0,0,8.096243,15.77587,0,72.31579,68.7,0,0,15.40581,304.893,0,72.31579,-72.31579,329.1581,78.37081,0.1440649,84.47587,0,0,304.893
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,68.70747,68.7,0,-1,0,68.7,0,0,0.007477257,6.878225,0,72.31579,68.7,0,0,95.75669,232.5772,0,72.31579,-72.31579,252.9305,60.22144,0.1440649,75.57822,0,0,232.5772
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,7.958831,7.958831,0,-1,0,7.958831,0,0,8.881784E-16,0,0,8.377716,7.958831,0,0,176.1076,160.2614,0,8.377716,-8.377716,244.0996,58.11885,0.1440649,8.754714,0,0,160.2614
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,37.66192,37.66192,0,-1,0,37.66192,0,0,7.105427E-15,0,0,39.64413,37.66192,0,0,185.4161,151.8837,0,39.64413,-39.64413,202.3111,48.1692,0.1440649,41.42811,0,0,151.8837
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,9.730448,9.730448,0,-1,0,9.730448,0,0,0,0,0,10.24258,9.730448,0,0,229.4652,112.2396,0,10.24258,-10.24258,191.5145,45.59859,0.1440649,10.70349,0,0,112.2396
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,83.50788,68.7,0,-1,0,68.7,0,0,14.80788,23.15867,0,72.31579,68.7,0,0,240.8458,101.997,0,72.31579,-72.31579,115.2869,27.44921,0.1440649,91.85867,0,0,101.997
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.2304,28.19715,0,-1,0,28.19715,0,0,23.03325,28.15629,0,29.68121,28.19715,0,0,321.1967,29.68121,0,29.68121,-29.68121,84.00017,20,0.1440649,56.35344,0,0,29.68121
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,27.71408,0,0,-1,0,0,0,0,27.71408,30.48549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440649,30.48549,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,36.07024,0,0,-1,0,0,0,0,36.07024,39.67727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1440649,39.67727,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,36.42625,36.42625,81,0,22.761,36.42625,0,0,0,0,0,0,0,44.57375,42.34506,354.1758,0,42.34506,0,42.34506,124.1722,29.56476,0.1442578,40.06887,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,41.73304,41.73304,81,0,22.761,41.73304,0,0,0,0,0,0,0,39.26696,37.30361,311.8307,38.11056,37.30361,0,37.30361,159.5615,37.99076,0.1444274,45.90634,0,81,38.11056
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,78.72668,78.72668,81,0,22.761,78.72668,28.29916,0,0,0,22.27899,0,0,2.273322,2.159656,274.5271,71.68381,24.43864,0,24.43864,182.7461,43.51088,0.144519,86.59935,17.82319,81,93.9628
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,28.9026,28.9026,81,0,22.761,28.9026,145.3229,0,0,0,42.0021,0,0,52.0974,49.49253,250.0885,93.67859,91.49463,0,91.49463,269.5455,64.17737,0.1446342,31.79286,33.60168,81,135.6807
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,28.62837,28.62837,0,-1,0,28.62837,205.0191,0,0,0,58.69363,30.13513,28.62837,0,0,158.5939,176.0238,28.55849,0,28.55849,296.6385,70.62807,0.1445109,31.49121,46.9549,0,234.7174
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.034932,1.034932,0,0,0,1.034932,4657.679,0,0,0,48.2038,1.089402,1.034932,0,0,130.0354,201.7264,47.1144,0,47.1144,341.3351,81.2701,0.144308,1.138425,38.56304,0,249.9302
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,24.36975,24.36975,0,0,0,24.36975,171.724,0,0,0,41.84872,25.65237,24.36975,0,0,82.92096,244.1294,16.19635,0,16.19635,356.7003,84.92847,0.1442384,26.80673,33.47897,0,285.9781
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,20.99705,20.99705,0,0,0,20.99705,172.2312,0,0,0,36.16347,22.10216,20.99705,0,0,66.72461,258.7061,14.06131,0,14.06131,370.04,88.1046,0.144178,23.09676,28.93077,0,294.8695
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,95.10715,95.10715,81,0,22.761,95.10715,45.58008,0,0,0,43.34992,14.84964,14.10716,0,0,52.6633,271.3613,28.50028,0,28.50028,397.0778,94.54214,0.1442822,104.6179,34.67994,81,314.7112
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,12.05976,12.05976,0,-1,0,12.05976,279.1094,0,0,0,33.65991,12.69448,12.05976,0,0,24.16302,297.0115,20.96543,0,20.96543,416.9673,99.27774,0.1441922,13.26573,26.92793,0,330.6714
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,59.66655,0,0,62.86414,0,0,0,0,3.197591,315.8804,3.197591,0,3.197591,420.0009,100,0.1441785,0,50.29131,0,378.7445
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,64.49413,64.49413,23.8587,0,8.304251,64.49413,66.32253,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1441785,70.94354,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,32.68619,32.68619,0,0,0,32.68619,51.24405,7.105427E-15,0,0,16.74973,34.40652,32.68619,0,0,0,318.7582,0,17.65679,-17.65679,401.3889,95.5686,0.1441785,35.95481,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,45.42865,45.42865,0,0,0,45.42865,6.08972,0,0,0,2.766478,47.81964,45.42865,0,0,19.61866,301.1014,0,45.05316,-45.05316,353.8987,84.26144,0.1441785,49.97152,2.213182,0,303.8679
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.67772,256.0483,0,0,0,353.8987,84.26144,0.1441785,0,0,0,256.0483
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,63.95673,63.95673,0,-1,0,63.95673,0,0,7.105427E-15,1.652398,0,67.32287,63.95673,0,0,69.67772,256.0483,0,67.32287,-67.32287,282.9342,67.36516,0.1441785,70.3524,0,0,256.0483
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,86.07258,68.7,0,-1,0,68.7,0,0,17.37258,25.97984,0,72.31579,68.7,0,0,144.4809,188.7254,0,72.31579,-72.31579,206.7067,49.21578,0.1441785,94.67984,0,0,188.7254
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,56.04747,56.04747,0,-1,0,56.04747,0,0,7.105427E-15,0,0,58.99734,56.04747,0,0,224.8318,116.4096,0,58.99734,-58.99734,144.518,34.40899,0.1441785,61.65222,0,0,116.4096
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,66.39875,54.54167,0,-1,0,54.54167,0,0,11.85709,18.49696,0,57.41228,54.54167,0,0,290.3844,57.41228,0,57.41228,-57.41228,84.00017,20,0.1441785,73.03863,0,0,57.41228
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,34.10463,0,0,-1,0,0,0,0,34.10463,37.51509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441785,37.51509,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,45.51804,0,0,-1,0,0,0,0,45.51804,50.06985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441785,50.06985,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,21.04814,0,0,-1,0,0,0,0,21.04814,23.15295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441785,23.15295,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,42.6011,0,0,-1,0,0,0,0,42.6011,46.86121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441785,46.86121,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,58.29452,0,0,-1,0,0,0,0,58.29452,64.12397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1441785,64.12397,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,50.80006,50.80006,81,0,22.761,50.80006,0,0,0,0,0,0,0,30.19994,28.68994,354.1758,0,28.68994,0,28.68994,111.2178,26.48038,0.1443078,55.88007,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,17.83827,17.83827,81,0,22.761,17.83827,0,0,0,0,0,0,0,63.16174,60.00365,325.4859,25.82095,60.00365,0,60.00365,168.1423,40.0338,0.1445574,19.62209,0,81,25.82095
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,62.41319,62.41319,81,0,22.761,62.41319,24.86584,0,0,0,15.51957,0,0,18.58681,17.65747,265.4822,79.82423,33.17704,0,33.17704,199.6168,47.52771,0.1446929,68.65451,12.41565,81,95.3438
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,97.46846,97.46846,81,0,22.761,97.46846,49.90535,0,0,0,48.64198,17.33522,16.46846,0,0,232.3052,109.6836,31.30675,0,31.30675,229.317,54.59917,0.1448063,107.2153,38.91358,81,158.3255
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,16.73295,16.73295,0,-1,0,16.73295,353.5891,0,0,0,59.16589,17.61363,16.73295,0,0,200.9984,137.8596,41.55226,0,41.55226,268.7369,63.98485,0.1446284,18.40625,47.33271,0,197.0255
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,96.6139,96.6139,81,0,22.761,96.6139,90.57787,0,0,0,87.51082,16.43569,15.6139,0,0,159.4462,175.2567,71.07513,0,71.07513,336.1647,80.03905,0.1447654,106.2753,70.00865,81,262.7675
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,49.34858,49.34858,0,0,0,49.34858,182.3344,0,0,0,89.97942,51.94588,49.34858,0,0,88.37104,239.2243,38.03355,0,38.03355,372.2465,88.62994,0.1446032,54.28344,71.98354,0,329.2037
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,49.75432,49.75432,0,0,0,49.75432,131.685,0,0,0,65.51899,52.37297,49.75432,0,0,50.33749,273.4545,13.14602,0,13.14602,384.7179,91.59932,0.1445472,54.72975,52.4152,0,338.9735
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,57.92859,57.92859,0,0,0,57.92859,122.6277,0,0,0,71.0365,60.97746,57.92859,0,0,37.19147,285.2859,10.05904,0,10.05904,394.2607,93.87142,0.1445044,63.72144,56.8292,0,356.3224
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,29.84411,29.84411,0,-1,0,29.84411,238.008,12.4841,0,0,71.03138,31.41485,29.84411,0,0,27.13243,294.3391,27.13243,0,27.13243,420.0009,100,0.144389,32.82852,56.8251,0,365.3704
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,27.59616,27.59616,0,0,0,27.59616,264.9225,44.05983,0,0,73.10842,29.04859,27.59616,0,0,0,318.7582,0,0,0,420.0009,100,0.144389,30.35578,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,66.5714,66.5714,31.0975,0,10.13567,66.5714,56.09158,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.144389,73.22854,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,11.36249,11.36249,0,0,0,11.36249,153.9046,5.526873,0,0,17.48738,11.96051,11.36249,0,0,0,318.7582,0,0,0,420.0009,100,0.144389,12.49873,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,102.6665,102.6665,81,0,22.761,102.6665,3.70103,0,0,0,3.799718,22.80686,21.66652,0,0,0,318.7582,0,19.00714,-19.00714,399.9655,95.22971,0.144389,112.9332,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,87.67118,68.7,0,-1,0,68.7,0,0,18.97118,27.7383,0,72.31579,68.7,0,0,21.11905,299.7511,0,72.31579,-72.31579,323.738,77.08033,0.144389,96.4383,0,0,299.7511
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,33.38445,33.38445,0,-1,0,33.38445,0,0,7.105427E-15,0,0,35.14153,33.38445,0,0,101.4699,227.4353,0,35.14153,-35.14153,286.6956,68.26072,0.144389,36.7229,0,0,227.4353
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,23.18923,23.18923,0,-1,0,23.18923,0,0,3.552714E-15,0,0,24.40972,23.18923,0,0,140.5161,192.2938,0,24.40972,-24.40972,260.9655,62.13452,0.144389,25.50816,0,0,192.2938
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,27.80178,27.80178,0,-1,0,27.80178,0,0,0,0,0,29.26503,27.80178,0,0,167.638,167.884,0,29.26503,-29.26503,230.1174,54.78976,0.144389,30.58195,0,0,167.884
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,33.31831,33.31831,0,-1,0,33.31831,0,0,0,0,0,35.07191,33.31831,0,0,200.1547,138.619,0,35.07191,-35.07191,193.1484,45.98763,0.144389,36.65015,0,0,138.619
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,12.74651,12.74651,0,-1,0,12.74651,0,0,1.776357E-15,0,0,13.41738,12.74651,0,0,239.1235,103.5471,0,13.41738,-13.41738,179.0052,42.62021,0.144389,14.02116,0,0,103.5471
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,13.38397,13.38397,0,-1,0,13.38397,0,0,1.776357E-15,0,0,14.08839,13.38397,0,0,254.0317,90.12973,0,14.08839,-14.08839,164.1548,39.08439,0.144389,14.72237,0,0,90.12973
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,16.17647,16.17647,0,-1,0,16.17647,0,0,0,0,0,17.02786,16.17647,0,0,269.6854,76.04134,0,17.02786,-17.02786,146.2058,34.81084,0.144389,17.79411,0,0,76.04134
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,30.94593,30.94593,0,-1,0,30.94593,0,0,3.552714E-15,0,0,32.57467,30.94593,0,0,288.6053,59.01348,0,32.57467,-32.57467,111.8691,26.63545,0.144389,34.04053,0,0,59.01348
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.66743,25.11687,0,-1,0,25.11687,0,0,9.550553,13.0173,0,26.43881,25.11687,0,0,324.7993,26.43881,0,26.43881,-26.43881,84.00017,20,0.144389,38.13417,0,0,26.43881
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,11.27604,11.27604,81,0,22.761,11.27604,0,0,0,0,0,0,0,69.72396,66.23776,354.1758,0,66.23776,0,66.23776,146.8388,34.96156,0.1446096,12.40364,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.938,59.61399,68.7,0,68.7,212.0134,50.47927,0.1447474,0,0,81,59.61399
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,9.760052,9.760052,81,0,22.761,9.760052,74.8656,0,0,0,7.306921,0,0,71.23994,67.67795,219.238,121.444,74.98487,0,74.98487,283.1503,67.4166,0.1449294,10.73606,5.845537,81,128.7509
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,144.2532,188.9304,75.44585,0,75.44585,354.7245,84.45804,0.1450374,0,5.396679,81,195.6762
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,41.94332,41.94332,0,-1,0,41.94332,15.42932,0,0,0,6.47157,44.15086,41.94332,0,0,68.80732,256.8316,0,37.67929,-37.67929,315.007,75.00152,0.1450374,46.13765,5.177256,0,263.3032
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,110.6732,219.1523,26.87277,0,26.87277,340.5008,81.07145,0.1449238,0,21.49822,0,246.0251
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,44.7148,44.7148,0,0,0,44.7148,19.06946,0,0,0,8.526872,47.06821,44.7148,0,0,83.80043,243.3378,0,38.54134,-38.54134,299.8746,71.39858,0.1449238,49.18628,6.821497,0,251.8647
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,101.8772,101.8772,81,0,22.761,101.8772,11.63764,0,1.421085E-14,0,11.8561,21.97598,20.87718,0,0,126.6241,204.7965,0,10.11988,-10.11988,289.2073,68.85875,0.1449238,112.0649,9.484882,81,216.6526
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,102.2005,102.2005,81,0,22.761,102.2005,35.91511,0,0,0,36.70543,22.31635,21.20053,0,0,137.8685,194.6766,14.38909,0,14.38909,302.858,72.10891,0.144975,112.4206,29.36435,81,231.382
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,22.88502,22.88502,0,-1,0,22.88502,314.3002,0,0,0,71.92768,24.0895,22.88502,0,0,123.4794,207.6268,47.83818,0,47.83818,348.2413,82.91444,0.1447732,25.17352,57.54215,0,279.5545
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,75.64118,250.6812,46.32049,0,46.32049,392.1848,93.37714,0.1445783,0,37.05639,0,297.0016
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,67.95098,67.95098,81,0,22.761,67.95098,13.62254,0,0,0,9.256651,0,0,13.04902,12.39657,29.32069,292.3696,21.65322,0,21.65322,412.7268,98.2681,0.1446657,74.74608,7.405321,81,301.6263
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,43.47241,43.47241,0,0,0,43.47241,21.58758,0,0,0,9.384639,45.76043,43.47241,0,0,7.667473,311.8575,0,36.37579,-36.37579,374.3834,89.13873,0.1446657,47.81965,7.507711,0,321.2421
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,87.00114,87.00114,81,0,22.761,87.00114,4.085905,0,0,0,3.554784,6.316983,6.001134,0,0,48.08502,275.4817,0,2.762199,-2.762199,371.4718,88.44548,0.1446657,95.70125,2.843827,81,279.0365
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,19.11996,19.11996,0,-1,0,19.11996,0,0,0,0,0,20.12628,19.11996,0,0,51.15413,272.7195,0,20.12628,-20.12628,350.2568,83.39431,0.1446657,21.03196,0,0,272.7195
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,80.86044,68.7,0,-1,0,68.7,0,0,12.16045,20.24649,0,72.31579,68.7,0,0,73.51665,252.5932,0,72.31579,-72.31579,274.0293,65.24493,0.1446657,88.94649,0,0,252.5932
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,51.37175,51.37175,0,-1,0,51.37175,0,0,7.105427E-15,0,0,54.07552,51.37175,0,0,153.8675,180.2775,0,54.07552,-54.07552,217.0287,51.67339,0.1446657,56.50892,0,0,180.2775
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,30.38837,30.38837,0,-1,0,30.38837,0,0,3.552714E-15,0,0,31.98776,30.38837,0,0,213.9514,126.2019,0,31.98776,-31.98776,183.3106,43.6453,0.1446657,33.42721,0,0,126.2019
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,12.25819,12.25819,0,-1,0,12.25819,0,0,0,0,0,12.90335,12.25819,0,0,249.4934,94.21416,0,12.90335,-12.90335,169.7093,40.40689,0.1446657,13.484,0,0,94.21416
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,10.66332,10.66332,0,-1,0,10.66332,0,0,0,0,0,11.22454,10.66332,0,0,263.8305,81.31081,0,11.22454,-11.22454,157.8776,37.58982,0.1446657,11.72965,0,0,81.31081
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,15.29591,15.29591,0,-1,0,15.29591,0,0,0,0,0,16.10096,15.29591,0,0,276.3022,70.08627,0,16.10096,-16.10096,140.9057,33.5489,0.1446657,16.8255,0,0,70.08627
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.1921,53.98531,0,0,0,140.9057,33.5489,0.1446657,0,0,0,53.98531
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,15.66477,15.66477,0,-1,0,15.66477,0,0,3.552714E-15,0,0,16.48923,15.66477,0,0,294.1921,53.98531,0,16.48923,-16.48923,123.5245,29.41054,0.1446657,17.23125,0,0,53.98531
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.302154,5.302154,0,-1,0,5.302154,0,0,8.881784E-16,0,0,5.581214,5.302154,0,0,312.5135,37.49608,0,5.581214,-5.581214,117.6414,28.0098,0.1446657,5.832369,0,0,37.49608
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.20118,1.20118,0,0,0,1.20118,0,0,2.220446E-16,0,0,1.2644,1.20118,0,0,318.7148,31.91486,0,1.2644,-1.2644,116.3086,27.69247,0.1446657,1.321298,0,0,31.91486
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,20.809,20.809,0,0,0,20.809,0,0,0,0,0,21.90421,20.809,0,0,320.1197,30.65046,0,21.90421,-21.90421,93.21953,22.19508,0.1446657,22.8899,0,0,30.65046
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,344.4578,8.746252,20.24007,0,20.24007,112.4209,26.76684,0.1445807,0,16.19205,0,28.98632
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,34.73075,34.73075,81,0,22.761,34.73075,104.7938,0,0,0,36.39567,0,0,46.26925,43.95579,324.2177,26.96231,80.35146,0,80.35146,188.649,44.91635,0.1447388,38.20382,29.11654,81,63.35798
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,63.02782,63.02782,0,-1,0,63.02782,75.19898,0,7.105427E-15,0.6305979,47.39628,66.34507,63.02782,0,0,243.8662,99.27863,0,18.94879,-18.94879,168.6752,40.16069,0.1447388,69.3306,37.91702,0,146.6749
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,78.9909,78.9909,81,0,22.761,78.9909,74.52324,0,0,0,58.86658,0,0,2.009104,1.908649,264.9204,80.32983,60.77523,0,60.77523,226.3317,53.88839,0.1449553,86.88998,47.09326,81,139.1964
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,24.61437,24.61437,81,0,22.761,24.61437,364.6981,0,0,0,89.76814,0,0,56.38563,53.56635,204.1452,135.0275,143.3345,0,143.3345,362.3107,86.26428,0.1448488,27.07581,71.81451,81,224.7957
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,14.56131,14.56131,0,0,0,14.56131,688.004,24.044,0,0,100.1824,15.3277,14.56131,0,0,60.81073,264.0286,60.81073,0,60.81073,420.0009,100,0.1445957,16.01744,80.14594,0,364.211
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,54.1978,54.1978,0,0,0,54.1978,160.2175,29.78404,0,0,86.83436,57.05032,54.1978,0,0,0,318.7582,0,0,0,420.0009,100,0.1445957,59.61758,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,32.08904,32.08904,0,-1,0,32.08904,179.5439,23.83598,0,0,57.61392,33.77794,32.08904,0,0,0,318.7582,0,0,0,420.0009,100,0.1445957,35.29795,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,14.40759,14.40759,0,0,0,14.40759,442.9452,48.65186,0,0,63.81775,15.16589,14.40759,0,0,0,318.7582,0,0,0,420.0009,100,0.1445957,15.84835,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,19.93503,19.93503,0,0,0,19.93503,281.7333,35.17937,0,0,56.16362,20.98424,19.93503,0,0,0,318.7582,0,0,0,420.0009,100,0.1445957,21.92853,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,122.4537,122.4537,81,0,22.761,122.4537,9.958652,0,0,0,12.19474,43.63549,41.45372,0,0,0,318.7582,0,31.44075,-31.44075,386.8594,92.10919,0.1445957,134.6991,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,39.6466,39.6466,0,0,0,39.6466,8.995597,0,0,0,3.566448,41.73326,39.6466,0,0,34.93417,287.3175,0,38.16681,-38.16681,346.628,82.53032,0.1445957,43.61126,2.853158,0,290.8839
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,74.40511,68.7,0,-1,0,68.7,0,0,5.705106,13.14562,0,72.31579,68.7,0,0,77.34174,249.1507,0,72.31579,-72.31579,270.4005,64.38094,0.1445957,81.84562,0,0,249.1507
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6926,176.8349,0,0,0,270.4005,64.38094,0.1445957,0,0,0,176.8349
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,48.84262,48.84262,0,-1,0,48.84262,0,0,7.105427E-15,0,0,51.41328,48.84262,0,0,157.6926,176.8349,0,51.41328,-51.41328,216.2061,51.47755,0.1445957,53.72688,0,0,176.8349
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,65.17928,65.17928,0,-1,0,65.17928,0,0,0,2.997215,0,68.60977,65.17928,0,0,214.8185,125.4216,0,68.60977,-68.60977,143.8851,34.25829,0.1445957,71.69721,0,0,125.4216
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.587424,3.587424,0,-1,0,3.587424,0,0,4.440892E-16,0,0,3.776235,3.587424,0,0,291.0516,56.81182,0,3.776235,-3.776235,139.9046,33.31055,0.1445957,3.946166,0,0,56.81182
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,70.65886,50.3838,0,-1,0,50.3838,0,0,20.27505,27.34094,0,53.03558,50.3838,0,0,295.2474,53.03558,0,53.03558,-53.03558,84.00017,20,0.1445957,77.72475,0,0,53.03558
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,14.85635,0,0,-1,0,0,0,0,14.85635,16.34199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445957,16.34199,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.15277,0,0,-1,0,0,0,0,42.15277,46.36805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445957,46.36805,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,79.91788,0,0,-1,0,0,0,0,79.91788,87.90968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445957,87.90968,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,60.9194,0,0,-1,0,0,0,0,60.9194,67.01134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445957,67.01134,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,37.1632,37.1632,81,0,22.761,37.1632,0,7.105427E-15,0,0,0,0,0,43.8368,41.64496,354.1758,0,41.64496,0,41.64496,123.508,29.40662,0.1447765,40.87952,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.09187,30.09187,81,0,22.761,30.09187,0,0,0,0,0,0,0,50.90813,48.36272,312.5309,37.48046,48.36272,0,48.36272,169.3889,40.33062,0.144986,33.10106,0,81,37.48046
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,43.82574,43.82574,81,0,22.761,43.82574,55.59807,0,0,0,24.36627,0,0,37.17426,35.31554,264.1681,81.00691,59.68181,0,59.68181,226.0081,53.81134,0.1452236,48.20832,19.49301,81,105.3732
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,204.4863,134.7205,97.1968,0,97.1968,318.2171,75.76582,0.1452385,0,22.79744,81,163.2173
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,107.2895,222.1977,24.38292,0,24.38292,341.3487,81.27335,0.1451375,0,19.50633,0,246.5806
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,64.58319,64.58319,60.35914,0,17.53886,64.58319,135.2565,0,0,0,87.35296,4.446365,4.224046,0,0,82.9066,244.1423,82.9066,0,82.9066,420.0009,100,0.145116,71.0415,69.88237,81,331.4952
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,48.00065,48.00065,0,0,0,48.00065,187.712,39.57597,0,0,90.10297,50.527,48.00065,0,0,0,318.7582,0,0,0,420.0009,100,0.145116,52.80072,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,78.932,78.932,20.25,0,7.39125,78.932,133.4356,43.55288,0,0,105.3234,61.77053,58.682,0,0,0,318.7582,0,0,0,420.0009,100,0.145116,86.8252,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,44.034,44.034,0,0,0,44.034,153.5438,21.25988,0,0,67.61146,46.35158,44.034,0,0,0,318.7582,0,0,0,420.0009,100,0.145116,48.4374,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,89.42264,68.7,0,-1,0,68.7,48.5458,0,20.72264,29.6649,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.145116,98.3649,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,45.07339,45.07339,0,0,0,45.07339,38.67143,0,7.105427E-15,0,17.43052,47.44567,45.07339,0,0,43.29425,279.7934,0,30.01515,-30.01515,347.2896,82.68783,0.145116,49.58073,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,82.43301,82.43301,81,0,22.761,82.43301,55.30321,0,0,0,45.5881,1.508424,1.433003,0,0,76.64442,249.7783,44.07967,0,44.07967,389.1072,92.64439,0.1452687,90.6763,36.47048,81,295.3663
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,22.07467,22.07467,0,0,0,22.07467,95.80962,0,0,0,21.14965,23.23649,22.07467,0,0,32.56474,289.45,0,2.086837,-2.086837,386.9075,92.12064,0.1452687,24.28213,16.91972,0,310.5996
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,116.1951,116.1951,81,0,22.761,116.1951,3.108451,0,0,0,3.611867,37.04747,35.19509,0,0,34.88345,287.3631,0,33.4356,-33.4356,351.6633,83.72919,0.1452687,127.8146,2.889494,81,290.975
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,106.9603,68.7,0,-1,0,68.7,0,0,38.26034,48.95638,0,72.31579,68.7,0,0,72.03412,253.9275,0,72.31579,-72.31579,275.4357,65.57981,0.1452687,117.6564,0,0,253.9275
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.90706,65.90706,0,-1,0,65.90706,0,0,1.421085E-14,3.797764,0,69.37585,65.90706,0,0,152.385,181.6117,0,69.37585,-69.37585,202.3072,48.16828,0.1452687,72.49776,0,0,181.6117
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,43.71616,43.71616,0,-1,0,43.71616,0,0,0,0,0,46.01701,43.71616,0,0,229.4693,112.2359,0,46.01701,-46.01701,153.801,36.61921,0.1452687,48.08777,0,0,112.2359
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,45.24856,45.24856,0,-1,0,45.24856,0,0,7.105427E-15,0,0,47.63007,45.24856,0,0,280.5993,66.21887,0,47.63007,-47.63007,103.5945,24.66531,0.1452687,49.77342,0,0,66.21887
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.06863,17.65937,0,-1,0,17.65937,0,0,29.40927,34.11613,0,18.58881,17.65937,0,0,333.5216,18.58881,0,18.58881,-18.58881,84.00017,20,0.1452687,51.7755,0,0,18.58881
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,20.48694,0,0,-1,0,0,0,0,20.48694,22.53563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452687,22.53563,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,29.57031,0,0,-1,0,0,0,0,29.57031,32.52734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452687,32.52734,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,40.58182,0,0,-1,0,0,0,0,40.58182,44.64,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452687,44.64,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,8.95682,0,0,-1,0,0,0,0,8.95682,9.852502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452687,9.852502,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.831695,0,0,-1,0,0,0,0,4.831695,5.314864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452687,5.314864,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,41.61591,41.61591,81,0,22.761,41.61591,0,0,0,0,0,0,0,39.38409,37.41488,354.1758,0,37.41488,0,37.41488,119.495,28.45114,0.1454286,45.7775,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,46.50888,46.50888,81,0,22.761,46.50888,0,0,0,0,0,0,0,34.49112,32.76657,316.7609,33.67339,32.76657,0,32.76657,150.5801,35.85234,0.1455684,51.15977,0,81,33.67339
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.674088,3.674088,75.98988,0,21.49344,3.674088,587.1083,0,0,0,21.57088,0,0,72.31579,68.7,283.9944,63.1633,90.27087,0,90.27087,236.2186,56.24241,0.14564,4.041497,17.2567,81,84.73418
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,91.48432,91.48432,81,0,22.761,91.48432,51.24742,0,0,0,46.88335,11.03613,10.48432,0,0,193.7235,144.4071,35.84723,0,35.84723,270.2263,64.33946,0.1457629,100.6328,37.50668,81,191.2905
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.824399,4.824399,0,-1,0,4.824399,1612.285,0,0,0,77.78306,5.078314,4.824399,0,0,157.8763,176.6696,72.70475,0,72.70475,339.2,80.76176,0.1454641,5.306839,62.22645,0,254.4527
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,32.14701,32.14701,0,0,0,32.14701,313.5931,0,0,0,100.8108,33.83896,32.14701,0,0,85.17151,242.1039,66.97186,0,66.97186,402.7351,95.88913,0.14519,35.36171,80.64866,0,342.9147
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,65.35221,65.35221,20.25,0,7.39125,65.35221,157.3367,37.14738,0,0,102.823,47.47601,45.10221,0,0,18.19965,302.3785,18.19965,0,18.19965,420.0009,100,0.1451156,71.88744,82.25843,81,405.2016
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.129169,3.129169,0,0,0,3.129169,3364.867,101.9985,0,0,105.2924,3.293862,3.129169,0,0,0,318.7582,0,0,0,420.0009,100,0.1451156,3.442085,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,29.33505,29.33505,0,0,0,29.33505,360.172,74.77764,0,0,105.6566,30.87901,29.33505,0,0,0,318.7582,0,0,0,420.0009,100,0.1451156,32.26856,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,14.7818,14.7818,0,-1,0,14.7818,603.9066,73.7085,0,0,89.26829,15.55979,14.7818,0,0,0,318.7582,0,0,0,420.0009,100,0.1451156,16.25998,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.845289,3.845289,0,0,0,3.845289,2072.153,75.6326,0,0,79.68027,4.047672,3.845289,0,0,0,318.7582,0,0,0,420.0009,100,0.1451156,4.229817,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.082972,4.082972,0,0,0,4.082972,1484.465,56.31242,0,0,60.61028,4.297864,4.082972,0,0,0,318.7582,0,0,0,420.0009,100,0.1451156,4.491269,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,7.715962,7.715962,0,0,0,7.715962,414.1183,23.83115,0,0,31.95321,8.122066,7.715962,0,0,0,318.7582,0,0,0,420.0009,100,0.1451156,8.487558,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,33.5553,33.5553,0,0,0,33.5553,11.02496,0,7.105427E-15,0,3.699459,35.32137,33.5553,0,0,0,318.7582,0,31.62191,-31.62191,386.6684,92.06373,0.1451156,36.91083,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,85.75449,68.7,0,-1,0,68.7,0,0,17.0545,25.62995,0,72.31579,68.7,0,0,35.13545,287.1363,0,72.31579,-72.31579,310.4409,73.91435,0.1451156,94.32995,0,0,287.1363
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.4863,214.8205,0,0,0,310.4409,73.91435,0.1451156,0,0,0,214.8205
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,154.7059,68.7,0,-1,0,68.7,0,0,86.0059,101.4765,0,72.31579,68.7,0,0,115.4863,214.8205,0,72.31579,-72.31579,234.2133,55.76497,0.1451156,170.1765,0,0,214.8205
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,11.76915,11.76915,0,-1,0,11.76915,0,0,1.776357E-15,0,0,12.38858,11.76915,0,0,195.8372,142.5047,0,12.38858,-12.38858,221.1546,52.65576,0.1451156,12.94607,0,0,142.5047
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,14.26961,14.26961,0,-1,0,14.26961,0,0,0,0,0,15.02064,14.26961,0,0,209.6023,130.1162,0,15.02064,-15.02064,205.3215,48.88597,0.1451156,15.69657,0,0,130.1162
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,72.09308,68.7,0,-1,0,68.7,0,0,3.393079,10.60239,0,72.31579,68.7,0,0,226.2919,115.0955,0,72.31579,-72.31579,129.094,30.7366,0.1451156,79.30238,0,0,115.0955
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,16.84921,16.84921,0,-1,0,16.84921,0,0,0,0,0,17.73601,16.84921,0,0,306.6428,42.77973,0,17.73601,-17.73601,110.3986,26.28532,0.1451156,18.53413,0,0,42.77973
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,56.2211,23.79153,0,-1,0,23.79153,0,0,32.42957,38.05168,0,25.04372,23.79153,0,0,326.3495,25.04372,0,25.04372,-25.04372,84.00017,20,0.1451156,61.84321,0,0,25.04372
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,59.11735,0,0,-1,0,0,0,0,59.11735,65.02909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451156,65.02909,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,57.92492,0,0,-1,0,0,0,0,57.92492,63.71741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451156,63.71741,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,46.07293,46.07293,81,0,22.761,46.07293,0,0,0,0,0,0,0,34.92707,33.18072,354.1758,0,33.18072,0,33.18072,115.4782,27.49475,0.1452562,50.68022,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,20.92195,20.92195,81,0,22.761,20.92195,0,0,0,0,0,0,0,60.07805,57.07415,320.9951,29.86264,57.07415,0,57.07415,169.6234,40.38646,0.1454975,23.01415,0,81,29.86264
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,14.9926,14.9926,81,0,22.761,14.9926,153.6383,0,0,0,23.03438,0,0,66.0074,62.70703,263.921,81.22938,85.74141,0,85.74141,250.9649,59.75343,0.1456263,16.49186,18.4275,81,104.2638
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,32.96626,32.96626,81,0,22.761,32.96626,129.2325,0,0,0,42.60311,0,0,48.03374,45.63206,178.1795,158.3966,88.23516,0,88.23516,334.6721,79.68368,0.1457443,36.26288,34.08249,81,200.9998
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,90.07906,68.7,0,-1,0,68.7,85.62961,0,21.37906,30.38697,58.82754,72.31579,68.7,0,0,89.94437,237.8083,0,13.48825,-13.48825,320.4543,76.29848,0.1457443,99.08698,47.06203,0,296.6358
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,88.50986,88.50986,81,0,22.761,88.50986,84.85417,0,0,0,75.1043,7.905109,7.509854,0,0,104.9313,224.32,67.1992,0,67.1992,384.205,91.4772,0.1459473,97.36084,60.08344,81,299.4243
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,142.4094,142.4094,81,0,22.761,142.4094,68.39655,0,0,6.950349,97.40311,64.64148,61.40941,0,0,37.73212,284.7993,32.76163,0,32.76163,415.2854,98.87728,0.1458713,156.6503,77.92249,81,382.2024
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5487363,0.5487363,0,0,0,0.5487363,18828.85,97.7726,0,0,103.3207,0.5776171,0.5487363,0,0,4.97049,314.2848,4.97049,0,4.97049,420.0009,100,0.1458511,0.6036099,82.65656,0,417.6055
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,12.97405,12.97405,0,0,0,12.97405,707.7003,78.16048,0,0,91.81738,13.65689,12.97405,0,0,0,318.7582,0,0,0,420.0009,100,0.1458511,14.27145,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,36.60249,36.60249,0,-1,0,36.60249,192.2421,31.83645,0,0,70.36539,38.52893,36.60249,0,0,0,318.7582,0,0,0,420.0009,100,0.1458511,40.26274,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,62.86863,62.86863,20.25,0,7.39125,62.86863,111.8264,25.44204,0,0,70.30376,44.86172,42.61863,0,0,0,318.7582,0,0,0,420.0009,100,0.1458511,69.15549,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,42.83234,42.83234,0,0,0,42.83234,118.5254,5.680545,0,0,50.76722,45.08667,42.83234,0,0,0,318.7582,0,0,0,420.0009,100,0.1458511,47.11557,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.673397,3.673397,0,0,0,3.673397,702.5264,21.93985,0,0,25.80659,3.866734,3.673397,0,0,0,318.7582,0,0,0,420.0009,100,0.1458511,4.040737,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,56.46445,56.46445,0,0,0,56.46445,6.01094,0,7.105427E-15,0,3.394044,59.43626,56.46445,0,0,0,318.7582,0,56.04222,-56.04222,360.9272,85.93487,0.1458511,62.11089,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.26913,262.716,0,0,0,360.9272,85.93487,0.1458511,0,0,0,262.716
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,77.72356,68.7,0,-1,0,68.7,0,0,9.023556,16.79591,0,72.31579,68.7,0,0,62.26913,262.716,0,72.31579,-72.31579,284.6996,67.78549,0.1458511,85.49591,0,0,262.716
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,85.84595,68.7,0,-1,0,68.7,0,0,17.14595,25.73054,0,72.31579,68.7,0,0,142.62,190.4002,0,72.31579,-72.31579,208.4721,49.63611,0.1458511,94.43054,0,0,190.4002
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,34.26472,34.26472,0,-1,0,34.26472,0,0,7.105427E-15,0,0,36.06813,34.26472,0,0,222.9709,118.0844,0,36.06813,-36.06813,170.4529,40.58395,0.1458511,37.69119,0,0,118.0844
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,63.78181,63.78181,0,-1,0,63.78181,0,0,0,1.459997,0,67.13876,63.78181,0,0,263.0466,82.0163,0,67.13876,-67.13876,99.68248,23.73388,0.1458511,70.16,0,0,82.0163
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.6452,14.87755,0,0,0,99.68248,23.73388,0.1458511,0,0,0,14.87755
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,38.3981,14.13367,0,-1,0,14.13367,0,0,24.26443,28.10424,0,14.87755,14.13367,0,0,337.6452,14.87755,0,14.87755,-14.87755,84.00017,20,0.1458511,42.23791,0,0,14.87755
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458511,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,8.702088,0,0,-1,0,0,0,0,8.702088,9.572298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458511,9.572298,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,11.47606,0,0,-1,0,0,0,0,11.47606,12.62366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1458511,12.62366,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,11.5541,11.5541,81,0,22.761,11.5541,0,0,0,0,0,0,0,69.44589,65.9736,354.1758,0,65.9736,0,65.9736,146.5882,34.90189,0.1460582,12.70951,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,22.00522,22.00522,81,0,22.761,22.00522,0,0,0,0,0,0,0,58.99478,56.04504,288.2022,59.37624,56.04504,0,56.04504,199.7572,47.56115,0.1462912,24.20574,0,81,59.37624
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,232.1572,109.8168,91.05889,0,91.05889,286.1432,68.12921,0.1463276,0,17.88711,81,132.1757
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,45.27871,45.27871,81,0,22.761,45.27871,112.053,0,0,0,50.73614,0,0,35.72129,33.93522,141.0983,191.7698,84.67136,0,84.67136,366.4696,87.25449,0.146457,49.80658,40.58891,81,242.5059
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,24.06939,24.06939,0,-1,0,24.06939,273.9538,0,0,0,65.939,25.3362,24.06939,0,0,56.42691,267.974,40.6028,0,40.6028,404.9888,96.4257,0.1462931,26.47633,52.7512,0,333.913
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,48.69611,48.69611,0,0,0,48.69611,213.1827,36.72849,0,0,103.8117,51.25907,48.69611,0,0,15.82411,304.5165,15.82411,0,15.82411,420.0009,100,0.1462292,53.56573,83.04934,0,408.3282
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,69.20117,69.20117,20.25,0,7.39125,69.20117,159.788,59.04764,0,0,110.5752,51.52755,48.95117,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,76.12129,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,42.08275,42.08275,0,0,0,42.08275,254.8876,62.96609,0,0,107.2637,44.29763,42.08275,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,46.29102,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,74.60697,74.60697,20.25,0,7.39125,74.60697,128.6255,38.74576,0,0,95.96362,57.21786,54.35697,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,82.06767,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,91.51199,68.7,0,-1,0,68.7,113.3017,5.522497,22.81199,31.96319,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,100.6632,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,28.26193,28.26193,0,0,0,28.26193,163.0633,16.33545,0,0,46.08485,29.7494,28.26193,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,31.08813,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,97.04053,97.04053,72.4066,0,20.58687,97.04053,26.72126,0,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,106.7446,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,68.50696,68.50696,65.28955,0,18.78626,68.50696,4.94365,1.332268E-15,0,0,3.386744,3.386744,3.217407,0,0,0,318.7582,0,0,0,420.0009,100,0.1462292,75.35765,2.709395,81,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,116.9105,68.7,0,-1,0,68.7,0,0,48.21054,59.90159,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1462292,128.6016,0,0,318.7582
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.45944,41.45944,0,-1,0,41.45944,0,0,0,0,0,43.64152,41.45944,0,0,80.35088,246.4424,0,43.64152,-43.64152,297.7711,70.89774,0.1462292,45.60538,0,0,246.4424
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.8414,202.8009,0,0,0,297.7711,70.89774,0.1462292,0,0,0,202.8009
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,5.417786,5.417786,0,-1,0,5.417786,0,0,0,0,0,5.702933,5.417786,0,0,128.8414,202.8009,0,5.702933,-5.702933,291.7597,69.46645,0.1462292,5.959565,0,0,202.8009
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,47.39334,47.39334,0,-1,0,47.39334,0,0,7.105427E-15,0,0,49.88773,47.39334,0,0,135.178,197.098,0,49.88773,-49.88773,239.1734,56.94593,0.1462292,52.13268,0,0,197.098
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,13.60175,13.60175,0,-1,0,13.60175,0,0,1.776357E-15,0,0,14.31763,13.60175,0,0,190.6089,147.2103,0,14.31763,-14.31763,224.0813,53.35258,0.1462292,14.96192,0,0,147.2103
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,47.06761,47.06761,0,-1,0,47.06761,0,0,7.105427E-15,0,0,49.54486,47.06761,0,0,206.5173,132.8926,0,49.54486,-49.54486,171.8564,40.91812,0.1462292,51.77438,0,0,132.8926
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,33.71114,33.71114,0,-1,0,33.71114,0,0,0,0,0,35.48542,33.71114,0,0,261.5672,83.34777,0,35.48542,-35.48542,134.4515,32.0122,0.1462292,37.08226,0,0,83.34777
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,90.60545,45.46924,0,-1,0,45.46924,0,0,45.13622,54.19676,0,47.86235,45.46924,0,0,300.9954,47.86235,0,47.86235,-47.86235,84.00017,20,0.1462292,99.666,0,0,47.86235
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,37.72603,0,0,-1,0,0,0,0,37.72603,41.49863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462292,41.49863,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462292,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.146227,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1461341,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,29.04822,29.04822,81,0,22.761,29.04822,166.02,0,0,0,48.22586,0,0,51.95178,49.35419,330.5682,21.24682,97.58006,0,97.58006,198.9688,47.37344,0.1462115,31.95304,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,37.52484,37.52484,0,-1,0,37.52484,208.7791,0,0,0,78.34402,39.49984,37.52484,0,0,232.9882,109.0689,38.84419,0,38.84419,235.8197,56.14743,0.1460557,41.27733,62.67522,0,187.4129
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,52.36592,52.36592,0,0,0,52.36592,174.4879,0,0,0,91.3722,55.12203,52.36592,0,0,194.144,144.0286,36.25018,0,36.25018,270.2096,64.33549,0.1459105,57.60252,73.09776,0,235.4008
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,53.30686,53.30686,0,0,0,53.30686,164.622,0,0,0,87.75484,56.11249,53.30686,0,0,157.8938,176.6538,31.64235,0,31.64235,300.2282,71.48276,0.145784,58.63755,70.20387,0,264.4086
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,0,0,0,107.9384,0,0,0,0,126.2515,205.1319,107.9384,0,107.9384,402.6275,95.8635,0.1453542,0,86.35069,0,313.0703
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,84.38371,84.38371,20.25,0,7.39125,84.38371,125.6867,20.23683,0,0,106.0591,67.50917,64.13371,0,0,18.31309,302.2764,18.31309,0,18.31309,420.0009,100,0.1452816,92.82208,84.84728,81,408.3355
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,47.21623,47.21623,0,-1,0,47.21623,175.2529,33.04653,0,0,82.74783,49.7013,47.21623,0,0,0,318.7582,0,0,0,420.0009,100,0.1452816,51.93785,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,45.36613,45.36613,0,0,0,45.36613,138.6736,15.15702,0,0,62.91084,47.75382,45.36613,0,0,0,318.7582,0,0,0,420.0009,100,0.1452816,49.90274,50.32867,0,381.6691
