Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,42.15371,42.15371,0,0,0,42.15371,121.3407,6.777265,0,0,51.14959,44.37232,42.15371,0,0,0,318.7582,0,0,0,420.0009,100,0.1452816,46.36908,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452816,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452816,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,26.51925,26.51925,0,-1,0,26.51925,0,0,3.552714E-15,0,0,27.915,26.51925,0,0,0,318.7582,0,27.915,-27.915,390.5758,92.99406,0.1452816,29.17117,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,175.9665,68.7,0,-1,0,68.7,0,0,107.2665,124.8631,0,72.31579,68.7,0,0,31.01667,290.8432,0,72.31579,-72.31579,314.3483,74.84469,0.1452816,193.5631,0,0,290.8432
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,60.39746,60.39746,0,-1,0,60.39746,0,0,7.105427E-15,0,0,63.57628,60.39746,0,0,111.3675,218.5274,0,63.57628,-63.57628,247.333,58.8887,0.1452816,66.43721,0,0,218.5274
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,82.75784,68.7,0,-1,0,68.7,0,0,14.05784,22.33363,0,72.31579,68.7,0,0,182.0079,154.9512,0,72.31579,-72.31579,171.1055,40.73932,0.1452816,91.03363,0,0,154.9512
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,31.82226,31.82226,0,-1,0,31.82226,0,0,7.105427E-15,0,0,33.49712,31.82226,0,0,262.3587,82.63537,0,33.49712,-33.49712,135.7964,32.33242,0.1452816,35.00449,0,0,82.63537
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,55.97665,46.68134,0,-1,0,46.68134,0,0,9.295316,14.89298,0,49.13825,46.68134,0,0,299.5778,49.13825,0,49.13825,-49.13825,84.00017,20,0.1452816,61.57432,0,0,49.13825
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452816,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,29.6672,0,0,-1,0,0,0,0,29.6672,32.63391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452816,32.63391,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,50.42904,0,0,-1,0,0,0,0,50.42904,55.47195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452816,55.47195,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452816,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452816,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1452805,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,34.56116,34.56116,81,0,22.761,34.56116,81.33077,0,0,0,28.10886,0,0,46.43884,44.11689,353.9158,0.2339799,72.22575,0,72.22575,152.7662,36.37283,0.1454599,38.01728,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,54.494,54.494,81,0,22.761,54.494,91.86695,0,0,0,50.06198,0,0,26.506,25.1807,281.6901,65.23716,75.24268,0,75.24268,224.1476,53.36838,0.1456267,59.9434,40.04958,81,115.2991
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,62.31635,62.31635,0,-1,0,62.31635,127.1021,0,0,0,79.20537,65.59616,62.31635,0,0,206.4474,132.9556,13.60921,0,13.60921,237.0585,56.44238,0.1455728,68.54799,63.3643,0,212.1609
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,28.58531,28.58531,0,0,0,28.58531,273.6247,0,0,0,78.21648,30.0898,28.58531,0,0,192.8382,145.2039,48.12667,0,48.12667,282.7155,67.31306,0.1453826,31.44384,62.57318,0,223.4203
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,33.5382,33.5382,0,0,0,33.5382,284.1827,0,0,0,95.30977,35.30336,33.5382,0,0,144.7115,188.5179,60.0064,0,60.0064,339.6425,80.8671,0.1451462,36.89202,76.24781,0,283.8276
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,50.03484,50.03484,0,0,0,50.03484,220.1445,0,0,0,110.149,52.66825,50.03484,0,0,84.70511,242.5236,57.48071,0,57.48071,394.1735,93.85065,0.1449205,55.03832,88.11916,0,352.6726
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,41.25182,41.25182,0,0,0,41.25182,255.2061,34.6298,0,0,105.2772,43.42297,41.25182,0,0,27.2244,294.2563,27.2244,0,27.2244,420.0009,100,0.1448138,45.377,84.22174,0,399.5334
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,6.000041,6.000041,0,-1,0,6.000041,1529.117,85.43183,0,0,91.74767,6.315833,6.000041,0,0,0,318.7582,0,0,0,420.0009,100,0.1448138,6.600045,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,56.10298,56.10298,0,0,0,56.10298,128.8361,13.22513,0,0,72.2809,59.05577,56.10298,0,0,0,318.7582,0,0,0,420.0009,100,0.1448138,61.71328,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,18.13227,18.13227,0,0,0,18.13227,301.8463,35.64499,0,0,54.73159,19.0866,18.13227,0,0,0,318.7582,0,0,0,420.0009,100,0.1448138,19.9455,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1448138,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,36.22473,36.22473,0,0,0,36.22473,8.988969,0,0,0,3.25623,38.1313,36.22473,0,0,0,318.7582,0,34.87506,-34.87506,383.2393,91.24727,0.1448138,39.84721,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,7.136318,7.136318,0,-1,0,7.136318,0,0,8.881784E-16,0,0,7.511913,7.136318,0,0,38.75007,283.8831,0,7.511913,-7.511913,375.321,89.36198,0.1448138,7.849949,0,0,283.8831
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,17.85822,17.85822,0,-1,0,17.85822,0,0,3.552714E-15,0,0,18.79813,17.85822,0,0,47.09665,276.3712,0,18.79813,-18.79813,355.5061,84.64413,0.1448138,19.64405,0,0,276.3712
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,29.4037,29.4037,0,-1,0,29.4037,0,0,3.552714E-15,0,0,30.95127,29.4037,0,0,67.98346,257.5731,0,30.95127,-30.95127,322.8806,76.87617,0.1448138,32.34407,0,0,257.5731
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,20.98513,20.98513,0,-1,0,20.98513,0,0,3.552714E-15,0,0,22.08961,20.98513,0,0,102.3737,226.6218,0,22.08961,-22.08961,299.5961,71.33225,0.1448138,23.08365,0,0,226.6218
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,28.70587,28.70587,0,-1,0,28.70587,0,0,3.552714E-15,0,0,30.21671,28.70587,0,0,126.9178,204.5322,0,30.21671,-30.21671,267.7449,63.74865,0.1448138,31.57646,0,0,204.5322
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,42.12136,42.12136,0,-1,0,42.12136,0,0,0,0,0,44.33828,42.12136,0,0,160.4919,174.3155,0,44.33828,-44.33828,221.0082,52.6209,0.1448138,46.3335,0,0,174.3155
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,29.491,29.491,0,-1,0,29.491,0,0,3.552714E-15,0,0,31.04316,29.491,0,0,209.7566,129.9772,0,31.04316,-31.04316,188.2859,44.82988,0.1448138,32.4401,0,0,129.9772
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,16.4207,16.4207,0,-1,0,16.4207,0,0,0,0,0,17.28495,16.4207,0,0,244.249,98.93409,0,17.28495,-17.28495,170.0659,40.49181,0.1448138,18.06277,0,0,98.93409
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,19.38767,19.38767,0,-1,0,19.38767,0,0,3.552714E-15,0,0,20.40807,19.38767,0,0,263.4545,81.64915,0,20.40807,-20.40807,148.5539,35.36991,0.1448138,21.32644,0,0,81.64915
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.3063,31.3063,0,-1,0,31.3063,0,0,3.552714E-15,0,0,32.95399,31.3063,0,0,286.1302,61.24107,0,32.95399,-32.95399,113.8174,27.09932,0.1448138,34.43692,0,0,61.24107
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.74292,36.74292,81,0,22.761,36.74292,0,0,0,0,0,0,0,44.25708,42.04423,322.7457,28.28708,42.04423,0,42.04423,153.704,36.59612,0.1449853,40.41721,0,81,28.28708
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,35.70298,35.70298,81,0,22.761,35.70298,3.373268,0,0,0,1.204357,0,0,45.29702,43.03217,280.7015,66.12688,44.23653,0,44.23653,195.6705,46.58812,0.1451645,39.27327,0.9634857,81,67.33124
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,33.01627,33.01627,81,0,22.761,33.01627,46.57206,0,0,0,15.37636,0,0,47.98373,45.58454,236.465,105.9398,60.9609,0,60.9609,253.5031,60.35775,0.1453861,36.3179,12.30109,81,121.3161
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,26.85917,26.85917,81,0,22.761,26.85917,157.1868,0,0,0,42.21905,0,0,54.14083,51.43379,175.5041,160.8046,93.65285,0,93.65285,342.3499,81.51173,0.1454791,29.54508,33.77524,81,203.0236
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,81.85122,245.0921,49.3412,0,49.3412,389.1591,92.65675,0.1452865,0,39.47296,0,294.4333
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,50.6857,50.6857,0,0,0,50.6857,144.6041,0,0,0,73.2936,53.35337,50.6857,0,0,32.51002,289.4992,19.94023,0,19.94023,408.0761,97.16078,0.1452088,55.75427,58.63488,0,362.7928
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,71.41,71.41,20.25,0,7.39125,71.41,100.7672,5.535429,0,0,71.95786,53.85264,51.16001,0,0,12.56979,307.4454,12.56979,0,12.56979,420.0009,100,0.1451599,78.55101,57.56629,81,379.4033
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,45.59921,45.59921,0,0,0,45.59921,117.9553,5.787499,0,0,53.78667,47.99916,45.59921,0,0,0,318.7582,0,0,0,420.0009,100,0.1451599,50.15913,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,77.42789,77.42789,20.25,0,7.39125,77.42789,101.9235,18.72996,0,0,78.91722,60.18726,57.1779,0,0,0,318.7582,0,0,0,420.0009,100,0.1451599,85.17068,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,12.57587,12.57587,0,-1,0,12.57587,695.1821,74.18744,0,0,87.42519,13.23776,12.57587,0,0,0,318.7582,0,0,0,420.0009,100,0.1451599,13.83346,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451599,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,55.01997,55.01997,0,0,0,55.01997,76.98183,0,0,0,42.35538,57.91576,55.01997,0,0,0,318.7582,0,15.56038,-15.56038,403.5988,96.09475,0.1451599,60.52197,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,46.60859,46.60859,0,0,0,46.60859,49.24959,0,0,0,22.95454,49.06167,46.60859,0,0,17.28931,303.1978,0,26.10713,-26.10713,376.0794,89.54254,0.1451599,51.26945,18.36363,0,326.1524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,29.35622,29.35622,0,0,0,29.35622,10.24834,0,7.105427E-15,0,3.008526,30.90128,29.35622,0,0,46.29724,277.0907,0,27.89276,-27.89276,346.6779,82.54218,0.1451599,32.29184,2.406821,0,280.0992
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,98.46083,68.7,0,-1,0,68.7,0,0,29.76083,39.60691,0,72.31579,68.7,0,0,77.28919,249.198,0,72.31579,-72.31579,270.4503,64.39281,0.1451599,108.3069,0,0,249.198
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,69.69866,68.7,0,-1,0,68.7,0,0,0.998662,7.968528,0,72.31579,68.7,0,0,157.6401,176.8822,0,72.31579,-72.31579,194.2228,46.24343,0.1451599,76.66853,0,0,176.8822
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,72.14557,68.7,0,-1,0,68.7,0,0,3.44557,10.66013,0,72.31579,68.7,0,0,237.991,104.5664,0,72.31579,-72.31579,117.9953,28.09406,0.1451599,79.36013,0,0,104.5664
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.3418,32.25059,0,0,0,117.9953,28.09406,0.1451599,0,0,0,32.25059
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,27.94134,27.94134,0,-1,0,27.94134,0,0,3.552714E-15,0.09741267,0,29.41193,27.94134,0,0,318.3418,32.25059,0,29.41193,-29.41193,86.99237,20.71243,0.1451599,30.73547,0,0,32.25059
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,8.979784,2.696721,0,-1,0,2.696721,0,0,6.283062,7.181041,0,2.838654,2.696721,0,0,351.0218,2.838654,0,2.838654,-2.838654,84.00017,20,0.1451599,9.877762,0,0,2.838654
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,5.437587,0,0,-1,0,0,0,0,5.437587,5.981345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451599,5.981345,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.788325,0,0,-1,0,0,0,0,3.788325,4.167158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451599,4.167158,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451599,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,13.51642,0,0,-1,0,0,0,0,13.51642,14.86806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451599,14.86806,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.78345,41.78345,81,0,22.761,41.78345,0,0,0,0,0,0,0,39.21655,37.25572,354.1758,0,37.25572,0,37.25572,119.344,28.41519,0.1453103,45.9618,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,65.00117,65.00117,81,0,22.761,65.00117,2.393677,0,0,0,1.555918,0,0,15.99883,15.19889,316.9201,33.53015,16.75481,0,16.75481,135.2391,32.19971,0.1453766,71.50129,1.244735,81,35.08607
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,37.69174,37.69174,81,0,22.761,37.69174,29.68934,0,0,0,11.19043,0,0,43.30826,41.14285,300.1653,48.60948,52.33328,0,52.33328,184.8868,44.02057,0.1455786,41.46091,8.952344,81,59.79991
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,38.35025,38.35025,81,0,22.761,38.35025,58.14649,0,0,0,22.29932,0,0,42.64975,40.51727,247.832,95.70943,62.81659,0,62.81659,244.4798,58.20936,0.1457902,42.18527,17.83946,81,118.0088
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.551213,4.551213,0,-1,0,4.551213,1270.44,0,0,0,57.82042,4.790751,4.551213,0,0,185.0154,152.2444,53.02967,0,53.02967,294.7882,70.18752,0.1455842,5.006335,46.25634,0,210.0648
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,21.86783,21.86783,0,0,0,21.86783,443.684,0,0,0,97.02406,23.01877,21.86783,0,0,131.9857,199.9711,74.00529,0,74.00529,364.9958,86.90358,0.1452977,24.05461,77.61925,0,296.9951
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,50.04207,0,0,108.0225,0,0,0,0,57.98044,266.5758,57.98044,0,57.98044,420.0009,100,0.145074,0,86.41801,0,374.5983
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,75.36533,75.36533,20.25,0,7.39125,75.36533,158.9149,61.75059,0,0,119.7667,58.01613,55.11533,0,0,0,318.7582,0,0,0,420.0009,100,0.145074,82.90186,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,30.28942,30.28942,0,0,0,30.28942,243.2439,41.79356,0,0,73.67715,31.8836,30.28942,0,0,0,318.7582,0,0,0,420.0009,100,0.145074,33.31836,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,118.7615,68.7,0,-1,0,68.7,97.40517,0,50.06152,61.93768,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.145074,130.6377,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,29.17139,29.17139,0,0,0,29.17139,159.2563,9.75228,0,0,46.45728,30.70673,29.17139,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1450509,32.08853,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,74.12032,74.12032,37.03756,0,11.6385,74.12032,52.66367,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1450509,81.53236,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1450509,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,22.85048,22.85048,0,0,0,22.85048,13.49116,0,0,0,3.082796,24.05314,22.85048,0,0,0,318.7582,0,20.97034,-20.97034,397.8961,94.73699,0.1450509,25.13553,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,58.40411,58.40411,0,-1,0,58.40411,0,0,7.105427E-15,0,0,61.47801,58.40411,0,0,23.30038,297.7879,0,61.47801,-61.47801,333.0927,79.30762,0.1450509,64.24452,0,0,297.7879
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,17.76447,17.76447,0,-1,0,17.76447,0,0,0,0,0,18.69944,17.76447,0,0,91.60928,236.3099,0,18.69944,-18.69944,313.3817,74.61454,0.1450509,19.54091,0,0,236.3099
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,92.77402,68.7,0,-1,0,68.7,0,0,24.07402,33.35143,0,72.31579,68.7,0,0,112.3864,217.6104,0,72.31579,-72.31579,237.1542,56.46516,0.1450509,102.0514,0,0,217.6104
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,29.75249,29.75249,0,-1,0,29.75249,0,0,3.552714E-15,0,0,31.31841,29.75249,0,0,192.7373,145.2946,0,31.31841,-31.31841,204.1417,48.60506,0.1450509,32.72773,0,0,145.2946
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,16.19064,16.19064,0,-1,0,16.19064,0,0,0,0,0,17.04278,16.19064,0,0,227.5355,113.9762,0,17.04278,-17.04278,186.177,44.32777,0.1450509,17.8097,0,0,113.9762
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.472,96.93346,0,0,0,186.177,44.32777,0.1450509,0,0,0,96.93346
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,50.40849,50.40849,0,-1,0,50.40849,0,0,7.105427E-15,0,0,53.06156,50.40849,0,0,246.472,96.93346,0,53.06156,-53.06156,130.2452,31.0107,0.1450509,55.44933,0,0,96.93346
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,49.11339,41.6783,0,-1,0,41.6783,0,0,7.435087,12.34643,0,43.8719,41.6783,0,0,305.4293,43.8719,0,43.8719,-43.8719,84.00017,20,0.1450509,54.02473,0,0,43.8719
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,23.81248,0,0,-1,0,0,0,0,23.81248,26.19373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450509,26.19373,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,46.91273,0,0,-1,0,0,0,0,46.91273,51.60401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450509,51.60401,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450509,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,23.9916,23.9916,81,0,22.761,23.9916,6.914969,0,0,0,1.659012,0,0,57.0084,54.15798,354.1758,0,55.81699,0,55.81699,136.9528,32.60775,0.1452729,26.39076,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,40.26894,40.26894,81,0,22.761,40.26894,51.32019,0,0,0,20.6661,0,0,40.73106,38.6945,298.3588,50.23529,59.3606,0,59.3606,193.2672,46.01591,0.1454938,44.29584,16.53288,81,70.90139
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,39.37027,39.37027,81,0,22.761,39.37027,128.9581,0,0,0,50.77114,0,0,41.62973,39.54825,238.9982,103.6598,90.31939,0,90.31939,278.9517,66.41695,0.1455977,43.30729,40.61691,81,154.431
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,7.428158,7.428158,0,-1,0,7.428158,1136.498,0,0,0,84.42088,7.819114,7.428158,0,0,148.6788,184.9473,76.60176,0,76.60176,351.6225,83.71948,0.1453038,8.170975,67.5367,0,269.3682
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,76.31211,76.31211,49.76068,0,14.85745,76.31211,131.0748,0,0,0,100.0259,27.94888,26.55144,0,0,72.07706,253.8889,72.07706,0,72.07706,420.0009,100,0.1452465,83.94333,80.02076,81,353.9148
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,25.62534,25.62534,0,0,0,25.62534,422.443,81.27842,0,0,108.2525,26.97404,25.62534,0,0,0,318.7582,0,0,0,420.0009,100,0.1452465,28.18787,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,29.73318,29.73318,0,0,0,29.73318,379.9088,81.6609,0,0,112.959,31.29809,29.73318,0,0,0,318.7582,0,0,0,420.0009,100,0.1452465,32.7065,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,40.29564,40.29564,0,0,0,40.29564,236.2698,52.78997,0,0,95.20643,42.41646,40.29564,0,0,0,318.7582,0,0,0,420.0009,100,0.1452465,44.3252,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,37.08851,37.08851,0,-1,0,37.08851,254.9369,55.51176,0,0,94.5523,39.04053,37.08851,0,0,0,318.7582,0,0,0,420.0009,100,0.1452465,40.79736,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452465,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,59.80801,59.80801,0,0,0,59.80801,74.42008,0,0,0,44.50917,62.9558,59.80801,0,0,0,318.7582,0,18.44663,-18.44663,400.5564,95.37038,0.1452465,65.78881,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,5.699496,0,0,26.19575,0,0,0,0,20.49625,300.3116,20.49625,0,20.49625,420.0009,100,0.1451683,0,20.9566,0,326.5074
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,20.8622,20.8622,0,0,0,20.8622,14.73491,0,3.552714E-15,0,3.074027,21.96021,20.8622,0,0,0,318.7582,0,18.88618,-18.88618,400.093,95.26006,0.1451683,22.94842,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,28.70741,28.70741,0,-1,0,28.70741,0,0,3.552714E-15,0,0,30.21833,28.70741,0,0,20.98464,299.872,0,30.21833,-30.21833,368.2401,87.67605,0.1451683,31.57816,0,0,299.872
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,70.34019,68.7,0,-1,0,68.7,0,0,1.640185,8.674204,0,72.31579,68.7,0,0,54.56057,269.6537,0,72.31579,-72.31579,292.0126,69.52667,0.1451683,77.37421,0,0,269.6537
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.9114,197.3379,0,0,0,292.0126,69.52667,0.1451683,0,0,0,197.3379
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,52.27077,52.27077,0,-1,0,52.27077,0,0,0,0,0,55.02187,52.27077,0,0,134.9114,197.3379,0,55.02187,-55.02187,234.0145,55.71762,0.1451683,57.49785,0,0,197.3379
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,22.77399,22.77399,0,-1,0,22.77399,0,0,0,0,0,23.97262,22.77399,0,0,196.0469,142.3161,0,23.97262,-23.97262,208.7451,49.70111,0.1451683,25.05139,0,0,142.3161
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,83.53893,68.7,0,-1,0,68.7,0,0,14.83893,23.19283,0,72.31579,68.7,0,0,222.6831,118.3434,0,72.31579,-72.31579,132.5176,31.55174,0.1451683,91.89283,0,0,118.3434
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,8.038181,8.038181,0,-1,0,8.038181,0,0,0,0,0,8.461244,8.038181,0,0,303.034,46.02765,0,8.461244,-8.461244,123.5986,29.42819,0.1451683,8.842,0,0,46.02765
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,32.47471,32.47471,0,-1,0,32.47471,0,0,7.105427E-15,0.03410174,0,34.18391,32.47471,0,0,312.4354,37.5664,0,34.18391,-34.18391,87.56563,20.84892,0.1451683,35.72218,0,0,37.5664
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4175,3.382494,0,0,0,87.56563,20.84892,0.1451683,0,0,0,3.382494
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,92.82735,3.213369,0,-1,0,3.213369,0,0,89.61398,98.89671,0,3.382494,3.213369,0,0,350.4175,3.382494,0,3.382494,-3.382494,84.00017,20,0.1451683,102.1101,0,0,3.382494
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,11.50277,11.50277,81,0,22.761,11.50277,0,1.421085E-14,0,0,0,0,0,69.49723,66.02236,354.1758,0,66.02236,0,66.02236,146.6345,34.9129,0.1453649,12.65305,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,20.3205,20.3205,81,0,22.761,20.3205,2.588396,-7.105427E-15,0,0,0.5259752,0,0,60.6795,57.64552,288.1534,59.42013,58.1715,0,58.1715,201.8208,48.05248,0.1455908,22.35255,0.4207801,81,59.94611
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,82.34342,82.34342,81,0,22.761,82.34342,32.14472,0,0,0,26.46906,1.414126,1.34342,0,0,229.9819,111.7745,25.05494,0,25.05494,225.59,53.7118,0.1456705,90.57776,21.17525,81,138.2435
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,59.11823,59.11823,81,0,22.761,59.11823,92.98076,0,0,0,54.96857,0,0,21.88177,20.78769,204.927,134.3239,75.75626,0,75.75626,297.4587,70.82336,0.1458284,65.03004,43.97486,81,189.2925
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,15.52425,15.52425,0,-1,0,15.52425,490.4904,0,0,0,76.14494,16.34131,15.52425,0,0,129.1707,202.5046,59.80363,0,59.80363,354.1934,84.3316,0.1456008,17.07667,60.91595,0,278.6495
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,45.89558,45.89558,0,0,0,45.89558,211.739,0,0,0,97.17884,48.31113,45.89558,0,0,69.36712,256.3278,48.86771,0,48.86771,400.5534,95.36967,0.1454154,50.48513,77.74307,0,353.5067
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,56.57734,56.57734,0,0,0,56.57734,164.1711,12.82911,0,0,92.88361,59.5551,56.57734,0,0,20.49941,300.3087,20.49941,0,20.49941,420.0009,100,0.1453378,62.23508,74.30689,0,393.1924
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,60.47041,60.47041,0,0,0,60.47041,160.1813,33.20922,0,0,96.86227,63.65306,60.47041,0,0,0,318.7582,0,0,0,420.0009,100,0.1453378,66.51745,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,33.44635,33.44635,0,0,0,33.44635,291.0875,62.15145,0,0,97.35812,35.20668,33.44635,0,0,0,318.7582,0,0,0,420.0009,100,0.1453378,36.79098,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,9.80785,9.80785,0,-1,0,9.80785,983.3636,86.12277,0,0,96.44682,10.32405,9.80785,0,0,0,318.7582,0,0,0,420.0009,100,0.1453378,10.78864,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,5.133682,5.133682,0,0,0,5.133682,1363.278,64.58247,0,0,69.98634,5.403876,5.133682,0,0,0,318.7582,0,0,0,420.0009,100,0.1453378,5.64705,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,47.35122,47.35122,0,0,0,47.35122,89.07803,0,7.105427E-15,0,42.17953,49.84339,47.35122,0,0,0,318.7582,0,7.663853,-7.663853,411.9224,98.07658,0.1453378,52.08634,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,33.68633,33.68633,0,0,0,33.68633,80.11305,0,0,0,26.98715,35.4593,33.68633,0,0,8.515392,311.0944,0,8.472148,-8.472148,402.992,95.95029,0.1453378,37.05497,21.58972,0,338.0815
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,47.43322,47.43322,0,0,0,47.43322,6.37379,0,7.105427E-15,0,3.023294,49.92971,47.43322,0,0,17.92889,302.6222,0,46.90642,-46.90642,353.5483,84.17799,0.1453378,52.17655,2.418635,0,305.6455
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,7.692737,7.692737,0,-1,0,7.692737,0,0,8.881784E-16,0,0,8.097618,7.692737,0,0,70.04713,255.7158,0,8.097618,-8.097618,345.0127,82.14571,0.1453378,8.46201,0,0,255.7158
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,33.25035,33.25035,0,-1,0,33.25035,0,0,7.105427E-15,0,0,35.00037,33.25035,0,0,79.04449,247.6182,0,35.00037,-35.00037,308.119,73.36153,0.1453378,36.57539,0,0,247.6182
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,44.36351,44.36351,0,-1,0,44.36351,0,0,7.105427E-15,0,0,46.69843,44.36351,0,0,117.9338,212.6178,0,46.69843,-46.69843,258.8946,61.64144,0.1453378,48.79986,0,0,212.6178
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,53.96807,53.96807,0,-1,0,53.96807,0,0,7.105427E-15,0,0,56.80849,53.96807,0,0,169.8209,165.9194,0,56.80849,-56.80849,199.0132,47.38399,0.1453378,59.36488,0,0,165.9194
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,61.17916,61.17916,0,-1,0,61.17916,0,0,7.105427E-15,0,0,64.39912,61.17916,0,0,232.9415,109.1109,0,64.39912,-64.39912,131.1305,31.22149,0.1453378,67.29707,0,0,109.1109
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,26.08159,26.08159,0,-1,0,26.08159,0,0,3.552714E-15,0,0,27.45431,26.08159,0,0,304.4961,44.71178,0,27.45431,-27.45431,102.1911,24.33117,0.1453378,28.68975,0,0,44.71178
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0008,17.25747,0,0,0,102.1911,24.33117,0.1453378,0,0,0,17.25747
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,55.01739,16.3946,0,-1,0,16.3946,0,0,38.6228,44.12453,0,17.25747,16.3946,0,0,335.0008,17.25747,0,17.25747,-17.25747,84.00017,20,0.1453378,60.51913,0,0,17.25747
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,56.35229,0,0,-1,0,0,0,0,56.35229,61.98752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453378,61.98752,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,18.99723,0,0,-1,0,0,0,0,18.99723,20.89695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453378,20.89695,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453378,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,56.11805,56.11805,81,0,22.761,56.11805,3.269952,0,0,0,1.835034,0,0,24.88194,23.63785,354.1758,0,25.47288,0,25.47288,108.1659,25.75373,0.1454362,61.72986,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,29.15518,29.15518,81,0,22.761,29.15518,73.70023,0,0,0,21.48744,0,0,51.84481,49.25257,328.7029,22.92559,70.74001,0,70.74001,175.2757,41.73223,0.1456126,32.0707,17.18995,81,44.41303
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,76.95191,76.95191,81,0,22.761,76.95191,67.36817,0,0,0,51.84109,0,0,4.048086,3.845681,257.9629,86.59161,55.68678,0,55.68678,228.1048,54.31057,0.1457909,84.6471,41.47288,81,138.4327
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,25.39798,25.39798,0,-1,0,25.39798,306.1512,0,0,0,77.75623,26.73472,25.39798,0,0,202.2761,136.7097,51.02151,0,51.02151,276.5081,65.83513,0.1455982,27.93778,62.20499,0,214.4659
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,60.9062,60.9062,0,0,0,60.9062,148.5834,0,0,0,90.49651,64.11179,60.9062,0,0,151.2546,182.6291,26.38472,0,26.38472,301.5388,71.79482,0.1454988,66.99682,72.3972,0,273.1256
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,116.3865,116.3865,81,0,22.761,116.3865,86.72195,0,0,0,100.9326,37.24895,35.3865,0,0,124.8699,206.3753,63.6837,0,63.6837,361.9545,86.17947,0.1455013,128.0251,80.74612,81,307.308
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,58.74697,58.74697,0,0,0,58.74697,166.5041,0,0,0,97.81609,61.83891,58.74697,0,0,61.18621,263.6906,35.97717,0,35.97717,396.0854,94.30587,0.1453661,64.62167,78.25287,0,361.5067
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,9.848649,9.848649,0,0,0,9.848649,864.3629,49.55203,0,0,85.12807,10.367,9.848649,0,0,25.20904,296.0701,25.20904,0,25.20904,420.0009,100,0.1452716,10.83351,68.10246,0,381.1982
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,40.61176,40.61176,0,-1,0,40.61176,221.9299,47.38043,0,0,90.12965,42.74921,40.61176,0,0,0,318.7582,0,0,0,420.0009,100,0.1452716,44.67293,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,51.81033,51.81033,0,0,0,51.81033,120.36,7.821743,0,0,62.35893,54.53719,51.81033,0,0,0,318.7582,0,0,0,420.0009,100,0.1452716,56.99136,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,92.50565,92.50565,43.68162,0,13.31945,92.50565,55.55738,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1452716,101.7562,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,36.32706,36.32706,0,0,0,36.32706,56.91875,0,0,0,20.6769,38.23901,36.32706,0,0,0,318.7582,0,17.5621,-17.5621,401.4888,95.59237,0.1452716,39.95976,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,100.618,100.618,81,0,22.761,100.618,2.963095,3.552714E-15,0,0,2.981407,20.65052,19.61799,0,0,19.51345,301.1961,0,17.66911,-17.66911,382.8639,91.15788,0.1452716,110.6798,2.385125,81,304.1775
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,34.41269,34.41269,0,-1,0,34.41269,0,0,0,0,0,36.22388,34.41269,0,0,39.14579,283.527,0,36.22388,-36.22388,344.6805,82.06664,0.1452716,37.85396,0,0,283.527
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,98.22195,68.7,0,-1,0,68.7,0,0,29.52196,39.34415,0,72.31579,68.7,0,0,79.39455,247.3031,0,72.31579,-72.31579,268.453,63.91726,0.1452716,108.0442,0,0,247.3031
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.7454,174.9873,0,0,0,268.453,63.91726,0.1452716,0,0,0,174.9873
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,20.29615,20.29615,0,-1,0,20.29615,0,0,3.552714E-15,0,0,21.36436,20.29615,0,0,159.7454,174.9873,0,21.36436,-21.36436,245.933,58.55536,0.1452716,22.32576,0,0,174.9873
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,4.761496,4.761496,0,-1,0,4.761496,0,0,8.881784E-16,0,0,5.012101,4.761496,0,0,183.4836,153.623,0,5.012101,-5.012101,240.6498,57.29745,0.1452716,5.237645,0,0,153.623
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,37.37611,37.37611,0,-1,0,37.37611,0,0,7.105427E-15,0,0,39.34327,37.37611,0,0,189.0526,148.6109,0,39.34327,-39.34327,199.1783,47.42332,0.1452716,41.11372,0,0,148.6109
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,24.63755,24.63755,0,-1,0,24.63755,0,0,0,0,0,25.93427,24.63755,0,0,232.7674,109.2676,0,25.93427,-25.93427,171.8412,40.91449,0.1452716,27.10131,0,0,109.2676
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,25.80428,25.80428,0,-1,0,25.80428,0,0,0,0,0,27.1624,25.80428,0,0,261.5832,83.33334,0,27.1624,-27.1624,143.2095,34.09744,0.1452716,28.38471,0,0,83.33334
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,16.23389,16.23389,0,-1,0,16.23389,0,0,0,0,0,17.0883,16.23389,0,0,291.7636,56.17094,0,17.0883,-17.0883,125.1969,29.80872,0.1452716,17.85728,0,0,56.17094
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,16.88255,16.88255,0,-1,0,16.88255,0,0,0,0,0,17.7711,16.88255,0,0,310.7507,39.08263,0,17.7711,-17.7711,106.4645,25.34864,0.1452716,18.5708,0,0,39.08263
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,67.99289,67.99289,81,0,22.761,67.99289,0,0,0,0,0,0,0,13.00711,12.35675,330.4963,21.31153,12.35675,0,12.35675,118.1871,28.13974,0.1453196,74.79218,0,81,21.31153
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,37.91576,37.91576,81,0,22.761,37.91576,4.96612,0,0,0,1.882942,0,0,43.08424,40.93002,318.1396,32.43261,42.81297,0,42.81297,158.8031,37.81018,0.1454843,41.70734,1.506354,81,34.31555
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,56.94162,56.94162,81,0,22.761,56.94162,35.21367,0,0,0,20.05124,0,0,24.05838,22.85546,275.3266,70.96428,42.90669,0,42.90669,199.5079,47.5018,0.1456356,62.63579,16.04099,81,91.01552
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,66.87676,66.87676,81,0,22.761,66.87676,83.87196,0,0,0,56.09085,0,0,14.12324,13.41707,232.4199,109.5803,69.50793,0,69.50793,265.4489,63.20201,0.1458143,73.56444,44.87268,81,165.6712
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,30.72013,30.72013,0,-1,0,30.72013,249.9127,0,0,0,76.77351,32.33698,30.72013,0,0,162.912,172.1374,44.43653,0,44.43653,307.6052,73.23917,0.145648,33.79215,61.41881,0,248.9109
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,47.04823,47.04823,0,0,0,47.04823,210.6428,0,0,0,99.10372,49.52446,47.04823,0,0,118.4755,212.1303,49.57927,0,49.57927,354.6402,84.43797,0.1454629,51.75306,79.28297,0,311.234
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,50.91239,50.91239,0,0,0,50.91239,179.1384,0,0,0,91.20362,53.59199,50.91239,0,0,68.89619,256.7516,37.61163,0,37.61163,390.3217,92.93355,0.1453228,56.00363,72.9629,0,347.9553
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,45.44539,45.44539,0,0,0,45.44539,233.1425,26.83068,0,0,105.9525,47.83725,45.44539,0,0,31.28457,290.6021,31.28457,0,31.28457,420.0009,100,0.1452064,49.98993,84.762,0,396.5546
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,45.22354,45.22354,0,0,0,45.22354,233.2355,57.87362,0,0,105.4773,47.60373,45.22354,0,0,0,318.7582,0,0,0,420.0009,100,0.1452064,49.7459,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,79.52554,68.7,0,-1,0,68.7,126.0834,14.30348,10.82554,18.7781,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452064,87.4781,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,75.57918,75.57918,20.25,0,7.39125,75.57918,93.97511,12.78437,0,0,71.02561,58.24124,55.32918,0,0,0,318.7582,0,0,0,420.0009,100,0.1452064,83.1371,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,55.49574,55.49574,0,0,0,55.49574,81.88177,0,7.105427E-15,0,45.4409,58.41657,55.49574,0,0,0,318.7582,0,12.97568,-12.97568,406.3233,96.74345,0.1452064,61.04532,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,2.750504,0,0,17.16792,0,0,0,0,14.41742,305.7826,14.41742,0,14.41742,420.0009,100,0.1451529,0,13.73434,0,322.9505
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,146.6538,146.6538,81,0,22.761,146.6538,2.02343,0,0,11.61915,2.967437,69.10923,65.65377,0,0,0,318.7582,0,66.1418,-66.1418,350.2812,83.40013,0.1451529,161.3192,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,39.8947,39.8947,0,-1,0,39.8947,0,0,0,0,0,41.99442,39.8947,0,0,73.49088,252.6164,0,41.99442,-41.99442,306.0153,72.86063,0.1451529,43.88417,0,0,252.6164
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,6.379816,6.379816,0,-1,0,6.379816,0,0,8.881784E-16,0,0,6.715596,6.379816,0,0,120.1514,210.622,0,6.715596,-6.715596,298.9364,71.17519,0.1451529,7.017797,0,0,210.622
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,90.69212,68.7,0,-1,0,68.7,0,0,21.99212,31.06133,0,72.31579,68.7,0,0,127.6131,203.9064,0,72.31579,-72.31579,222.7089,53.02581,0.1451529,99.76133,0,0,203.9064
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,28.63838,28.63838,0,-1,0,28.63838,0,0,3.552714E-15,0,0,30.14567,28.63838,0,0,207.964,131.5906,0,30.14567,-30.14567,190.9325,45.46004,0.1451529,31.50222,0,0,131.5906
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,15.44194,15.44194,0,-1,0,15.44194,0,0,1.776357E-15,0,0,16.25467,15.44194,0,0,241.4592,101.445,0,16.25467,-16.25467,173.7986,41.38054,0.1451529,16.98614,0,0,101.445
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,72.89699,68.7,0,-1,0,68.7,0,0,4.196985,11.48668,0,72.31579,68.7,0,0,259.5199,85.19028,0,72.31579,-72.31579,97.57108,23.23116,0.1451529,80.18668,0,0,85.19028
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8708,12.87449,0,0,0,97.57108,23.23116,0.1451529,0,0,0,12.87449
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8708,12.87449,0,0,0,97.57108,23.23116,0.1451529,0,0,0,12.87449
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8708,12.87449,0,0,0,97.57108,23.23116,0.1451529,0,0,0,12.87449
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,38.47015,12.23077,0,-1,0,12.23077,0,0,26.23939,30.0864,0,12.87449,12.23077,0,0,339.8708,12.87449,0,12.87449,-12.87449,84.00017,20,0.1451529,42.31717,0,0,12.87449
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,20.89436,20.89436,81,0,22.761,20.89436,0,0,0,0,0,0,0,60.10564,57.10036,354.1758,0,57.10036,0,57.10036,138.1703,32.89763,0.1453727,22.98379,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,35.30801,35.30801,81,0,22.761,35.30801,3.090849,0,0,0,1.091317,0,0,45.69199,43.40739,297.0754,51.39032,44.49871,0,44.49871,180.3855,42.94884,0.1455428,38.83881,0.8730538,81,52.48164
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,54.03906,54.03906,81,0,22.761,54.03906,43.34676,0,0,0,23.42418,0,0,26.96094,25.61289,252.5767,91.43916,49.03707,0,49.03707,226.9062,54.02517,0.1457135,59.44297,18.73934,81,114.8633
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,203.5397,135.5725,118.2836,0,118.2836,339.1199,80.74267,0.1456475,0,39.66692,81,185.1562
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,60.02172,60.02172,0,-1,0,60.02172,107.6186,0,0,0,64.59454,63.18076,60.02172,0,0,85.25602,242.0278,1.413777,0,1.413777,340.4611,81.062,0.1456423,66.02389,51.67562,0,306.6223
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,43.01038,43.01038,0,0,0,43.01038,168.0225,0,0,0,72.2671,45.27408,43.01038,0,0,83.84225,243.3002,26.99302,0,26.99302,366.0689,87.1591,0.1455424,47.31141,57.81368,0,315.5673
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,34.99716,0,0,91.84639,0,0,0,0,56.84923,267.5939,56.84923,0,56.84923,420.0009,100,0.1453327,0,73.47711,0,359.4403
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.7518811,0.7518811,0,0,0,0.7518811,12028.23,89.64655,0,0,90.43801,0.7914538,0.7518811,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,0.8270692,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,143.5915,143.5915,74.89149,0,21.21555,143.5915,67.12149,24.06496,0,8.250648,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,157.9507,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,64.53323,64.53323,0,-1,0,64.53323,141.3062,23.25973,0,2.286559,91.18945,67.92973,64.53323,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,70.98656,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,78.46871,78.46871,20.25,0,7.39125,78.46871,86.35563,6.479296,0,0,67.76215,61.28286,58.21872,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,86.31559,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,20.13926,20.13926,0,0,0,20.13926,197.263,18.5281,0,0,39.72733,21.19922,20.13926,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,22.15319,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,74.45277,74.45277,71.80511,0,20.43469,74.45277,3.743319,6.217249E-15,0,0,2.787005,2.787005,2.647655,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,81.89805,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453327,0,0,0,318.7582
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,23.5236,23.5236,0,-1,0,23.5236,0,0,3.552714E-15,0,0,24.76168,23.5236,0,0,0,318.7582,0,24.76168,-24.76168,393.8997,93.78546,0.1453327,25.87596,0,0,318.7582
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,48.39253,48.39253,0,-1,0,48.39253,0,0,7.105427E-15,0,0,50.9395,48.39253,0,0,27.51298,293.9966,0,50.9395,-50.9395,340.2048,81.00098,0.1453327,53.23178,0,0,293.9966
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,54.71651,54.71651,0,-1,0,54.71651,0,0,7.105427E-15,0,0,57.59632,54.71651,0,0,84.11243,243.057,0,57.59632,-57.59632,279.4929,66.5458,0.1453327,60.18816,0,0,243.057
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1083,185.4607,0,0,0,279.4929,66.5458,0.1453327,0,0,0,185.4607
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,37.31856,37.31856,0,-1,0,37.31856,0,0,0,0,0,39.28269,37.31856,0,0,148.1083,185.4607,0,39.28269,-39.28269,238.0853,56.68687,0.1453327,41.05042,0,0,185.4607
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,42.18795,42.18795,0,-1,0,42.18795,0,0,0,0,0,44.40837,42.18795,0,0,191.7558,146.178,0,44.40837,-44.40837,191.2748,45.54153,0.1453327,46.40675,0,0,146.178
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,18.91548,18.91548,0,-1,0,18.91548,0,0,0,0,0,19.91103,18.91548,0,0,241.0984,101.7697,0,19.91103,-19.91103,170.2867,40.54438,0.1453327,20.80703,0,0,101.7697
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,38.40533,38.40533,0,-1,0,38.40533,0,0,7.105427E-15,0,0,40.42667,38.40533,0,0,263.2218,81.85862,0,40.42667,-40.42667,127.6733,30.39834,0.1453327,42.24587,0,0,81.85862
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,38.05707,38.05707,0,-1,0,38.05707,0,0,7.105427E-15,2.502424,0,40.06008,38.05707,0,0,308.1403,41.43195,0,40.06008,-40.06008,85.44625,20.34431,0.1453327,41.86278,0,0,41.43195
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,75.18281,75.18281,81,0,22.761,75.18281,0,0,0,0.3978088,0,0,0,5.817189,5.526329,352.6515,1.371878,5.526329,0,5.526329,90.68899,21.59257,0.1453538,82.7011,0,81,1.371878
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,47.19291,47.19291,81,0,22.761,47.19291,2.830387,0,0,0,1.335742,0,0,33.80709,32.11674,347.1252,6.345574,33.45248,0,33.45248,122.4248,29.1487,0.1454804,51.9122,1.068594,81,7.681316
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,98.85367,98.85367,81,0,22.761,98.85367,22.79329,0,0,0,22.53201,18.79333,17.85367,0,0,313.6727,36.45281,3.738673,0,3.738673,125.9716,29.99318,0.1454919,108.739,18.02561,81,58.98482
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,68.03317,68.03317,81,0,22.761,68.03317,78.62662,0,0,0,53.49218,0,0,12.96683,12.31849,309.934,39.81761,65.81067,0,65.81067,188.4051,44.85827,0.1456815,74.83649,42.79374,81,93.30979
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,34.99173,34.99173,0,-1,0,34.99173,164.6742,0,0,0,57.62235,36.8334,34.99173,0,0,244.1234,99.04721,20.78895,0,20.78895,208.1272,49.554,0.145605,38.49091,46.09788,0,156.6696
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,87.35105,87.35105,81,0,22.761,87.35105,85.73882,0,0,0,74.89376,6.68532,6.351054,0,0,223.3344,117.7573,68.20844,0,68.20844,272.8354,64.96069,0.1457853,96.08616,59.91501,81,192.651
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,155.126,179.1449,141.1343,0,141.1343,406.7272,96.83961,0.145636,0,57.94742,81,251.5791
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,14.82975,14.82975,0,0,0,14.82975,661.6812,68.52374,0,0,98.12569,15.61027,14.82975,0,0,13.99168,306.1657,13.99168,0,13.99168,420.0009,100,0.1455848,16.31273,78.50056,0,404.2914
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,19.16473,19.16473,0,0,0,19.16473,541.4952,83.60271,0,0,103.7761,20.1734,19.16473,0,0,0,318.7582,0,0,0,420.0009,100,0.1455848,21.08121,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,40.68385,40.68385,0,-1,0,40.68385,255.2452,61.01848,0,0,103.8436,42.82511,40.68385,0,0,0,318.7582,0,0,0,420.0009,100,0.1455848,44.75224,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.6144005,0.6144005,0,0,0,0.6144005,13406.94,81.72559,0,0,82.37232,0.6467374,0.6144005,0,0,0,318.7582,0,0,0,420.0009,100,0.1455848,0.6758406,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,51.95484,51.95484,0,0,0,51.95484,74.22797,0,0,0,38.56503,54.68931,51.95484,0,0,0,318.7582,0,16.12428,-16.12428,403.0044,95.95322,0.1455848,57.15033,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,81.69141,81.69141,76.65321,0,21.66126,81.69141,28.42311,0,0,0,23.21924,5.303373,5.038204,0,0,17.91587,302.6339,17.91587,0,17.91587,420.0009,100,0.1456394,89.86055,18.57539,81,325.8532
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,95.63638,95.63638,81,0,22.761,95.63638,2.914484,0,1.421085E-14,0,2.787307,15.40671,14.63638,0,0,0,318.7582,0,12.61941,-12.61941,406.6988,96.83286,0.1456394,105.2,2.229846,81,321.5455
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,49.24265,49.24265,0,-1,0,49.24265,0,0,0,0,0,51.83437,49.24265,0,0,14.02156,306.1388,0,51.83437,-51.83437,352.0606,83.82378,0.1456394,54.16691,0,0,306.1388
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,23.5451,23.5451,0,-1,0,23.5451,0,0,3.552714E-15,0,0,24.78431,23.5451,0,0,71.6153,254.3045,0,24.78431,-24.78431,325.9356,77.60357,0.1456394,25.89961,0,0,254.3045
