Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,14.53038,14.53038,0,-1,0,14.53038,0,0,1.776357E-15,0,0,15.29514,14.53038,0,0,99.15343,229.5201,0,15.29514,-15.29514,309.8131,73.76488,0.1456394,15.98342,0,0,229.5201
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.468719,1.468719,0,-1,0,1.468719,0,0,2.220446E-16,0,0,1.54602,1.468719,0,0,116.148,214.225,0,1.54602,-1.54602,308.1835,73.37688,0.1456394,1.615591,0,0,214.225
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,24.56221,24.56221,0,-1,0,24.56221,0,0,3.552714E-15,0,0,25.85495,24.56221,0,0,117.8658,212.679,0,25.85495,-25.85495,280.93,66.88795,0.1456394,27.01843,0,0,212.679
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,24.77749,24.77749,0,-1,0,24.77749,0,0,0,0,0,26.08157,24.77749,0,0,146.5936,186.824,0,26.08157,-26.08157,253.4376,60.34217,0.1456394,27.25524,0,0,186.824
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,14.38596,14.38596,0,-1,0,14.38596,0,0,1.776357E-15,0,0,15.14312,14.38596,0,0,175.5731,160.7425,0,15.14312,-15.14312,237.4754,56.54164,0.1456394,15.82456,0,0,160.7425
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,17.85355,17.85355,0,-1,0,17.85355,0,0,0,0,0,18.79321,17.85355,0,0,192.3988,145.5993,0,18.79321,-18.79321,217.6656,51.82503,0.1456394,19.63891,0,0,145.5993
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.94481,36.94481,0,-1,0,36.94481,0,0,0,0,0,38.88927,36.94481,0,0,213.2801,126.8061,0,38.88927,-38.88927,176.6727,42.06484,0.1456394,40.63929,0,0,126.8061
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.70095,30.70095,0,-1,0,30.70095,0,0,3.552714E-15,0,0,32.31679,30.70095,0,0,256.4904,87.91686,0,32.31679,-32.31679,142.6078,33.95417,0.1456394,33.77104,0,0,87.91686
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,17.66393,17.66393,0,0,0,17.66393,0,0,3.552714E-15,0,0,18.59361,17.66393,0,0,292.3979,55.60007,0,18.59361,-18.59361,123.0084,29.28766,0.1456394,19.43032,0,0,55.60007
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,36.83986,36.83986,81,0,22.761,36.83986,5.491889,0,0,0,2.023204,0,0,44.16014,41.95213,313.0575,37.00646,43.97534,0,43.97534,164.7271,39.22065,0.1458037,40.52385,1.618563,81,39.02967
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,28.35223,28.35223,81,0,22.761,28.35223,52.17573,0,0,0,14.79298,0,0,52.64777,50.01538,269.0822,76.58427,64.80836,0,64.80836,226.2097,53.85934,0.1459948,31.18745,11.83439,81,91.37725
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,204.2738,134.9118,114.4091,0,114.4091,334.7477,79.70168,0.1459432,0,36.56729,81,180.6209
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,27.12972,27.12972,0,-1,0,27.12972,158.8189,0,0,0,43.08712,28.5576,27.12972,0,0,89.8647,237.88,14.52951,0,14.52951,348.5316,82.98355,0.1458903,29.8427,34.46969,0,280.9671
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,61.35989,61.35989,0,0,0,61.35989,96.29819,0,0,0,59.08846,64.58936,61.35989,0,0,75.33519,250.9566,0,5.500896,-5.500896,342.7332,81.60297,0.1458903,67.49587,47.27077,0,310.045
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,13.29996,13.29996,0,0,0,13.29996,671.3838,0,0,0,89.29379,13.99996,13.29996,0,0,81.4473,245.4557,75.29382,0,75.29382,414.1631,98.61008,0.1456165,14.62996,71.43503,0,334.7495
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,15.27074,15.27074,0,0,0,15.27074,597.2296,68.97343,0,0,91.20137,16.07446,15.27074,0,0,6.15347,313.2201,6.15347,0,6.15347,420.0009,100,0.1455942,16.79781,72.9611,0,404.4215
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,9.718461,9.718461,0,0,0,9.718461,1069.774,93.73564,0,0,103.9656,10.22996,9.718461,0,0,0,318.7582,0,0,0,420.0009,100,0.1455942,10.69031,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1455942,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,18.82465,18.82465,0,0,0,18.82465,298.2432,36.32782,0,0,56.14324,19.81542,18.82465,0,0,0,318.7582,0,0,0,420.0009,100,0.1455942,20.70711,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,11.98442,11.98442,0,0,0,11.98442,247.9971,17.10583,0,0,29.72101,12.61517,11.98442,0,0,0,318.7582,0,0,0,420.0009,100,0.1455942,13.18286,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,26.00143,26.00143,0,0,0,26.00143,52.56188,0,0,0,13.66684,27.36993,26.00143,0,0,0,318.7582,0,13.70309,-13.70309,405.5565,96.56088,0.1455942,28.60158,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,46.95112,46.95112,0,0,0,46.95112,6.054473,0,7.105427E-15,0,2.842643,49.42223,46.95112,0,0,15.22565,305.0551,0,46.57959,-46.57959,356.4573,84.87062,0.1455942,51.64623,2.274114,0,307.8978
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,65.22751,65.22751,0,-1,0,65.22751,0,0,0,3.050261,0,68.66054,65.22751,0,0,66.98075,258.4756,0,68.66054,-68.66054,284.0828,67.63862,0.1455942,71.75026,0,0,258.4756
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2702,189.815,0,0,0,284.0828,67.63862,0.1455942,0,0,0,189.815
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,88.10457,68.7,0,-1,0,68.7,0,0,19.40457,28.21503,0,72.31579,68.7,0,0,143.2702,189.815,0,72.31579,-72.31579,207.8552,49.48924,0.1455942,96.91503,0,0,189.815
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,50.73721,50.73721,0,-1,0,50.73721,0,0,7.105427E-15,0,0,53.40759,50.73721,0,0,223.6211,117.4992,0,53.40759,-53.40759,151.5587,36.08533,0.1455942,55.81094,0,0,117.4992
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,49.2639,49.2639,0,-1,0,49.2639,0,0,7.105427E-15,0,0,51.85674,49.2639,0,0,282.9629,64.09163,0,51.85674,-51.85674,96.89687,23.07064,0.1455942,54.19029,0,0,64.09163
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,9.898852,9.898852,0,-1,0,9.898852,0,0,0,0,0,10.41984,9.898852,0,0,340.5815,12.23489,0,10.41984,-10.41984,85.9134,20.45553,0.1455942,10.88874,0,0,12.23489
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1591,1.815047,0,0,0,85.9134,20.45553,0.1455942,0,0,0,1.815047
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,85.15823,1.724295,0,-1,0,1.724295,0,0,83.43394,91.94976,0,1.815047,1.724295,0,0,352.1591,1.815047,0,1.815047,-1.815047,84.00017,20,0.1455942,93.67405,0,0,1.815047
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,25.39155,0,0,-1,0,0,0,0,25.39155,27.9307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455942,27.9307,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,24.12568,0,0,-1,0,0,0,0,24.12568,26.53824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1455942,26.53824,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,13.04878,13.04878,81,0,22.761,13.04878,0,0,0,0,0,0,0,67.95122,64.55366,354.1758,0,64.55366,0,64.55366,145.2411,34.58115,0.1457852,14.35366,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,289.6222,58.09829,70.72467,0,70.72467,212.3365,50.5562,0.1458926,0,1.619735,81,60.12296
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,35.23418,35.23418,81,0,22.761,35.23418,37.29251,0,0,0,13.13971,0,0,45.76582,43.47753,218.8975,121.7505,56.61724,0,56.61724,266.0483,63.3447,0.1460938,38.7576,10.51177,81,134.8902
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,28.12369,28.12369,81,0,22.761,28.12369,146.4852,0,0,0,41.19705,0,0,52.8763,50.23249,162.2802,172.706,91.42954,0,91.42954,352.7859,83.99649,0.1461858,30.93606,32.95764,81,213.9031
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,43.42437,43.42437,0,-1,0,43.42437,136.6416,0,0,0,59.33574,45.70986,43.42437,0,0,70.8507,254.9926,13.62588,0,13.62588,365.7126,87.07426,0.1461366,47.7668,47.46859,0,314.3283
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,70.63999,70.63999,44.82838,0,13.60958,70.63999,119.4719,0,0,0,84.39494,27.17012,25.81161,0,0,57.22483,267.2559,57.22483,0,57.22483,420.0009,100,0.1461007,77.70399,67.51596,81,351.6508
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461007,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461007,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461007,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,29.49766,29.49766,0,-1,0,29.49766,284.0329,52.73291,0,0,83.78308,31.05017,29.49766,0,0,0,318.7582,0,0,0,420.0009,100,0.1461007,32.44743,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,34.95909,34.95909,0,0,0,34.95909,135.9797,10.73822,0,0,47.53727,36.79904,34.95909,0,0,0,318.7582,0,0,0,420.0009,100,0.1461007,38.455,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,38.96661,38.96661,0,0,0,38.96661,58.02174,0,0,0,22.60911,41.01749,38.96661,0,0,0,318.7582,0,18.40838,-18.40838,400.5967,95.37997,0.1461007,42.86327,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,20.45376,300.3499,16.26163,0,16.26163,416.0238,99.05309,0.146042,0,13.0093,0,316.6115
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.135204,1.135204,0,0,0,1.135204,223.075,0,0,0,2.532355,1.194951,1.135204,0,0,4.192131,314.9853,1.337404,0,1.337404,417.2926,99.35519,0.1460372,1.248724,2.025884,0,317.5177
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.854727,316.189,0,0,0,417.2926,99.35519,0.1460372,0,0,0,316.189
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.854727,316.189,0,0,0,417.2926,99.35519,0.1460372,0,0,0,316.189
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,50.124,50.124,0,-1,0,50.124,0,0,7.105427E-15,0,0,52.76211,50.124,0,0,2.854727,316.189,0,52.76211,-52.76211,361.6765,86.11327,0.1460372,55.13641,0,0,316.189
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,27.23579,27.23579,0,-1,0,27.23579,0,0,0,0,0,28.66925,27.23579,0,0,61.47929,263.4268,0,28.66925,-28.66925,331.4564,78.91804,0.1460372,29.95937,0,0,263.4268
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1460372,0,0,0,234.7576
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1460372,0,0,0,234.7576
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1460372,0,0,0,234.7576
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.33401,234.7576,0,0,0,331.4564,78.91804,0.1460372,0,0,0,234.7576
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.62723,37.62723,0,-1,0,37.62723,0,0,7.105427E-15,0,0,39.60761,37.62723,0,0,93.33401,234.7576,0,39.60761,-39.60761,289.7063,68.97756,0.1460372,41.38996,0,0,234.7576
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,46.48799,46.48799,0,-1,0,46.48799,0,0,7.105427E-15,0,0,48.93473,46.48799,0,0,137.3425,195.15,0,48.93473,-48.93473,238.1246,56.69622,0.1460372,51.13679,0,0,195.15
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,39.92328,39.92328,0,0,0,39.92328,0,0,0,0,0,42.0245,39.92328,0,0,191.7144,146.2153,0,42.0245,-42.0245,193.8269,46.14917,0.1460372,43.91561,0,0,146.2153
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,8.414346,8.414346,0,0,0,8.414346,23.53421,0,0,0,1.980249,8.857206,8.414346,0,0,238.4083,104.1908,0,6.876956,-6.876956,186.5779,44.42323,0.1460372,9.25578,1.5842,0,106.171
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,246.0493,97.3138,20.94731,0,20.94731,206.4503,49.15473,0.1459617,0,16.75784,0,118.2611
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,225.1021,116.1664,42.96818,0,42.96818,247.2135,58.86024,0.1458072,0,34.37455,0,159.1346
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,54.54209,54.54209,0,-1,0,54.54209,137.3145,0,0,0,74.89417,57.41273,54.54209,0,0,182.1339,154.8378,17.48145,0,17.48145,263.7979,62.80888,0.1457444,59.9963,59.91534,0,229.7319
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,33.98872,33.98872,0,0,0,33.98872,229.4538,0,0,0,77.98843,35.7776,33.98872,0,0,164.6524,170.571,42.21082,0,42.21082,303.8425,72.34332,0.145593,37.38759,62.39074,0,248.5595
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,9.087199,9.087199,0,0,0,9.087199,1050.022,0,0,0,95.41761,9.565473,9.087199,0,0,122.4416,208.5608,85.85213,0,85.85213,385.289,91.7353,0.145286,9.995919,76.33409,0,303.9784
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,67.52503,0,0,104.1145,0,0,0,0,36.58946,285.8277,36.58946,0,36.58946,420.0009,100,0.1451556,0,83.2916,0,389.9422
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,102.1505,102.1505,33.45053,0,10.73098,102.1505,89.91601,19.53389,0,0,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1451556,112.3656,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,40.05056,40.05056,0,-1,0,40.05056,198.6911,37.41842,0,0,79.5769,42.15849,40.05056,0,0,0,318.7582,0,0,0,420.0009,100,0.1451556,44.05562,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451556,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,19.92072,19.92072,0,0,0,19.92072,248.3091,28.49578,0,0,49.46497,20.96918,19.92072,0,0,0,318.7582,0,0,0,420.0009,100,0.1451556,21.9128,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,40.37675,40.37675,0,0,0,40.37675,69.65482,0,7.105427E-15,0,28.12436,42.50185,40.37675,0,0,0,318.7582,0,14.37749,-14.37749,404.8456,96.39162,0.1451556,44.41443,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,35.35682,35.35682,0,0,0,35.35682,5.324158,0,0,0,1.882453,37.2177,35.35682,0,0,15.97499,304.3807,0,35.33525,-35.33525,367.599,87.5234,0.1451556,38.8925,1.505962,0,306.2632
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,48.75663,48.75663,0,-1,0,48.75663,0,0,7.105427E-15,0,0,51.32277,48.75663,0,0,55.23638,269.0455,0,51.32277,-51.32277,313.5001,74.64272,0.1451556,53.63229,0,0,269.0455
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,94.05869,68.7,0,-1,0,68.7,0,0,25.35869,34.76456,0,72.31579,68.7,0,0,112.2617,217.7227,0,72.31579,-72.31579,237.2725,56.49335,0.1451556,103.4646,0,0,217.7227
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,16.18405,16.18405,0,-1,0,16.18405,0,0,0,0,0,17.03584,16.18405,0,0,192.6125,145.4069,0,17.03584,-17.03584,219.3152,52.21779,0.1451556,17.80246,0,0,145.4069
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,18.39015,18.39015,0,-1,0,18.39015,0,0,3.552714E-15,0,0,19.35805,18.39015,0,0,211.5413,128.3711,0,19.35805,-19.35805,198.91,47.35943,0.1451556,20.22916,0,0,128.3711
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,79.03138,68.7,0,-1,0,68.7,0,0,10.33138,18.23452,0,72.31579,68.7,0,0,233.0502,109.013,0,72.31579,-72.31579,122.6825,29.21005,0.1451556,86.93452,0,0,109.013
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,33.02239,33.02239,0,-1,0,33.02239,0,0,7.105427E-15,1.462247,0,34.76041,33.02239,0,0,313.4011,36.69725,0,34.76041,-34.76041,86.04177,20.4861,0.1451556,36.32463,0,0,36.69725
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,35.96954,1.839993,0,-1,0,1.839993,0,0,34.12954,37.7265,0,1.936834,1.839993,0,0,352.0238,1.936834,0,1.936834,-1.936834,84.00017,20,0.1451556,39.56649,0,0,1.936834
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,16.85659,0,0,-1,0,0,0,0,16.85659,18.54225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451556,18.54225,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,36.57,0,0,-1,0,0,0,0,36.57,40.22701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451556,40.22701,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,20.86647,0,0,-1,0,0,0,0,20.86647,22.95312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451556,22.95312,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451556,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,23.19656,23.19656,81,0,22.761,23.19656,7.890836,0,0,0,1.830402,0,0,57.80344,54.91327,354.1758,0,56.74367,0,56.74367,137.8319,32.81706,0.1453639,25.51621,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.549699,4.549699,76.86549,0,21.71497,4.549699,479.7319,0,0,0,21.82636,0,0,72.31579,68.7,297.4321,51.06931,90.52636,0,90.52636,223.7128,53.26484,0.1454313,5.004669,17.46109,81,72.89566
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,33.21366,33.21366,81,0,22.761,33.21366,93.57558,0,0,0,31.07987,0,0,47.78634,45.39703,206.9058,132.543,76.4769,0,76.4769,296.2651,70.53918,0.1455766,36.53502,24.8639,81,163.6229
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,37.88223,37.88223,0,-1,0,37.88223,116.3955,0,0,0,44.09322,39.87603,37.88223,0,0,130.4289,201.3722,4.217194,0,4.217194,300.2659,71.49174,0.1455616,41.67044,35.27457,0,245.4655
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,126.2117,205.1677,84.69548,0,84.69548,380.6151,90.62247,0.1452614,0,67.75639,0,289.8632
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,51.26984,51.26984,0,0,0,51.26984,154.7525,0,0,0,79.34134,53.96825,51.26984,0,0,41.5162,281.3936,25.37309,0,25.37309,404.6861,96.35365,0.1451717,56.39682,63.47307,0,360.735
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,79.67616,79.67616,20.25,0,7.39125,79.67616,109.5154,8.560704,0,0,87.25766,62.55384,59.42615,0,0,16.14311,304.2294,16.14311,0,16.14311,420.0009,100,0.1451147,87.64377,69.80613,81,391.4871
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,95.42385,95.42385,26.72385,0,9.029134,95.42385,88.15534,11.80543,0,0,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1451147,104.9662,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,92.12891,68.7,0,-1,0,68.7,78.6703,0,23.42891,32.6418,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1451147,101.3418,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,46.10502,46.10502,0,0,0,46.10502,100.7774,0,7.105427E-15,0,46.46342,48.5316,46.10502,0,0,20.29921,300.4889,0,2.068183,-2.068183,398.5633,94.89582,0.1451147,50.71552,37.17073,0,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,113.686,113.686,81,0,22.761,113.686,21.62797,0,0,0,24.58798,34.40635,32.68603,0,0,22.59719,298.4207,0,9.81837,-9.81837,388.2138,92.43167,0.1451147,125.0546,19.67038,81,323.0087
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,33.5065,288.6024,15.4372,0,15.4372,402.8588,95.91857,0.1450603,0,12.34976,0,304.0396
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,18.06929,302.4958,1.744246,0,1.744246,404.5135,96.31255,0.1450541,0,1.395397,0,304.2401
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,40.35228,40.35228,0,-1,0,40.35228,0,0,0,0,0,42.47608,40.35228,0,0,16.32505,304.0657,0,42.47608,-42.47608,359.7398,85.65217,0.1450541,44.38751,0,0,304.0657
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,60.51364,60.51364,0,-1,0,60.51364,0,0,7.105427E-15,0,0,63.69857,60.51364,0,0,63.52069,261.5896,0,63.69857,-63.69857,292.5956,69.66549,0.1450541,66.565,0,0,261.5896
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,49.25227,49.25227,0,-1,0,49.25227,0,0,0,0,0,51.84449,49.25227,0,0,134.2969,197.891,0,51.84449,-51.84449,237.9467,56.65387,0.1450541,54.17749,0,0,197.891
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,63.72742,63.72742,0,-1,0,63.72742,0,0,1.421085E-14,1.400164,0,67.0815,63.72742,0,0,191.9019,146.0465,0,67.0815,-67.0815,167.2366,39.81816,0.1450541,70.10017,0,0,146.0465
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.393063,3.393063,0,-1,0,3.393063,0,0,4.440892E-16,0,0,3.571645,3.393063,0,0,266.4369,78.96504,0,3.571645,-3.571645,163.4718,38.92178,0.1450541,3.732369,0,0,78.96504
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,28.19517,28.19517,0,-1,0,28.19517,0,0,3.552714E-15,0,0,29.67912,28.19517,0,0,270.4054,75.3934,0,29.67912,-29.67912,132.1872,31.47309,0.1450541,31.01468,0,0,75.3934
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,69.021,43.42856,0,-1,0,43.42856,0,0,25.59243,32.49453,0,45.71428,43.42856,0,0,303.3822,45.71428,0,45.71428,-45.71428,84.00017,20,0.1450541,75.9231,0,0,45.71428
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450541,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,19.12815,0,0,-1,0,0,0,0,19.12815,21.04097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450541,21.04097,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,54.5215,0,0,-1,0,0,0,0,54.5215,59.97365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450541,59.97365,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,18.49058,18.49058,81,0,22.761,18.49058,0,0,0,0,0,0,0,62.50941,59.38395,354.1758,0,59.38395,0,59.38395,140.3367,33.41344,0.1452596,20.33964,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,294.7919,53.44555,69.97238,0,69.97238,206.7184,49.21856,0.145368,0,1.017908,81,54.71793
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,50.28766,50.28766,81,0,22.761,50.28766,42.20547,0,0,0,21.22414,0,0,30.71234,29.17673,224.8195,116.4207,50.40087,0,50.40087,254.5328,60.60293,0.1455368,55.31642,16.97931,81,137.6448
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,66.05007,66.05007,81,0,22.761,66.05007,36.71095,0,0,0,24.24761,0,0,14.94993,14.20243,174.4186,161.7815,38.45004,0,38.45004,291.0097,69.2879,0.1456598,72.65508,19.39809,81,186.0291
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,64.98918,64.98918,0,-1,0,64.98918,37.81038,0,1.421085E-14,2.788097,24.57265,68.40966,64.98918,0,0,135.9686,196.3865,0,43.83701,-43.83701,244.8015,58.28595,0.1456598,71.4881,19.65812,0,220.9592
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,184.6763,152.5495,75.14915,0,75.14915,316.0942,75.26038,0.1453955,0,60.11932,0,227.6987
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,28.39415,28.39415,0,0,0,28.39415,258.9948,0,0,0,73.53937,29.88858,28.39415,0,0,109.5272,220.1837,43.65078,0,43.65078,357.505,85.12006,0.1452424,31.23357,58.83149,0,293.7231
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,76.34003,76.34003,56.52166,0,16.56798,76.34003,113.6204,0,0,0,86.73785,20.86144,19.81837,0,0,65.87642,259.4695,65.87642,0,65.87642,420.0009,100,0.1452576,83.97403,69.39028,81,346.2073
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452576,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452576,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.5035865,0.5035865,0,0,0,0.5035865,7291.065,36.18673,0,0,36.71682,0.530091,0.5035865,0,0,0,318.7582,0,0,0,420.0009,100,0.1452576,0.5539451,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452576,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1452576,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,23.58318,23.58318,0,0,0,23.58318,5.885669,0,0,0,1.388028,24.8244,23.58318,0,0,0,318.7582,0,23.43637,-23.43637,395.2967,94.11808,0.1452576,25.9415,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04042,295.3218,0,0,0,395.2967,94.11808,0.1452576,0,0,0,295.3218
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.04042,295.3218,0,0,0,395.2967,94.11808,0.1452576,0,0,0,295.3218
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.726603,2.726603,0,-1,0,2.726603,0,0,4.440892E-16,0,0,2.870109,2.726603,0,0,26.04042,295.3218,0,2.870109,-2.870109,392.2714,93.39776,0.1452576,2.999264,0,0,295.3218
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,19.04514,19.04514,0,-1,0,19.04514,0,0,0,0,0,20.04751,19.04514,0,0,29.22943,292.4518,0,20.04751,-20.04751,371.1394,88.36636,0.1452576,20.94965,0,0,292.4518
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.50444,272.4042,0,0,0,371.1394,88.36636,0.1452576,0,0,0,272.4042
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.50444,272.4042,0,0,0,371.1394,88.36636,0.1452576,0,0,0,272.4042
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.50444,272.4042,0,0,0,371.1394,88.36636,0.1452576,0,0,0,272.4042
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,31.0515,31.0515,0,-1,0,31.0515,0,0,7.105427E-15,0,0,32.68579,31.0515,0,0,51.50444,272.4042,0,32.68579,-32.68579,336.6856,80.16308,0.1452576,34.15665,0,0,272.4042
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,23.66012,23.66012,0,-1,0,23.66012,0,0,3.552714E-15,0,0,24.90539,23.66012,0,0,87.82199,239.7184,0,24.90539,-24.90539,310.433,73.91247,0.1452576,26.02613,0,0,239.7184
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,16.71305,16.71305,0,-1,0,16.71305,0,0,0,0,0,17.59269,16.71305,0,0,115.4946,214.813,0,17.59269,-17.59269,291.8887,69.49717,0.1452576,18.38436,0,0,214.813
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,75.06013,75.06013,81,0,22.761,75.06013,0,0,0,0,0,0,0,5.939863,5.64287,135.0421,197.2204,5.64287,0,5.64287,297.242,70.77176,0.145278,82.56615,0,81,197.2204
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,58.52326,58.52326,81,0,22.761,58.52326,3.349093,0,0,0,1.959998,0,0,22.47674,21.3529,129.3992,202.2989,23.3129,0,23.3129,319.3585,76.0376,0.1453612,64.37559,1.567999,81,204.2589
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,76.30373,76.30373,81,0,22.761,76.30373,14.1404,0,0,0,10.78965,0,0,4.696275,4.461461,106.0863,223.2805,15.25112,0,15.25112,333.827,79.48246,0.1454089,83.9341,8.631724,81,234.0702
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,16.24942,16.24942,81,0,22.761,16.24942,117.1899,0,0,0,19.04267,0,0,64.75058,61.51305,90.83519,237.0066,80.55573,0,80.55573,410.2489,97.67811,0.1455377,17.87436,15.23414,81,256.0492
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,89.20934,68.7,0,-1,0,68.7,40.12778,0,20.50934,29.43028,27.56778,72.31579,68.7,0,0,10.27947,309.5067,0,44.748,-44.748,363.0804,86.44753,0.1455377,98.13028,22.05423,0,337.0745
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,61.69075,61.69075,0,0,0,61.69075,73.22691,0,0,0,45.17422,64.93763,61.69075,0,0,59.99947,264.7587,0,19.7634,-19.7634,342.2479,81.48743,0.1455377,67.85983,36.13938,0,309.9329
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,0,0,0,32.80791,0,0,0,0,81.95881,244.9953,32.80791,0,32.80791,373.3722,88.89796,0.1454231,0,26.24633,0,277.8032
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.830503,3.830503,0,0,0,3.830503,631.8685,0,0,0,24.20374,4.032108,3.830503,0,0,49.1509,274.5224,20.17163,0,20.17163,392.5087,93.45426,0.1453528,4.213553,19.363,0,298.7262
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,75.48208,75.48208,81,0,22.761,75.48208,24.35717,0,0,0,18.3853,0,0,5.51792,5.242024,28.97926,292.6769,23.62733,0,23.62733,414.9236,98.79112,0.1454253,83.03029,14.70824,81,311.0622
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,31.61852,31.61852,0,-1,0,31.61852,135.2639,4.133863,0,0,42.76845,33.28265,31.61852,0,0,5.351935,313.9415,5.351935,0,5.351935,420.0009,100,0.1454067,34.78037,34.21476,0,356.7099
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,16.27349,16.27349,0,0,0,16.27349,145.7113,6.582326,0,0,23.71232,17.13,16.27349,0,0,0,318.7582,0,0,0,420.0009,100,0.1454067,17.90084,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1454067,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,86.48114,86.48114,81,0,22.761,86.48114,4.52292,1.776357E-15,0,0,3.911472,5.769622,5.481142,0,0,0,318.7582,0,1.85815,-1.85815,418.0422,99.53365,0.1454067,95.12926,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,51.19041,51.19041,0,0,0,51.19041,3.891509,0,7.105427E-15,0,1.992079,53.88464,51.19041,0,0,2.064611,316.9001,0,51.89256,-51.89256,363.3426,86.50997,0.1454067,56.30945,1.593663,0,318.8922
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,45.15533,45.15533,0,-1,0,45.15533,0,0,0,0,0,47.53193,45.15533,0,0,59.72301,265.0075,0,47.53193,-47.53193,313.2396,74.5807,0.1454067,49.67086,0,0,265.0075
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,14.36625,14.36625,0,-1,0,14.36625,0,0,0,0,0,15.12237,14.36625,0,0,112.5363,217.4756,0,15.12237,-15.12237,297.2992,70.78538,0.1454067,15.80287,0,0,217.4756
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,14.27217,14.27217,0,-1,0,14.27217,0,0,1.776357E-15,0,0,15.02333,14.27217,0,0,129.3389,202.3532,0,15.02333,-15.02333,281.4632,67.01492,0.1454067,15.69938,0,0,202.3532
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,16.48827,16.48827,0,-1,0,16.48827,0,0,3.552714E-15,0,0,17.35607,16.48827,0,0,146.0315,187.3299,0,17.35607,-17.35607,263.1683,62.65899,0.1454067,18.13709,0,0,187.3299
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,65.89584,65.89584,0,-1,0,65.89584,0,0,1.421085E-14,3.785426,0,69.36404,65.89584,0,0,165.316,169.9738,0,69.36404,-69.36404,190.0522,45.25043,0.1454067,72.48543,0,0,169.9738
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,12.75005,12.75005,0,-1,0,12.75005,0,0,1.776357E-15,0,0,13.42111,12.75005,0,0,242.3872,100.6098,0,13.42111,-13.42111,175.9051,41.88208,0.1454067,14.02505,0,0,100.6098
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,62.597,62.597,0,-1,0,62.597,0,0,7.105427E-15,0.1567005,0,65.89158,62.597,0,0,257.2995,87.18867,0,65.89158,-65.89158,106.4493,25.34501,0.1454067,68.8567,0,0,87.18867
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.584897,1.584897,0,-1,0,1.584897,0,0,2.220446E-16,0,0,1.668313,1.584897,0,0,330.5124,21.29709,0,1.668313,-1.668313,104.6907,24.92631,0.1454067,1.743387,0,0,21.29709
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,13.2139,13.2139,0,-1,0,13.2139,0,0,1.776357E-15,0,0,13.90936,13.2139,0,0,332.3661,19.62878,0,13.90936,-13.90936,90.02896,21.43542,0.1454067,14.53528,0,0,19.62878
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,7.923433,5.433442,0,-1,0,5.433442,0,0,2.489991,3.282334,0,5.719413,5.433442,0,0,347.8209,5.719413,0,5.719413,-5.719413,84.00017,20,0.1454067,8.715776,0,0,5.719413
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.14748,29.14748,81,0,22.761,29.14748,0,0,0,0,0,0,0,51.85252,49.25989,354.1758,0,49.25989,0,49.25989,130.7322,31.12665,0.1455841,32.06223,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,74.95299,74.95299,81,0,22.761,74.95299,1.108527,8.881784E-16,0,0,0.8308741,0,0,6.047016,5.744665,304.9159,44.3339,6.575539,0,6.575539,136.9703,32.61191,0.1456072,82.44828,0.6646993,81,45.16478
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,298.3404,50.25189,95.90942,0,95.90942,227.958,54.2756,0.1456232,0,21.76753,81,77.4613
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,45.49594,45.49594,81,0,22.761,45.49594,107.4952,0,0,0,48.90596,0,0,35.50406,33.72885,202.431,136.5704,82.63481,0,82.63481,306.3522,72.94086,0.1457434,50.04554,39.12477,81,185.4763
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,53.41623,53.41623,0,-1,0,53.41623,127.0085,0,0,0,67.84315,56.22761,53.41623,0,0,119.7962,210.9417,11.61554,0,11.61554,317.3717,75.56454,0.145703,58.75785,54.27452,0,278.7849
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,7.340452,7.340452,0,0,0,7.340452,1305.505,0,0,0,95.82996,7.726792,7.340452,0,0,108.1806,221.3957,88.10317,0,88.10317,400.9537,95.46498,0.1453979,8.074497,76.66397,0,317.2256
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,47.23556,47.23556,0,0,0,47.23556,211.7661,30.22982,0,0,100.0289,49.72165,47.23556,0,0,20.07743,300.6885,20.07743,0,20.07743,420.0009,100,0.1453286,51.95912,80.02312,0,400.7174
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,38.95366,38.95366,0,0,0,38.95366,249.0765,56.02056,0,0,97.02441,41.00385,38.95366,0,0,0,318.7582,0,0,0,420.0009,100,0.1453286,42.84903,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,18.30516,18.30516,0,0,0,18.30516,491.0314,70.61548,0,0,89.88406,19.26859,18.30516,0,0,0,318.7582,0,0,0,420.0009,100,0.1453286,20.13567,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1453286,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,47.49091,47.49091,0,0,0,47.49091,135.3557,14.2912,0,0,64.28163,49.99043,47.49091,0,0,0,318.7582,0,0,0,420.0009,100,0.1453286,52.24,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,8.066438,8.066438,0,0,0,8.066438,679.7542,46.34095,0,0,54.83194,8.490987,8.066438,0,0,0,318.7582,0,0,0,420.0009,100,0.1453286,8.873081,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,152.9479,149.7,81,0,22.761,149.7,16.98334,0,3.247934,18.54273,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1453286,168.2427,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,78.67872,78.67872,81,0,22.761,78.67872,3.317399,0,0,0,2.610087,0,0,2.321282,2.205218,52.10192,271.8665,4.815305,0,4.815305,375.1408,89.31906,0.145344,86.54659,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,47.41792,47.41792,0,-1,0,47.41792,0,0,7.105427E-15,0,0,49.91359,47.41792,0,0,47.28662,276.2003,0,49.91359,-49.91359,322.5273,76.79205,0.145344,52.15971,0,0,276.2003
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,41.98794,41.98794,0,-1,0,41.98794,0,0,7.105427E-15,0,0,44.19783,41.98794,0,0,102.7462,226.2867,0,44.19783,-44.19783,275.9387,65.69955,0.145344,46.18674,0,0,226.2867
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,6.866867,6.866867,0,-1,0,6.866867,0,0,8.881784E-16,0,0,7.228281,6.866867,0,0,151.8549,182.0888,0,7.228281,-7.228281,268.3194,63.88544,0.145344,7.553553,0,0,182.0888
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,20.72126,20.72126,0,-1,0,20.72126,0,0,0,0,0,21.81186,20.72126,0,0,159.8863,174.8606,0,21.81186,-21.81186,245.3277,58.41123,0.145344,22.79339,0,0,174.8606
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,52.71442,52.71442,0,-1,0,52.71442,0,0,7.105427E-15,0,0,55.48886,52.71442,0,0,184.1217,153.0487,0,55.48886,-55.48886,186.8373,44.48498,0.145344,57.98586,0,0,153.0487
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,38.95147,38.95147,0,-1,0,38.95147,0,0,7.105427E-15,0,0,41.00154,38.95147,0,0,245.776,97.55984,0,41.00154,-41.00154,143.6179,34.19466,0.145344,42.84661,0,0,97.55984
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,40.75586,40.75586,0,-1,0,40.75586,0,0,7.105427E-15,0,0,42.90091,40.75586,0,0,291.3333,56.5583,0,42.90091,-42.90091,98.39632,23.42765,0.145344,44.83145,0,0,56.5583
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,15.35034,12.97453,0,-1,0,12.97453,0,0,2.375818,3.910852,0,13.6574,12.97453,0,0,339.0009,13.6574,0,13.6574,-13.6574,84.00017,20,0.145344,16.88538,0,0,13.6574
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,50.10758,0,0,-1,0,0,0,0,50.10758,55.11834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145344,55.11834,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.110054,0,0,-1,0,0,0,0,2.110054,2.321059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.145344,2.321059,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,38.87278,38.87278,81,0,22.761,38.87278,0,0,0,0,0,0,0,42.12722,40.02085,354.1758,0,40.02085,0,40.02085,121.9673,29.03977,0.145487,42.76006,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,76.20815,76.20815,81,0,22.761,76.20815,3.050246,0,0,0,2.324536,0,0,4.791851,4.552258,314.1549,36.01877,6.876794,0,6.876794,128.4912,30.59308,0.14551,83.82896,1.859629,81,38.3433
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,307.2782,42.20789,86.1117,0,86.1117,210.1839,50.04369,0.1455598,0,13.92936,81,59.61958
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,19.72629,19.72629,81,0,22.761,19.72629,162.4675,0,0,0,32.0488,0,0,61.27371,58.21003,221.1665,119.7084,90.25882,0,90.25882,295.8109,70.43104,0.1456529,21.69892,25.63904,81,151.7572
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,13.73753,13.73753,0,-1,0,13.73753,304.0621,0,0,0,41.77063,14.46056,13.73753,0,0,130.9076,200.9414,27.31007,0,27.31007,321.7195,76.59974,0.145559,15.11128,33.4165,0,242.712
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,84.55931,84.55931,81,0,22.761,84.55931,92.28363,0,0,0,78.0344,3.746643,3.559311,0,0,103.5976,225.5204,74.28776,0,74.28776,392.1951,93.3796,0.1457067,93.01524,62.42752,81,303.5548
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,80.78321,80.78321,49.57481,0,14.81043,80.78321,76.94763,7.105427E-15,0,0,62.16076,32.85095,31.2084,0,0,29.30981,292.3794,29.30981,0,29.30981,420.0009,100,0.1457905,88.86153,49.72861,81,354.5402
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,32.47752,32.47752,0,0,0,32.47752,249.4444,46.8265,0,0,81.01337,34.18686,32.47752,0,0,0,318.7582,0,0,0,420.0009,100,0.1457905,35.72527,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,22.99652,22.99652,0,0,0,22.99652,310.2244,47.13394,0,0,71.3408,24.20686,22.99652,0,0,0,318.7582,0,0,0,420.0009,100,0.1457905,25.29617,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,38.23251,38.23251,0,-1,0,38.23251,154.6692,18.88918,0,0,59.13393,40.24475,38.23251,0,0,0,318.7582,0,0,0,420.0009,100,0.1457905,42.05576,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,18.62957,18.62957,0,0,0,18.62957,253.6956,27.65233,0,0,47.2624,19.61007,18.62957,0,0,0,318.7582,0,0,0,420.0009,100,0.1457905,20.49253,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,6.424309,6.424309,0,0,0,6.424309,214.1184,6.993196,0,0,13.75563,6.762431,6.424309,0,0,0,318.7582,0,0,0,420.0009,100,0.1457905,7.066741,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,49.4227,49.4227,0,0,0,49.4227,7.253342,0,7.105427E-15,0,3.584797,52.02389,49.4227,0,0,0,318.7582,0,48.43909,-48.43909,368.9416,87.84305,0.1457905,54.36496,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,26.54065,26.54065,0,0,0,26.54065,7.587679,0,3.552714E-15,0,2.013819,27.93752,26.54065,0,0,53.82121,270.3191,0,25.9237,-25.9237,341.6156,81.33688,0.1457905,29.19471,1.611055,0,272.3329
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,141.1768,68.7,0,-1,0,68.7,0,0,72.47679,86.59447,0,72.31579,68.7,0,0,82.62533,244.3954,0,72.31579,-72.31579,265.388,63.1875,0.1457905,155.2945,0,0,244.3954
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.9762,172.0796,0,0,0,265.388,63.1875,0.1457905,0,0,0,172.0796
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,59.30738,59.30738,0,-1,0,59.30738,0,0,7.105427E-15,0,0,62.42883,59.30738,0,0,162.9762,172.0796,0,62.42883,-62.42883,199.5823,47.51949,0.1457905,65.23812,0,0,172.0796
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,30.01366,30.01366,0,-1,0,30.01366,0,0,3.552714E-15,0,0,31.59332,30.01366,0,0,232.3416,109.6508,0,31.59332,-31.59332,166.28,39.59039,0.1457905,33.01502,0,0,109.6508
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,24.51806,24.51806,0,-1,0,24.51806,0,0,3.552714E-15,0,0,25.80848,24.51806,0,0,267.4453,78.0575,0,25.80848,-25.80848,139.0755,33.11314,0.1457905,26.96986,0,0,78.0575
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,38.1266,38.1266,0,-1,0,38.1266,0,0,0,0,0,40.13326,38.1266,0,0,296.1213,52.24901,0,40.13326,-40.13326,96.77129,23.04074,0.1457905,41.93926,0,0,52.24901
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,19.47791,11.50996,0,-1,0,11.50996,0,0,7.967945,9.915736,0,12.11575,11.50996,0,0,340.7139,12.11575,0,12.11575,-12.11575,84.00017,20,0.1457905,21.4257,0,0,12.11575
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457905,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,19.95308,0,0,-1,0,0,0,0,19.95308,21.94839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457905,21.94839,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,9.085176,0,0,-1,0,0,0,0,9.085176,9.993692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1457905,9.993692,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,28.7268,28.7268,81,0,22.761,28.7268,0,0,0,0,0,0,0,52.2732,49.65954,354.1758,0,49.65954,0,49.65954,131.1113,31.21692,0.1459659,31.59948,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,5.148939,5.148939,77.46473,0,21.86658,5.148939,13.2372,0,0,0,0.6815755,0,0,72.31579,68.7,304.5163,44.69359,69.38158,0,69.38158,196.9325,46.8886,0.1461058,5.663833,0.5452604,81,45.37516
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,14.71746,14.71746,81,0,22.761,14.71746,198.2086,0,0,0,29.17127,0,0,66.28254,62.96841,235.1347,107.137,92.13969,0,92.13969,284.3439,67.70078,0.1461905,16.1892,23.33702,81,136.3083
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,55.96155,55.96155,81,0,22.761,55.96155,104.8441,0,0,0,58.67236,0,0,25.03845,23.78653,142.995,190.0627,82.45889,0,82.45889,362.5712,86.32631,0.146308,61.5577,46.93789,81,248.7351
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,21.28113,21.28113,0,-1,0,21.28113,347.2315,0,0,0,73.89479,22.40119,21.28113,0,0,60.53611,264.2757,51.4936,0,51.4936,411.4224,97.9575,0.146132,23.40924,59.11583,0,338.1705
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,15.50104,15.50104,0,0,0,15.50104,632.6419,72.70668,0,0,98.06609,16.31688,15.50104,0,0,9.042516,310.62,9.042516,0,9.042516,420.0009,100,0.1461011,17.05115,78.45287,0,408.686
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461011,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,59.5617,59.5617,0,0,0,59.5617,192.2785,51.82784,0,0,114.5244,62.69653,59.5617,0,0,0,318.7582,0,0,0,420.0009,100,0.1461011,65.51788,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461011,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,118.3567,68.7,0,-1,0,68.7,143.7205,26.42018,49.65669,61.49236,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461011,130.1924,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,35.94461,35.94461,0,0,0,35.94461,225.228,43.1209,0,0,80.95734,37.83644,35.94461,0,0,0,318.7582,0,0,0,420.0009,100,0.1461011,39.53908,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,7.08331,7.08331,0,0,0,7.08331,792.2105,48.65861,0,0,56.11473,7.456116,7.08331,0,0,0,318.7582,0,0,0,420.0009,100,0.1461011,7.791641,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,22.17598,22.17598,0,0,0,22.17598,100.283,0,0,0,22.23873,23.34314,22.17598,0,0,0,318.7582,0,1.104407,-1.104407,418.8367,99.72282,0.1461011,24.39358,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,62.69418,62.69418,61.47828,0,17.822,62.69418,3.998801,1.776357E-15,0,0,2.507016,1.279897,1.215903,0,0,1.227118,317.6538,1.227118,0,1.227118,420.0009,100,0.1461046,68.9636,2.005613,81,320.1608
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,39.34856,39.34856,0,-1,0,39.34856,0,0,7.105427E-15,0,0,41.41954,39.34856,0,0,0,318.7582,0,41.41954,-41.41954,376.3408,89.60477,0.1461046,43.28342,0,0,318.7582
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,92.98869,68.7,0,-1,0,68.7,0,0,24.28868,33.58755,0,72.31579,68.7,0,0,46.02171,277.3387,0,72.31579,-72.31579,300.1133,71.4554,0.1461046,102.2876,0,0,277.3387
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,92.89681,68.7,0,-1,0,68.7,0,0,24.19681,33.48649,0,72.31579,68.7,0,0,126.3726,205.0229,0,72.31579,-72.31579,223.8857,53.30602,0.1461046,102.1865,0,0,205.0229
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,50.35414,50.35414,0,-1,0,50.35414,0,0,7.105427E-15,0,0,53.00436,50.35414,0,0,206.7235,132.7071,0,53.00436,-53.00436,168.0142,40.00331,0.1461046,55.38955,0,0,132.7071
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,38.88358,38.88358,0,-1,0,38.88358,0,0,0,0,0,40.93009,38.88358,0,0,265.6172,79.70275,0,40.93009,-40.93009,124.8701,29.73093,0.1461046,42.77194,0,0,79.70275
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,22.68629,22.68629,0,-1,0,22.68629,0,0,0,0,0,23.8803,22.68629,0,0,311.0951,38.77266,0,23.8803,-23.8803,99.69809,23.73759,0.1461046,24.95491,0,0,38.77266
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.6288,14.89236,0,0,0,99.69809,23.73759,0.1461046,0,0,0,14.89236
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,28.59713,14.14774,0,-1,0,14.14774,0,0,14.44938,17.3091,0,14.89236,14.14774,0,0,337.6288,14.89236,0,14.89236,-14.89236,84.00017,20,0.1461046,31.45684,0,0,14.89236
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,10.67087,0,0,-1,0,0,0,0,10.67087,11.73795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461046,11.73795,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,9.64168,0,0,-1,0,0,0,0,9.64168,10.60585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461046,10.60585,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,25.54057,25.54057,81,0,22.761,25.54057,0,0,0,0,0,0,0,55.45943,52.68645,354.1758,0,52.68645,0,52.68645,133.9829,31.90063,0.1462887,28.09463,0,81,0
