Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,63.75012,63.75012,81,0,22.761,63.75012,3.764574,0,0,0,2.39992,0,0,17.24988,16.38739,301.4893,47.41781,18.78731,0,18.78731,151.8061,36.14425,0.1463527,70.12513,1.919936,81,49.81773
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,282.7021,64.32639,89.39926,0,89.39926,236.6177,56.33744,0.1463888,0,16.55941,81,85.02565
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,35.06224,35.06224,81,0,22.761,35.06224,109.9462,0,0,0,38.54961,0,0,45.93776,43.64087,193.3028,144.7857,82.19048,0,82.19048,314.5905,74.90234,0.146506,38.56847,30.83969,81,183.3353
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,13.50501,13.50501,0,-1,0,13.50501,494.5558,0,0,0,66.78983,14.21581,13.50501,0,0,111.1123,218.7572,52.57402,0,52.57402,364.4666,86.77758,0.1463273,14.85552,53.43186,0,285.547
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,38.42397,0,0,96.96225,0,0,0,0,58.53828,266.0738,58.53828,0,58.53828,420.0009,100,0.1461288,0,77.5698,0,363.036
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,92.50479,92.50479,23.80479,0,8.290612,92.50479,108.0775,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,101.7553,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,45.35517,45.35517,0,0,0,45.35517,224.9663,54.29156,0,0,102.0338,47.74229,45.35517,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,49.89069,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,36.10174,36.10174,0,0,0,36.10174,220.5025,41.60341,0,0,79.60524,38.00183,36.10174,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,39.71191,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,11.21715,11.21715,0,0,0,11.21715,485.3571,42.63573,0,0,54.44326,11.80753,11.21715,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,12.33887,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,15.63045,15.63045,0,0,0,15.63045,139.6516,5.375061,0,0,21.82816,16.4531,15.63045,0,0,0,318.7582,0,0,0,420.0009,100,0.1461288,17.19349,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,20.87396,20.87396,0,0,0,20.87396,10.21393,0,0,0,2.132053,21.97259,20.87396,0,0,0,318.7582,0,19.84054,-19.84054,399.0871,95.02054,0.1461288,22.96136,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,17.26916,17.26916,0,-1,0,17.26916,0,0,3.552714E-15,0,0,18.17806,17.26916,0,0,22.04505,298.9177,0,18.17806,-18.17806,379.9257,90.45832,0.1461288,18.99607,0,0,298.9177
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.24289,280.7396,0,0,0,379.9257,90.45832,0.1461288,0,0,0,280.7396
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.24289,280.7396,0,0,0,379.9257,90.45832,0.1461288,0,0,0,280.7396
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,51.8215,51.8215,0,-1,0,51.8215,0,0,7.105427E-15,0,0,54.54894,51.8215,0,0,42.24289,280.7396,0,54.54894,-54.54894,322.4261,76.76796,0.1461288,57.00364,0,0,280.7396
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,15.46637,15.46637,0,-1,0,15.46637,0,0,0,0,0,16.28039,15.46637,0,0,102.8528,226.1907,0,16.28039,-16.28039,305.265,72.68201,0.1461288,17.013,0,0,226.1907
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,52.37759,52.37759,0,-1,0,52.37759,0,0,7.105427E-15,0,0,55.1343,52.37759,0,0,120.9421,209.9103,0,55.1343,-55.1343,247.1484,58.84474,0.1461288,57.61535,0,0,209.9103
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,21.37562,21.37562,0,-1,0,21.37562,0,0,3.552714E-15,0,0,22.50065,21.37562,0,0,182.2025,154.776,0,22.50065,-22.50065,223.4306,53.19766,0.1461288,23.51318,0,0,154.776
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,47.3268,47.3268,0,-1,0,47.3268,0,0,7.105427E-15,0,0,49.81768,47.3268,0,0,207.2032,132.2753,0,49.81768,-49.81768,170.9182,40.69472,0.1461288,52.05948,0,0,132.2753
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,50.18314,50.18314,0,-1,0,50.18314,0,0,7.105427E-15,0,0,52.82436,50.18314,0,0,262.5562,82.45766,0,52.82436,-52.82436,115.2364,27.43719,0.1461288,55.20146,0,0,82.45766
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,30.27854,28.15163,0,-1,0,28.15163,0,0,2.126904,5.154757,0,29.6333,28.15163,0,0,321.2499,29.6333,0,29.6333,-29.6333,84.00017,20,0.1461288,33.30639,0,0,29.6333
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,22.63976,22.63976,81,0,22.761,22.63976,0,0,0,0,0,0,0,58.36024,55.44223,354.1758,0,55.44223,0,55.44223,136.5973,32.5231,0.146321,24.90373,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,35.75346,35.75346,81,0,22.761,35.75346,5.229622,0,0,0,1.869771,0,0,45.24654,42.98421,298.7336,49.89801,44.85398,0,44.85398,179.1495,42.65456,0.1464749,39.3288,1.495817,81,51.76778
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,65.89917,65.89917,81,0,22.761,65.89917,25.68827,0,0,0,16.92836,0,0,15.10083,14.34579,253.8796,90.26659,31.27415,0,31.27415,208.8188,49.71865,0.1465715,72.48908,13.54268,81,107.195
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,26.77169,26.77169,81,0,22.761,26.77169,82.27466,0,0,0,22.02631,0,0,54.22831,51.5169,222.6054,118.4133,73.54321,0,73.54321,278.588,66.33034,0.1467168,29.44885,17.62105,81,140.4396
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,95.0166,68.7,0,-1,0,68.7,56.07283,0,26.3166,35.81826,38.52203,72.31579,68.7,0,0,149.0622,184.6022,0,33.79375,-33.79375,242.9662,57.84899,0.1467168,104.5183,30.81763,0,223.1243
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,34.65559,34.65559,0,0,0,34.65559,178.1492,0,0,0,61.73866,36.47956,34.65559,0,0,186.6108,150.8085,25.25909,0,25.25909,266.9291,63.55442,0.1466313,38.12115,49.39092,0,212.5471
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.8730706,0.8730706,0,0,0,0.8730706,9179.368,0,0,0,80.14236,0.9190217,0.8730706,0,0,161.3518,173.5416,79.22334,0,79.22334,342.087,81.44912,0.1463641,0.9603776,64.11389,0,253.684
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,17.21235,17.21235,0,0,0,17.21235,441.6891,0,0,0,76.0251,18.11827,17.21235,0,0,82.12842,244.8427,57.90683,0,57.90683,397.0222,94.52892,0.1461694,18.93359,60.82008,0,320.8677
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,79.22758,79.22758,20.25,0,7.39125,79.22758,127.5751,14.77142,0,0,101.0747,62.08166,58.97757,0,0,24.22158,296.9588,24.22158,0,24.22158,420.0009,100,0.1460881,87.15033,80.85973,81,398.0335
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,54.92492,54.92492,0,-1,0,54.92492,184.3474,43.43697,0,0,101.2527,57.81571,54.92492,0,0,0,318.7582,0,0,0,420.0009,100,0.1460881,60.41742,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460881,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,52.70168,52.70168,0,0,0,52.70168,83.89701,0,0,0,44.21514,55.47546,52.70168,0,0,0,318.7582,0,11.26032,-11.26032,408.1314,97.17395,0.1460881,57.97186,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,45.00665,45.00665,0,0,0,45.00665,52.22394,0,0,0,23.50425,47.37542,45.00665,0,0,12.51147,307.4979,0,23.87118,-23.87118,382.969,91.18291,0.1460881,49.50732,18.8034,0,331.0022
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,29.0649,29.0649,0,0,0,29.0649,7.667173,0,3.552714E-15,0,2.228456,30.59463,29.0649,0,0,39.035,283.6267,0,28.36617,-28.36617,353.0684,84.06374,0.1460881,31.97139,1.782765,0,285.8552
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,52.15647,52.15647,0,-1,0,52.15647,0,0,7.105427E-15,0,0,54.90155,52.15647,0,0,70.55296,255.2606,0,54.90155,-54.90155,295.1971,70.28488,0.1460881,57.37212,0,0,255.2606
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.5547,200.359,0,0,0,295.1971,70.28488,0.1460881,0,0,0,200.359
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,78.33437,68.7,0,-1,0,68.7,0,0,9.634365,17.4678,0,72.31579,68.7,0,0,131.5547,200.359,0,72.31579,-72.31579,218.9696,52.13551,0.1460881,86.1678,0,0,200.359
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,44.93557,44.93557,0,-1,0,44.93557,0,0,0,0,0,47.3006,44.93557,0,0,211.9056,128.0432,0,47.3006,-47.3006,169.1104,40.26429,0.1460881,49.42913,0,0,128.0432
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,42.49086,42.49086,0,-1,0,42.49086,0,0,7.105427E-15,0,0,44.72722,42.49086,0,0,264.4618,80.74261,0,44.72722,-44.72722,121.9637,29.03893,0.1460881,46.73994,0,0,80.74261
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.1587,36.0154,0,0,0,121.9637,29.03893,0.1460881,0,0,0,36.0154
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,49.61655,34.21463,0,-1,0,34.21463,0,0,15.40192,20.36358,0,36.0154,34.21463,0,0,314.1587,36.0154,0,36.0154,-36.0154,84.00017,20,0.1460881,54.57821,0,0,36.0154
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,31.74025,0,0,-1,0,0,0,0,31.74025,34.91427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460881,34.91427,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460881,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,30.34293,0,0,-1,0,0,0,0,30.34293,33.37722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460881,33.37722,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.569608,2.569608,74.8854,0,21.21401,2.569608,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1462101,2.826569,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,37.10573,37.10573,81,0,22.761,37.10573,2.767723,0,0,0,1.026984,0,0,43.89427,41.69956,285.4758,61.83,42.72654,0,42.72654,189.7087,45.16864,0.1463559,40.8163,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,60.91288,60.91288,81,0,22.761,60.91288,46.9917,0,0,0,28.624,0,0,20.08712,19.08277,242.7493,100.2839,47.70676,0,47.70676,234.9673,55.94448,0.1465002,67.00417,22.8992,81,128.9079
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,57.06641,57.06641,81,0,22.761,57.06641,86.964,0,0,0,49.62723,0,0,23.93359,22.73691,195.0425,143.22,72.36414,0,72.36414,303.6179,72.28984,0.1466482,62.77305,39.70179,81,192.8472
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,38.41663,38.41663,0,-1,0,38.41663,195.0589,0,0,0,74.93507,40.43856,38.41663,0,0,122.6784,208.3477,34.49651,0,34.49651,336.3442,80.08179,0.1465327,42.25829,59.94805,0,283.2828
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,23.20347,23.20347,0,0,0,23.20347,413.4756,0,0,0,95.94071,24.42471,23.20347,0,0,88.18185,239.3946,71.516,0,71.516,404.1902,96.23557,0.1462939,25.52382,76.75256,0,335.3353
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,78.92476,78.92476,20.25,0,7.39125,78.92476,143.5015,34.82943,0,0,113.2582,61.76291,58.67476,0,0,16.66585,303.759,16.66585,0,16.66585,420.0009,100,0.1462384,86.81724,90.60654,81,417.0172
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,43.12625,43.12625,0,0,0,43.12625,271.7448,71.7973,0,0,117.1934,45.39605,43.12625,0,0,0,318.7582,0,0,0,420.0009,100,0.1462384,47.43888,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,87.19656,87.19656,20.25,0,7.39125,87.19656,133.8132,46.21041,0,0,116.6805,70.47006,66.94656,0,0,0,318.7582,0,0,0,420.0009,100,0.1462384,95.91622,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,38.63437,38.63437,0,-1,0,38.63437,259.8463,59.7222,0,0,100.39,40.66776,38.63437,0,0,0,318.7582,0,0,0,420.0009,100,0.1462384,42.4978,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,111.5305,111.5305,42.83047,0,13.10411,111.5305,74.7541,11.05781,0,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1462384,122.6835,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,57.29898,57.29898,0,0,0,57.29898,92.2517,0,7.105427E-15,0,52.85929,60.31472,57.29898,0,0,0,318.7582,0,7.455431,-7.455431,412.1421,98.12888,0.1462384,63.02888,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4880447,0.4880447,0,0,0,0.4880447,5126.963,16.22433,0,0,25.02187,0.5137313,0.4880447,0,0,8.283813,311.3028,8.283813,0,8.283813,420.0009,100,0.1462108,0.5368492,20.0175,0,336.3247
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,77.99979,77.99979,75.39107,0,21.34194,77.99979,3.520554,8.437695E-15,0,0,2.746025,2.746025,2.608724,0,0,0,318.7582,0,0,0,420.0009,100,0.1462108,85.79977,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,36.9086,36.9086,0,-1,0,36.9086,0,0,0,0,0,38.85116,36.9086,0,0,0,318.7582,0,38.85116,-38.85116,379.0481,90.24937,0.1462108,40.59946,0,0,318.7582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,61.60184,61.60184,0,-1,0,61.60184,0,0,0,0,0,64.84404,61.60184,0,0,43.16795,279.9071,0,64.84404,-64.84404,310.6965,73.97521,0.1462108,67.76202,0,0,279.9071
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,13.86612,13.86612,0,-1,0,13.86612,0,0,1.776357E-15,0,0,14.59591,13.86612,0,0,115.2169,215.063,0,14.59591,-14.59591,295.3111,70.31202,0.1462108,15.25273,0,0,215.063
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,54.97361,54.97361,0,-1,0,54.97361,0,0,7.105427E-15,0,0,57.86695,54.97361,0,0,131.4346,200.4671,0,57.86695,-57.86695,234.3139,55.78892,0.1462108,60.47097,0,0,200.4671
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.7312,142.6002,0,0,0,234.3139,55.78892,0.1462108,0,0,0,142.6002
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,67.37345,67.37345,0,-1,0,67.37345,0,0,0,5.4108,0,70.91943,67.37345,0,0,195.7312,142.6002,0,70.91943,-70.91943,159.5583,37.98999,0.1462108,74.1108,0,0,142.6002
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,11.35496,11.35496,0,-1,0,11.35496,0,0,1.776357E-15,0,0,11.95259,11.35496,0,0,274.5305,71.68073,0,11.95259,-11.95259,146.9592,34.9902,0.1462108,12.49046,0,0,71.68073
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,64.8535,56.74173,0,-1,0,56.74173,0,0,8.111766,14.59712,0,59.72814,56.74173,0,0,287.8112,59.72814,0,59.72814,-59.72814,84.00017,20,0.1462108,71.33885,0,0,59.72814
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,78.88414,0,0,-1,0,0,0,0,78.88414,86.77255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462108,86.77255,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,22.04126,0,0,-1,0,0,0,0,22.04126,24.24539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462108,24.24539,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462108,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1462063,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,29.48616,29.48616,81,0,22.761,29.48616,88.39088,0,0,0,26.06308,0,0,51.51384,48.93815,352.8306,1.210698,75.00122,0,75.00122,156.4288,37.24487,0.1463453,32.43478,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,52.02053,52.02053,81,0,22.761,52.02053,101.4543,0,0,0,52.77704,0,0,28.97948,27.5305,277.8294,68.7118,80.30754,0,80.30754,232.6152,55.38446,0.1464661,57.22258,42.22163,81,121.4888
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,197.5218,140.9886,72.19862,0,72.19862,301.1088,71.69243,0.1462266,0,57.75889,0,213.1872
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,87.0005,87.0005,81,0,22.761,87.0005,111.0759,0,0,0,96.63654,6.31631,6.000494,0,0,125.3232,205.9673,90.32024,0,90.32024,386.7941,92.09365,0.1463141,95.70055,77.30923,81,302.6039
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,97.48874,97.48874,29.62968,0,9.764308,97.48874,109.1752,7.105427E-15,0,0,106.4336,71.4306,67.85906,0,0,35.00297,287.2556,35.00297,0,35.00297,420.0009,100,0.1462037,107.2376,85.14685,81,393.6891
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,35.42546,35.42546,0,0,0,35.42546,281.4926,62.43008,0,0,99.72003,37.28996,35.42546,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,38.96801,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,27.26693,27.26693,0,-1,0,27.26693,322.7995,59.31547,0,0,88.01751,28.70203,27.26693,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,29.99362,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,70.00256,70.00256,20.25,0,7.39125,70.00256,113.8331,27.31495,0,0,79.68606,52.37111,49.75256,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,77.00281,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,81.36204,81.36204,28.3998,0,9.45315,81.36204,68.52056,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,89.49824,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.951599,1.951599,0,0,0,1.951599,1332.472,23.9502,0,0,26.00451,2.054314,1.951599,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,2.146758,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462037,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,18.38781,18.38781,0,-1,0,18.38781,0,0,0,0,0,19.35559,18.38781,0,0,0,318.7582,0,19.35559,-19.35559,399.5983,95.14225,0.1462037,20.22659,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,96.98086,68.7,0,-1,0,68.7,0,0,28.28086,37.97895,0,72.31579,68.7,0,0,21.50622,299.4026,0,72.31579,-72.31579,323.3707,76.99287,0.1462037,106.6789,0,0,299.4026
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,99.97755,68.7,0,-1,0,68.7,0,0,31.27754,41.2753,0,72.31579,68.7,0,0,101.8571,227.0868,0,72.31579,-72.31579,247.1432,58.8435,0.1462037,109.9753,0,0,227.0868
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.11301,55.11301,0,-1,0,55.11301,0,0,7.105427E-15,0,0,58.0137,55.11301,0,0,182.208,154.7711,0,58.0137,-58.0137,185.9914,44.28357,0.1462037,60.62432,0,0,154.7711
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,52.92579,52.92579,0,-1,0,52.92579,0,0,0,0,0,55.71135,52.92579,0,0,246.6676,96.75735,0,55.71135,-55.71135,127.2664,30.30148,0.1462037,58.21836,0,0,96.75735
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5692,41.046,0,0,0,127.2664,30.30148,0.1462037,0,0,0,41.046
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5692,41.046,0,0,0,127.2664,30.30148,0.1462037,0,0,0,41.046
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5692,41.046,0,0,0,127.2664,30.30148,0.1462037,0,0,0,41.046
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,50.34556,38.9937,0,-1,0,38.9937,0,0,11.35186,16.38641,0,41.046,38.9937,0,0,308.5692,41.046,0,41.046,-41.046,84.00017,20,0.1462037,55.38011,0,0,41.046
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,44.17984,0,0,-1,0,0,0,0,44.17984,48.59783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462037,48.59783,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,23.26574,23.26574,81,0,22.761,23.26574,0,0,0,0,0,0,0,57.73426,54.84755,354.1758,0,54.84755,0,54.84755,136.0331,32.38877,0.1463889,25.59231,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1076868,0.1076868,72.42348,0,20.59114,0.1076868,2233.482,0,0,0,2.405166,0,0,72.31579,68.7,299.3282,49.3628,71.10516,0,71.10516,203.4894,48.44976,0.1464849,0.1184555,1.924133,81,51.76796
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,24.84977,24.84977,81,0,22.761,24.84977,43.64352,0,0,0,10.84531,0,0,56.15023,53.34272,228.2231,113.3574,64.18803,0,64.18803,264.3835,62.94833,0.1466575,27.33474,8.67625,81,124.2028
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,25.39475,25.39475,81,0,22.761,25.39475,122.0126,0,0,0,30.9848,0,0,55.60525,52.82499,164.035,171.1267,83.80978,0,83.80978,343.8925,81.879,0.1467649,27.93423,24.78784,81,202.1115
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,55.54605,55.54605,0,-1,0,55.54605,77.43729,0,0,0,43.01336,58.46953,55.54605,0,0,80.22527,246.5555,0,15.45617,-15.45617,327.6002,77.9999,0.1467649,61.10066,34.41069,0,289.5688
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,30.70309,30.70309,0,0,0,30.70309,204.0643,0,0,0,62.65404,32.31904,30.70309,0,0,97.3988,231.0993,30.335,0,30.335,356.3785,84.85186,0.1466651,33.7734,50.12323,0,293.7534
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.46847,5.46847,0,0,0,5.46847,912.3026,0,0,0,49.88899,5.756284,5.46847,0,0,67.0638,258.4008,44.13271,0,44.13271,398.2465,94.8204,0.14652,6.015317,39.91119,0,308.2898
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,5.838277,5.838277,0,0,0,5.838277,699.4249,11.75772,0,0,40.83437,6.145555,5.838277,0,0,22.93109,298.1202,22.93109,0,22.93109,420.0009,100,0.1464447,6.422104,32.66749,0,338.9546
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464447,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,68.48433,68.48433,0,-1,0,68.48433,17.27533,0,0,6.632759,11.83089,72.08877,68.48433,0,0,0,318.7582,0,60.25787,-60.25787,356.4835,84.87685,0.1464447,75.33276,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,21.25803,21.25803,0,0,0,21.25803,145.9733,0,0,0,31.03105,22.37687,21.25803,0,0,66.95319,258.5004,8.654181,0,8.654181,364.6935,86.83162,0.1464163,23.38383,24.82484,0,289.5314
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,15.96473,15.96473,0,0,0,15.96473,87.18176,0,1.776357E-15,0,13.91834,16.80498,15.96473,0,0,58.29901,266.2891,0,2.886646,-2.886646,361.6508,86.10715,0.1464163,17.56121,11.13467,0,280.2075
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,42.28064,42.28064,0,0,0,42.28064,8.165445,0,7.105427E-15,0,3.452402,44.50593,42.28064,0,0,61.50639,263.4025,0,41.05353,-41.05353,318.3765,75.80379,0.1464163,46.5087,2.761922,0,266.8549
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,71.8427,71.8427,81,0,22.761,71.8427,2.829599,0,0,0,2.03286,0,0,9.157303,8.699438,107.1214,222.3489,10.7323,0,10.7323,328.5581,78.22796,0.1464509,79.02697,1.626288,81,224.3818
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,91.43289,68.7,0,-1,0,68.7,0,0,22.73289,31.87618,0,72.31579,68.7,0,0,96.38913,232.008,0,72.31579,-72.31579,252.3306,60.07858,0.1464509,100.5762,0,0,232.008
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,102.405,68.7,0,-1,0,68.7,0,0,33.70504,43.94555,0,72.31579,68.7,0,0,176.74,159.6922,0,72.31579,-72.31579,176.103,41.92921,0.1464509,112.6455,0,0,159.6922
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.0909,87.37643,0,0,0,176.103,41.92921,0.1464509,0,0,0,87.37643
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,31.90135,31.90135,0,-1,0,31.90135,0,0,3.552714E-15,0,0,33.58036,31.90135,0,0,257.0909,87.37643,0,33.58036,-33.58036,140.7062,33.50141,0.1464509,35.09148,0,0,87.37643
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,55.34875,51.10627,0,-1,0,51.10627,0,0,4.242486,9.777361,0,53.79607,51.10627,0,0,294.4024,53.79607,0,53.79607,-53.79607,84.00017,20,0.1464509,60.88363,0,0,53.79607
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,20.66319,0,0,-1,0,0,0,0,20.66319,22.72952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464509,22.72952,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,84.66306,0,0,-1,0,0,0,0,84.66306,93.12937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464509,93.12937,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464509,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.39261,0,0,-1,0,0,0,0,48.39261,53.23188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464509,53.23188,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,20.17965,0,0,-1,0,0,0,0,20.17965,22.19761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464509,22.19761,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.52374,48.52374,81,0,22.761,48.52374,0,0,0,0,0,0,0,32.47626,30.85245,354.1758,0,30.85245,0,30.85245,113.2694,26.96885,0.1465541,53.37611,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,16.46714,16.46714,81,0,22.761,16.46714,13.45593,0,0,0,2.215806,0,0,64.53287,61.30622,323.3234,27.76721,63.52203,0,63.52203,173.5317,41.31698,0.1467277,18.11385,1.772645,81,29.98301
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,51.78745,51.78745,81,0,22.761,51.78745,33.7509,0,0,0,17.47873,0,0,29.21255,27.75192,259.8013,84.93703,45.23065,0,45.23065,216.4412,51.53352,0.1468671,56.9662,13.98299,81,102.4158
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,214.5707,125.6446,76.96967,0,76.96967,289.4611,68.91916,0.1469413,0,6.615731,81,133.9143
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,72.72234,68.7,0,-1,0,68.7,19.9286,0,4.022335,11.29457,13.69095,72.31579,68.7,0,0,137.601,194.9173,0,58.62484,-58.62484,227.6651,54.20586,0.1469413,79.99457,10.95276,0,208.6083
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1172767,0.1172767,0,0,0,0.1172767,36279.71,0,0,0,42.54765,0.1234492,0.1172767,0,0,202.7397,136.2925,42.4242,0,42.4242,267.9122,63.78849,0.1468025,0.1290044,34.03812,0,178.8401
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,11.2887,11.2887,0,0,0,11.2887,278.1771,0,0,0,31.40258,11.88284,11.2887,0,0,160.3155,174.4743,19.51974,0,19.51974,286.4302,68.19754,0.1467388,12.41757,25.12207,0,205.8768
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,140.7958,192.042,40.51714,0,40.51714,324.8682,77.34941,0.1466066,0,32.41371,0,232.5592
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,49.38998,49.38998,0,0,0,49.38998,82.92575,0,0,0,40.95701,51.98945,49.38998,0,0,100.2786,228.5074,0,11.03244,-11.03244,313.239,74.58055,0.1466066,54.32898,32.76561,0,269.4644
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,42.56231,42.56231,0,-1,0,42.56231,100.7586,0,0,0,42.8852,44.80244,42.56231,0,0,112.5369,217.475,0,1.917236,-1.917236,311.218,74.09938,0.1466066,46.81855,34.30816,0,260.3602
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,23.2405,23.2405,0,0,0,23.2405,137.4649,0,0,0,31.94752,24.46368,23.2405,0,0,114.6672,215.5578,7.483837,0,7.483837,318.3178,75.7898,0.1465822,25.56455,25.55801,0,247.5053
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,64.17017,64.17017,81,0,22.761,64.17017,6.012305,0,0,0,3.858107,0,0,16.82983,15.98834,107.1833,222.2932,19.84645,0,19.84645,337.1458,80.27264,0.1466455,70.58719,3.086485,81,226.1513
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,87.3369,240.155,12.61279,0,12.61279,349.1113,83.12158,0.1466045,0,10.09023,0,252.7678
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,74.72411,251.5065,2.526949,0,2.526949,351.5086,83.69236,0.1465962,0,2.021559,0,254.0335
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.5921308,0.5921308,0,-1,0,0.5921308,0,0,0,0,0,0.6232956,0.5921308,0,0,72.19715,253.7808,0,0.6232956,-0.6232956,350.8516,83.53593,0.1465962,0.6513439,0,0,253.7808
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.8897,253.1575,0,0,0,350.8516,83.53593,0.1465962,0,0,0,253.1575
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,11.38434,11.38434,0,-1,0,11.38434,0,0,0,0,0,11.98352,11.38434,0,0,72.8897,253.1575,0,11.98352,-11.98352,338.2198,80.52837,0.1465962,12.52278,0,0,253.1575
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,59.31152,59.31152,0,-1,0,59.31152,0,0,7.105427E-15,0,0,62.43317,59.31152,0,0,86.20473,241.174,0,62.43317,-62.43317,272.4095,64.85928,0.1465962,65.24267,0,0,241.174
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,9.484637,9.484637,0,-1,0,9.484637,0,0,0,0,0,9.983829,9.484637,0,0,155.5749,178.7408,0,9.983829,-9.983829,261.8856,62.3536,0.1465962,10.4331,0,0,178.7408
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.6681,168.757,0,0,0,261.8856,62.3536,0.1465962,0,0,0,168.757
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,7.067523,7.067523,0,-1,0,7.067523,0,0,8.881784E-16,0,0,7.439498,7.067523,0,0,166.6681,168.757,0,7.439498,-7.439498,254.0437,60.48648,0.1465962,7.774276,0,0,168.757
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,28.96376,28.96376,0,-1,0,28.96376,0,0,3.552714E-15,0,0,30.48817,28.96376,0,0,174.9342,161.3175,0,30.48817,-30.48817,221.9064,52.83474,0.1465962,31.86014,0,0,161.3175
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,31.93218,31.93218,0,-1,0,31.93218,0,0,0,0,0,33.61282,31.93218,0,0,208.8099,130.8293,0,33.61282,-33.61282,186.4753,44.3988,0.1465962,35.1254,0,0,130.8293
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,7.368089,7.368089,0,-1,0,7.368089,0,0,8.881784E-16,0,0,7.755883,7.368089,0,0,246.1575,97.21648,0,7.755883,-7.755883,178.2999,42.45228,0.1465962,8.104898,0,0,97.21648
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,18.1179,18.1179,0,0,0,18.1179,0,0,3.552714E-15,0,0,19.07147,18.1179,0,0,254.7751,89.46059,0,19.07147,-19.07147,158.1968,37.66584,0.1465962,19.92969,0,0,89.46059
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,26.98915,26.98915,0,0,0,26.98915,3.339819,0,0,0,0.9013887,28.40963,26.98915,0,0,275.9657,70.38913,0,27.50824,-27.50824,129.2006,30.76198,0.1465962,29.68806,0.7211109,0,71.29052
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.780831,3.780831,0,0,0,3.780831,521.66,0,0,0,19.72309,3.979822,3.780831,0,0,306.5304,42.88089,15.74326,0,15.74326,144.136,34.31802,0.146545,4.158915,15.77847,0,62.60397
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,49.98225,49.98225,0,0,0,49.98225,57.396,0,0,0,28.68781,52.61289,49.98225,0,0,290.7871,57.04982,0,23.92508,-23.92508,118.9167,28.31345,0.146545,54.98047,22.95025,0,85.73763
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,75.05187,68.7,0,-1,0,68.7,64.50874,0,6.351872,42.66823,44.3175,72.31579,68.7,0,0,317.3705,33.12474,0,27.99829,-27.99829,89.40392,21.28661,0.146545,82.55706,35.454,0,77.44225
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,33.45133,33.45133,81,0,22.761,33.45133,141.561,0,0,0,47.35402,0,0,47.54867,45.17124,348.4797,5.126454,92.52526,0,92.52526,177.1811,42.18589,0.146623,36.79646,37.88322,81,52.48048
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.97748,3.97748,76.29327,0,21.5702,3.97748,1537.374,0,0,0,61.14874,0,0,72.31579,68.7,255.9545,88.39919,129.8487,0,129.8487,300.3664,71.51567,0.1465504,4.375227,48.91899,81,149.5479
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,67.33652,67.33652,81,0,22.761,67.33652,128.8275,0,0,0,86.74796,0,0,13.66347,12.9803,126.1058,205.263,99.72826,0,99.72826,394.977,94.04195,0.1466047,74.07018,69.39837,81,292.011
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,62.01775,62.01775,0,0,0,62.01775,134.8914,0,0,0,83.65664,65.28184,62.01775,0,0,26.37749,295.0185,18.3748,0,18.3748,412.4088,98.19238,0.1465453,68.21952,66.92532,0,378.6751
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,19.09789,19.09789,0,-1,0,19.09789,485.8992,64.69078,0,0,92.79652,20.10304,19.09789,0,0,8.002691,311.5558,8.002691,0,8.002691,420.0009,100,0.1465195,21.00768,74.23721,0,404.3523
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,12.55866,12.55866,0,0,0,12.55866,540.5784,54.66976,0,0,67.8894,13.21964,12.55866,0,0,0,318.7582,0,0,0,420.0009,100,0.1465195,13.81453,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,16.59895,16.59895,0,0,0,16.59895,278.3278,28.7269,0,0,46.19947,17.47257,16.59895,0,0,0,318.7582,0,0,0,420.0009,100,0.1465195,18.25884,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,85.90781,85.90781,65.30795,0,18.79091,85.90781,25.24108,0,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1465195,94.4986,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1465195,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,77.49298,68.7,0,-1,0,68.7,0,0,8.792982,16.54228,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1465195,85.24228,0,0,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,125.6782,68.7,0,-1,0,68.7,0,0,56.97824,69.54607,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1465195,138.2461,0,0,246.4424
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,91.1682,68.7,0,-1,0,68.7,0,0,22.4682,31.58502,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1465195,100.285,0,0,174.1266
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.07359,52.07359,0,-1,0,52.07359,0,0,7.105427E-15,0,0,54.81431,52.07359,0,0,241.0526,101.8109,0,54.81431,-54.81431,133.5389,31.79491,0.1465195,57.28095,0,0,101.8109
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.9574,46.99655,0,0,0,133.5389,31.79491,0.1465195,0,0,0,46.99655
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,60.94,44.64672,0,-1,0,44.64672,0,0,16.29328,22.38728,0,46.99655,44.64672,0,0,301.9574,46.99655,0,46.99655,-46.99655,84.00017,20,0.1465195,67.034,0,0,46.99655
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465195,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,54.12634,0,0,-1,0,0,0,0,54.12634,59.53897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465195,59.53897,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,73.00592,0,0,-1,0,0,0,0,73.00592,80.30651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465195,80.30651,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,49.57703,0,0,-1,0,0,0,0,49.57703,54.53473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465195,54.53473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,13.44574,13.44574,81,0,22.761,13.44574,0,0,0,0,0,0,0,67.55426,64.17654,354.1758,0,64.17654,0,64.17654,144.8834,34.49598,0.1466883,14.79031,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,71.44314,71.44314,81,0,22.761,71.44314,3.514507,0,0,0,2.510874,0,0,9.556858,9.079015,289.9993,57.75889,11.58989,0,11.58989,155.8785,37.11386,0.1467248,78.58746,2.008699,81,60.26977
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,118.5231,118.5231,81,0,22.761,118.5231,17.76612,0,0,0,21.05695,39.498,37.5231,0,0,278.4094,68.1898,0,18.44105,-18.44105,136.4399,32.48564,0.1467248,130.3754,16.84556,81,89.24674
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,60.08451,60.08451,81,0,22.761,60.08451,85.07777,0,0,0,51.11856,0,0,20.91549,19.86971,298.8994,49.74874,70.98827,0,70.98827,203.7853,48.52022,0.1468711,66.09296,40.89485,81,100.8673
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,21.98465,21.98465,0,-1,0,21.98465,229.8835,0,0,0,50.53909,23.14174,21.98465,0,0,227.9111,113.6382,27.39735,0,27.39735,229.7767,54.70864,0.1467828,24.18311,40.43127,0,164.1773
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,34.57885,34.57885,0,0,0,34.57885,147.5697,0,0,0,51.0279,36.39878,34.57885,0,0,200.5138,138.2958,14.62911,0,14.62911,243.6551,58.01301,0.1467356,38.03673,40.82232,0,189.3237
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,30.43491,30.43491,0,0,0,30.43491,215.4557,0,0,0,65.57375,32.03675,30.43491,0,0,185.8847,151.462,33.53699,0,33.53699,275.4711,65.58823,0.1466277,33.4784,52.459,0,217.0358
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,20.93638,20.93638,0,0,0,20.93638,472.7707,0,0,0,98.98107,22.0383,20.93638,0,0,152.3477,181.6453,76.94278,0,76.94278,348.4655,82.9678,0.1463808,23.03002,79.18486,0,280.6264
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,54.49097,54.49097,0,0,0,54.49097,164.8017,0,0,0,89.80204,57.35891,54.49097,0,0,75.40491,250.8938,32.44313,0,32.44313,379.2437,90.29594,0.1462769,59.94006,71.84164,0,340.6958
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,28.02485,0,0,70.98663,0,0,0,0,42.96179,280.0926,42.96179,0,42.96179,420.0009,100,0.1461396,0,56.78931,0,351.0793
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,29.83287,29.83287,0,0,0,29.83287,199.1131,27.99813,0,0,59.40115,31.40302,29.83287,0,0,0,318.7582,0,0,0,420.0009,100,0.1461396,32.81615,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,70.29279,70.29279,36.80534,0,11.57975,70.29279,50.14731,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1461396,77.32207,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,67.6979,67.6979,49.99587,0,14.91696,67.6979,27.5248,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1461396,74.46769,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,38.56395,38.56395,0,0,0,38.56395,6.172374,0,7.105427E-15,0,2.380311,40.59364,38.56395,0,0,0,318.7582,0,38.21333,-38.21333,379.7205,90.40945,0.1461396,42.42035,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,48.06053,48.06053,0,-1,0,48.06053,0,0,0,0,0,50.59003,48.06053,0,0,42.45925,280.5449,0,50.59003,-50.59003,326.3939,77.71268,0.1461396,52.86658,0,0,280.5449
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,126.066,68.7,0,-1,0,68.7,0,0,57.36596,69.97255,0,72.31579,68.7,0,0,98.67039,229.9549,0,72.31579,-72.31579,250.1664,59.5633,0.1461396,138.6725,0,0,229.9549
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,61.17561,61.17561,0,-1,0,61.17561,0,0,0,0,0,64.39538,61.17561,0,0,179.0213,157.6391,0,64.39538,-64.39538,182.2877,43.40174,0.1461396,67.29317,0,0,157.6391
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,15.93183,15.93183,0,-1,0,15.93183,0,0,1.776357E-15,0,0,16.77035,15.93183,0,0,250.5717,93.24371,0,16.77035,-16.77035,164.6102,39.19282,0.1461396,17.52501,0,0,93.24371
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,48.60104,48.60104,0,-1,0,48.60104,0,0,0,0,0,51.15899,48.60104,0,0,269.2054,76.47336,0,51.15899,-51.15899,110.6839,26.35325,0.1461396,53.46114,0,0,76.47336
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,25.01735,24.04865,0,-1,0,24.04865,0,0,0.9686965,3.470431,0,25.31437,24.04865,0,0,326.0487,25.31437,0,25.31437,-25.31437,84.00017,20,0.1461396,27.51908,0,0,25.31437
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,5.982495,0,0,-1,0,0,0,0,5.982495,6.580745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461396,6.580745,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.2863,0,0,-1,0,0,0,0,49.2863,54.21494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461396,54.21494,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,34.75724,0,0,-1,0,0,0,0,34.75724,38.23297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461396,38.23297,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,26.79389,0,0,-1,0,0,0,0,26.79389,29.47328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1461396,29.47328,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,51.25551,51.25551,81,0,22.761,51.25551,0,0,0,0,0,0,0,29.74449,28.25727,354.1758,0,28.25727,0,28.25727,110.8074,26.38265,0.146232,56.38106,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,31.29287,31.29287,81,0,22.761,31.29287,8.40089,0,0,0,2.62888,0,0,49.70713,47.22177,325.9185,25.43154,49.85065,0,49.85065,158.0999,37.64275,0.1463931,34.42216,2.103104,81,28.06042
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,38.02583,38.02583,81,0,22.761,38.02583,60.9049,0,0,0,23.15959,0,0,42.97417,40.82547,276.0679,70.29713,63.98506,0,63.98506,218.8014,52.09547,0.1465611,41.82841,18.52767,81,93.45672
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,52.90802,52.90802,81,0,22.761,52.90802,78.13972,0,0,0,41.34218,0,0,28.09198,26.68738,212.0828,127.8837,68.02956,0,68.02956,283.3399,67.46175,0.1467157,58.19883,33.07375,81,169.2259
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,42.86528,42.86528,0,-1,0,42.86528,114.3856,0,0,0,49.03168,45.12135,42.86528,0,0,144.0533,189.1103,3.910338,0,3.910338,287.0496,68.345,0.1467032,47.15181,39.22535,0,238.142
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,28.17506,28.17506,0,0,0,28.17506,210.2844,0,0,0,59.24775,29.65795,28.17506,0,0,140.1429,192.6296,29.58979,0,29.58979,315.1209,75.02864,0.1466089,30.99256,47.3982,0,251.8773
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,58.85177,58.85177,0,0,0,58.85177,103.8015,0,0,0,61.089,61.94923,58.85177,0,0,110.5531,219.2604,0,0.8602324,-0.8602324,314.2142,74.81274,0.1466089,64.73695,48.8712,0,280.3494
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,52.24694,52.24694,0,0,0,52.24694,125.0653,0,0,0,65.34278,54.99678,52.24694,0,0,111.509,218.4002,10.346,0,10.346,324.0292,77.14967,0.1465759,57.47164,52.27423,0,283.743
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,58.2288,58.2288,0,0,0,58.2288,141.8497,0,0,0,82.59737,61.29348,58.2288,0,0,101.1629,227.7116,21.3039,0,21.3039,344.2399,81.96172,0.1465081,64.05168,66.0779,0,310.3089
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,12.11421,12.11421,0,-1,0,12.11421,414.8876,0,0,0,50.26038,12.7518,12.11421,0,0,79.85905,246.8851,37.50857,0,37.50857,379.8236,90.43402,0.1463888,13.32563,40.2083,0,297.1454
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,21.65103,21.65103,0,0,0,21.65103,145.2996,0,0,0,31.45886,22.79056,21.65103,0,0,42.35048,280.6428,8.668301,0,8.668301,388.0471,92.39198,0.1463612,23.81614,25.16709,0,312.1017
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,5.081274,5.081274,0,0,0,5.081274,568.8344,0,0,0,28.90403,5.348709,5.081274,0,0,33.68218,288.4443,23.55532,0,23.55532,410.3936,97.71258,0.1462865,5.589401,23.12322,0,317.3483
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,44.03326,44.03326,0,0,0,44.03326,39.38475,0,0,0,17.34239,46.3508,44.03326,0,0,10.12686,309.644,0,29.00841,-29.00841,379.8161,90.43223,0.1462865,48.43659,13.87391,0,326.9865
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,42.35843,280.6357,1.285634,0,1.285634,381.0358,90.72262,0.1462824,0,1.028507,0,281.9213
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,62.59381,62.59381,0,-1,0,62.59381,0,0,7.105427E-15,0.1531872,0,65.88821,62.59381,0,0,41.0728,281.7927,0,65.88821,-65.88821,311.5835,74.18639,0.1462824,68.85319,0,0,281.7927
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.92864,47.92864,0,-1,0,47.92864,0,0,7.105427E-15,0,0,50.4512,47.92864,0,0,114.2819,215.9045,0,50.4512,-50.4512,258.4033,61.52446,0.1462824,52.7215,0,0,215.9045
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.435182,3.435182,0,-1,0,3.435182,0,0,4.440892E-16,0,0,3.615981,3.435182,0,0,170.3388,165.4533,0,3.615981,-3.615981,254.5917,60.61694,0.1462824,3.7787,0,0,165.4533
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,90.82576,68.7,0,-1,0,68.7,0,0,22.12576,31.20834,0,72.31579,68.7,0,0,174.3566,161.8373,0,72.31579,-72.31579,178.3641,42.46757,0.1462824,99.90834,0,0,161.8373
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,23.14799,23.14799,0,-1,0,23.14799,0,0,3.552714E-15,0,0,24.3663,23.14799,0,0,254.7074,89.52152,0,24.3663,-24.3663,152.6798,36.35226,0.1462824,25.46279,0,0,89.52152
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,23.52441,23.52441,0,-1,0,23.52441,0,0,0,0,0,24.76254,23.52441,0,0,281.7811,65.15522,0,24.76254,-24.76254,126.5778,30.13751,0.1462824,25.87686,0,0,65.15522
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,16.2134,16.2134,0,-1,0,16.2134,0,0,0,0,0,17.06674,16.2134,0,0,309.295,40.39268,0,17.06674,-17.06674,108.5879,25.8542,0.1462824,17.83474,0,0,40.39268
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,12.03534,12.03534,0,-1,0,12.03534,0,0,1.776357E-15,0,0,12.66878,12.03534,0,0,328.2581,23.32594,0,12.66878,-12.66878,95.23381,22.67467,0.1462824,13.23887,0,0,23.32594
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3345,10.65717,0,0,0,95.23381,22.67467,0.1462824,0,0,0,10.65717
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,44.93857,10.12431,0,-1,0,10.12431,0,0,34.81426,39.30812,0,10.65717,10.12431,0,0,342.3345,10.65717,0,10.65717,-10.65717,84.00017,20,0.1462824,49.43243,0,0,10.65717
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,41.04378,41.04378,81,0,22.761,41.04378,0,0,0,0,0,0,0,39.95622,37.95841,354.1758,0,37.95841,0,37.95841,120.0107,28.57391,0.1464055,45.14816,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,316.2174,34.16257,69.47229,0,69.47229,185.9179,44.26608,0.1465021,0,0.617835,81,34.93486
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,74.48071,74.48071,81,0,22.761,74.48071,35.54945,0,0,0,26.47749,0,0,6.519291,6.193327,246.7451,96.68764,32.67081,0,32.67081,216.9121,51.64565,0.1465911,81.92878,21.18199,81,123.1651
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,104.7622,104.7622,81,0,22.761,104.7622,50.43893,0,0,0,52.84093,25.01286,23.76221,0,0,214.0743,126.0914,27.82808,0,27.82808,243.3122,57.93135,0.1466636,115.2384,42.27275,81,178.9323
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,76.94464,68.7,0,-1,0,68.7,114.059,0,8.244642,15.93911,78.35854,72.31579,68.7,0,0,186.2462,151.1366,6.042743,0,6.042743,249.0448,59.29627,0.1466444,84.63911,62.68682,0,229.4952
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,180.2035,156.5751,71.94442,0,71.94442,317.2973,75.54682,0.1464168,0,57.55553,0,228.5195
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,31.85586,31.85586,0,0,0,31.85586,298.1366,0,0,0,94.97399,33.53249,31.85586,0,0,108.259,221.3251,61.44151,0,61.44151,375.5858,89.42502,0.146223,35.04145,75.97919,0,316.2991
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,44.58533,44.58533,0,0,0,44.58533,247.6153,16.65061,0,0,110.4001,46.93193,44.58533,0,0,46.81754,276.6224,46.81754,0,46.81754,420.0009,100,0.1460756,49.04387,88.32007,0,387.0225
