Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,20.58407,20.58407,0,0,0,20.58407,385.6319,57.71132,0,0,79.37876,21.66744,20.58407,0,0,0,318.7582,0,0,0,420.0009,100,0.1460756,22.64248,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1460756,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,53.1147,53.1147,0,0,0,53.1147,130.7708,13.54828,0,0,69.45849,55.91021,53.1147,0,0,0,318.7582,0,0,0,420.0009,100,0.1460756,58.42617,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,101.37,101.37,59.96557,0,17.43929,101.37,42.99456,0,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1460756,111.507,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,10.112,10.112,0,0,0,10.112,196.0854,9.183948,0,0,19.82816,10.64421,10.112,0,0,0,318.7582,0,0,0,420.0009,100,0.1460756,11.1232,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,89.56731,89.56731,81,0,22.761,89.56731,3.124466,0,0,0,2.798501,9.018227,8.567315,0,0,0,318.7582,0,6.219726,-6.219726,413.4447,98.43901,0.1460756,98.52405,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,51.29721,51.29721,0,-1,0,51.29721,0,0,0,0,0,53.99706,51.29721,0,0,6.910807,312.5385,0,53.99706,-53.99706,356.5268,84.88715,0.1460756,56.42693,0,0,312.5385
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,67.3476,67.3476,0,-1,0,67.3476,0,0,1.421085E-14,5.382361,0,70.89221,67.3476,0,0,66.90754,258.5414,0,70.89221,-70.89221,281.7998,67.09506,0.1460756,74.08236,0,0,258.5414
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.196444,2.196444,0,-1,0,2.196444,0,0,0,0,0,2.312046,2.196444,0,0,145.6767,187.6492,0,2.312046,-2.312046,279.3627,66.5148,0.1460756,2.416088,0,0,187.6492
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,62.70163,62.70163,0,-1,0,62.70163,0,0,0,0.2717966,0,66.00172,62.70163,0,0,148.2456,185.3372,0,66.00172,-66.00172,209.7908,49.95009,0.1460756,68.97179,0,0,185.3372
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,44.60797,44.60797,0,-1,0,44.60797,0,0,7.105427E-15,0,0,46.95576,44.60797,0,0,221.5809,119.3355,0,46.95576,-46.95576,160.2951,38.16542,0.1460756,49.06877,0,0,119.3355
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,73.99518,68.7,0,-1,0,68.7,0,0,5.295175,12.69469,0,72.31579,68.7,0,0,273.7539,72.3797,0,72.31579,-72.31579,84.06754,20.01604,0.1460756,81.39469,0,0,72.3797
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,52.04139,0.06071827,0,-1,0,0.06071827,0,0,51.98067,57.18481,0,0.06391396,0.06071827,0,0,354.1048,0.06391396,0,0.06391396,-0.06391396,84.00017,20,0.1460756,57.24553,0,0,0.06391396
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,32.87529,0,0,-1,0,0,0,0,32.87529,36.16282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460756,36.16282,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,8.695084,0,0,-1,0,0,0,0,8.695084,9.564591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460756,9.564591,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,7.493226,0,0,-1,0,0,0,0,7.493226,8.242548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460756,8.242548,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,47.20924,47.20924,81,0,22.761,47.20924,0,0,0,0,0,0,0,33.79076,32.10122,354.1758,0,32.10122,0,32.10122,114.4541,27.25091,0.1461791,51.93016,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.5175689,0.5175689,72.83336,0,20.69484,0.5175689,260.9152,0,0,0,1.350416,0,0,72.31579,68.7,322.0746,28.8911,70.05042,0,70.05042,180.9097,43.07366,0.1462766,0.5693258,1.080333,81,30.24151
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,252.0242,91.93647,84.00966,0,84.00966,260.6083,62.04947,0.146327,0,12.24773,81,107.2461
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,40.76729,40.76729,81,0,22.761,40.76729,54.47984,0,0,0,22.20996,0,0,40.23271,38.22108,168.0145,167.5452,60.43103,0,60.43103,317.9382,75.69942,0.1465033,44.84402,17.76796,81,189.7551
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,41.82602,41.82602,0,-1,0,41.82602,59.56537,0,0,0,24.91382,44.02739,41.82602,0,0,107.5835,221.9331,0,19.11357,-19.11357,297.7907,70.90241,0.1465033,46.00862,19.93106,0,246.8469
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,128.8208,202.8195,18.53079,0,18.53079,315.3706,75.08808,0.1464452,0,14.82463,0,221.3503
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,53.79177,53.79177,0,0,0,53.79177,44.82848,0,0,0,24.11403,56.62291,53.79177,0,0,110.29,219.4972,0,32.50888,-32.50888,281.1032,66.9292,0.1464452,59.17094,19.29123,0,243.6113
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,4.648619,4.648619,0,0,0,4.648619,188.803,0,0,0,8.776733,4.893283,4.648619,0,0,146.411,186.9884,3.88345,0,3.88345,284.7874,67.80638,0.146433,5.113481,7.021386,0,195.7651
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.242048,4.242048,0,0,0,4.242048,231.3272,0,0,0,9.81301,4.465313,4.242048,0,0,142.5275,190.4835,5.347697,0,5.347697,289.8606,69.0143,0.1464162,4.666253,7.850408,0,200.2965
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,40.94842,40.94842,0,-1,0,40.94842,28.47252,0,0,0,11.65905,43.1036,40.94842,0,0,137.1798,195.2964,0,31.44455,-31.44455,256.7152,61.12254,0.1464162,45.04326,9.327237,0,206.9554
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,68.11037,68.11037,81,0,22.761,68.11037,29.1836,0,0,0,19.87705,0,0,12.88963,12.24515,172.1182,163.8518,32.1222,0,32.1222,287.189,68.37819,0.1465067,74.92141,15.90164,81,183.7289
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,139.996,192.7618,78.7651,0,78.7651,361.9121,86.16937,0.1465728,0,8.052078,81,202.8269
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,90.14703,90.14703,81,0,22.761,90.14703,18.43752,0,0,0,16.62088,9.628454,9.147032,0,0,61.23091,263.6504,6.992427,0,6.992427,368.5457,87.7488,0.1465907,99.16174,13.29671,81,280.2713
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,88.28407,88.28407,81,0,22.761,88.28407,2.90632,0,1.421085E-14,0,2.565818,7.667441,7.284069,0,0,54.23848,269.9436,0,5.101623,-5.101623,363.1681,86.46843,0.1465907,97.11247,2.052654,81,272.5094
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,40.29056,40.29056,0,-1,0,40.29056,0,0,7.105427E-15,0,0,42.41111,40.29056,0,0,59.90695,264.842,0,42.41111,-42.41111,318.4629,75.82434,0.1465907,44.31961,0,0,264.842
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,59.82637,59.82637,0,-1,0,59.82637,0,0,0,0,0,62.97513,59.82637,0,0,107.0304,222.4309,0,62.97513,-62.97513,252.0813,60.01923,0.1465907,65.80901,0,0,222.4309
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,47.37792,47.37792,0,-1,0,47.37792,0,0,7.105427E-15,0,0,49.87149,47.37792,0,0,177.0028,159.4557,0,49.87149,-49.87149,199.5121,47.50278,0.1465907,52.11571,0,0,159.4557
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,13.61488,13.61488,0,-1,0,13.61488,0,0,1.776357E-15,0,0,14.33145,13.61488,0,0,232.4155,109.5842,0,14.33145,-14.33145,184.4054,43.90596,0.1465907,14.97636,0,0,109.5842
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,46.55125,46.55125,0,-1,0,46.55125,0,0,0,0,0,49.00132,46.55125,0,0,248.3394,95.25278,0,49.00132,-49.00132,132.7535,31.60791,0.1465907,51.20638,0,0,95.25278
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,30.84027,30.84027,0,-1,0,30.84027,0,0,3.552714E-15,0,0,32.46344,30.84027,0,0,302.7853,46.25147,0,32.46344,-32.46344,98.53402,23.46043,0.1465907,33.9243,0,0,46.25147
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,45.86853,13.09862,0,-1,0,13.09862,0,0,32.76991,37.35676,0,13.78803,13.09862,0,0,338.8558,13.78803,0,13.78803,-13.78803,84.00017,20,0.1465907,50.45539,0,0,13.78803
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,24.6497,0,0,-1,0,0,0,0,24.6497,27.11467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465907,27.11467,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,18.41826,0,0,-1,0,0,0,0,18.41826,20.26009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465907,20.26009,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,51.35529,0,0,-1,0,0,0,0,51.35529,56.49082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1465907,56.49082,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,22.99934,22.99934,81,0,22.761,22.99934,0,0,0,0,0,0,0,58.00066,55.10063,354.1758,0,55.10063,0,55.10063,136.2732,32.44594,0.1467661,25.29927,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,64.69306,64.69306,81,0,22.761,64.69306,0.6152294,0,0,0,0.3980107,0,0,16.30694,15.49159,299.0752,49.59057,15.8896,0,15.8896,151.3474,36.03503,0.1468164,71.16237,0.3184086,81,49.98858
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,92.57018,92.57018,81,0,22.761,92.57018,25.24189,0,0,0,23.36646,12.17914,11.57019,0,0,283.1856,63.89121,11.18732,0,11.18732,161.9606,38.56198,0.1468451,101.8272,18.69317,81,87.25768
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,27.50245,27.50245,81,0,22.761,27.50245,178.7606,0,0,0,49.16353,0,0,53.49755,50.82268,271.9983,73.9598,99.98621,0,99.98621,256.8159,61.14652,0.146896,30.25269,39.33082,81,123.1233
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,18.00644,18.00644,0,-1,0,18.00644,394.7649,0,0,0,71.08308,18.95414,18.00644,0,0,172.012,163.9474,52.12894,0,52.12894,306.2697,72.92122,0.1467334,19.80708,56.86646,0,235.0305
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,81.96671,81.96671,81,0,22.761,81.96671,86.59052,0,0,0,70.9754,1.017591,0.9667118,0,0,119.8831,210.8634,69.95781,0,69.95781,372.6375,88.72305,0.1468778,90.16338,56.78032,81,281.8388
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,85.80304,85.80304,46.61871,0,14.06253,85.80304,106.2573,0,0,0,91.17196,41.24666,39.18433,0,0,49.9253,273.8255,49.9253,0,49.9253,420.0009,100,0.1468795,94.38335,72.93757,81,364.9974
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,58.95666,58.95666,0,0,0,58.95666,155.4956,29.61534,0,0,91.67498,62.05964,58.95666,0,0,0,318.7582,0,0,0,420.0009,100,0.1468795,64.85233,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,81.64661,81.64661,20.25,0,7.39125,81.64661,101.94,18.60254,0,0,83.23055,64.62801,61.39661,0,0,0,318.7582,0,0,0,420.0009,100,0.1468795,89.81126,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,75.91948,68.7,0,-1,0,68.7,130.0754,17.04601,7.219481,14.81143,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1468795,83.51143,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,99.13136,99.13136,34.0982,0,10.89484,99.13136,69.0558,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1468795,109.0445,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,63.68657,63.68657,27.04144,0,9.109484,63.68657,60.56823,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1468795,70.05523,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,30.43696,30.43696,0,0,0,30.43696,58.30309,0,0,0,17.74569,32.03891,30.43696,0,0,0,318.7582,0,14.29322,-14.29322,404.9345,96.41277,0.1468795,33.48066,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,80.70884,80.70884,81,0,22.761,80.70884,3.246558,0,0,0,2.620259,0,0,0.2911623,0.2766041,15.88135,304.465,2.896863,0,2.896863,407.6827,97.06711,0.146887,88.77972,2.096207,81,307.0853
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,73.17715,68.7,0,-1,0,68.7,0,0,4.477146,11.79486,0,72.31579,68.7,0,0,12.98449,307.0722,0,72.31579,-72.31579,331.4551,78.91773,0.146887,80.49486,0,0,307.0722
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,86.71221,68.7,0,-1,0,68.7,0,0,18.01221,26.68344,0,72.31579,68.7,0,0,93.33537,234.7564,0,72.31579,-72.31579,255.2276,60.76836,0.146887,95.38344,0,0,234.7564
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,99.06069,68.7,0,-1,0,68.7,0,0,30.36069,40.26676,0,72.31579,68.7,0,0,173.6862,162.4406,0,72.31579,-72.31579,179.0001,42.61898,0.146887,108.9668,0,0,162.4406
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,26.28187,26.28187,0,-1,0,26.28187,0,0,3.552714E-15,0,0,27.66512,26.28187,0,0,254.0371,90.12482,0,27.66512,-27.66512,149.8385,35.67575,0.146887,28.91006,0,0,90.12482
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,13.50561,13.50561,0,-1,0,13.50561,0,0,1.776357E-15,0,0,14.21643,13.50561,0,0,284.7762,62.45969,0,14.21643,-14.21643,134.853,32.1078,0.146887,14.85617,0,0,62.45969
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,24.59057,24.59057,0,-1,0,24.59057,0,0,0,0,0,25.88481,24.59057,0,0,300.5722,48.24326,0,25.88481,-25.88481,107.568,25.61139,0.146887,27.04963,0,0,48.24326
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,52.07196,21.24053,0,-1,0,21.24053,0,0,30.83143,36.03863,0,22.35845,21.24053,0,0,329.3331,22.35845,0,22.35845,-22.35845,84.00017,20,0.146887,57.27916,0,0,22.35845
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,43.66664,0,0,-1,0,0,0,0,43.66664,48.0333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146887,48.0333,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,27.27325,0,0,-1,0,0,0,0,27.27325,30.00057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146887,30.00057,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,22.40896,0,0,-1,0,0,0,0,22.40896,24.64985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.146887,24.64985,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,13.42694,13.42694,81,0,22.761,13.42694,0,0,0,0,0,0,0,67.57306,64.1944,354.1758,0,64.1944,0,64.1944,144.9003,34.50001,0.1470488,14.76964,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,289.9814,57.77496,70.91249,0,70.91249,212.1738,50.51748,0.1471377,0,1.769992,81,59.98745
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,30.99433,30.99433,81,0,22.761,30.99433,71.71446,0,0,0,22.22741,0,0,50.00568,47.50539,219.0689,121.5962,69.7328,0,69.7328,278.3282,66.26848,0.1472815,34.09376,17.78193,81,143.8236
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,51.37415,51.37415,81,0,22.761,51.37415,85.8232,0,0,0,44.09094,0,0,29.62584,28.14455,149.3361,184.3557,72.2355,0,72.2355,346.8568,82.58478,0.1474171,56.51157,35.27275,81,228.4467
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,57.35794,57.35794,0,-1,0,57.35794,105.2851,0,0,0,60.38936,60.37677,57.35794,0,0,77.10062,249.3677,0.01258574,0,0.01258574,346.8687,82.58762,0.1474171,63.09373,48.31149,0,309.757
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,51.61911,51.61911,0,0,0,51.61911,115.3946,0,0,0,59.56565,54.3359,51.61911,0,0,77.08803,249.379,5.229745,0,5.229745,351.8301,83.7689,0.1474008,56.78102,47.65252,0,308.9446
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,19.41532,19.41532,0,0,0,19.41532,413.8776,0,0,0,80.35565,20.43718,19.41532,0,0,71.85828,254.0858,59.91847,0,59.91847,408.6737,97.30308,0.1472151,21.35685,64.28452,0,334.4414
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,98.12233,0,0,110.0621,0,0,0,0,11.93981,308.0124,11.93981,0,11.93981,420.0009,100,0.1471781,0,88.04971,0,418.0745
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,92.47566,92.47566,23.77566,0,8.283243,92.47566,108.6366,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1471781,101.7232,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471781,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,82.78883,82.78883,20.25,0,7.39125,82.78883,93.74078,11.77654,0,0,77.60689,65.83035,62.53883,0,0,0,318.7582,0,0,0,420.0009,100,0.1471781,91.06771,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,37.32248,37.32248,0,0,0,37.32248,136.5517,11.67765,0,0,50.96447,39.28682,37.32248,0,0,0,318.7582,0,0,0,420.0009,100,0.1471781,41.05473,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,96.64348,96.64348,76.95398,0,21.73736,96.64348,21.44562,0,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.1471781,106.3078,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,15.75287,15.75287,0,0,0,15.75287,13.88485,0,0,0,2.187263,16.58197,15.75287,0,0,0,318.7582,0,14.39471,-14.39471,404.8275,96.38731,0.1471781,17.32816,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,133.5011,68.7,0,-1,0,68.7,0,0,64.80112,78.15122,0,72.31579,68.7,0,0,15.99412,304.3635,0,72.31579,-72.31579,328.5999,78.23793,0.1471781,146.8512,0,0,304.3635
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.345,232.0477,0,0,0,328.5999,78.23793,0.1471781,0,0,0,232.0477
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,6.800721,6.800721,0,-1,0,6.800721,0,0,8.881784E-16,0,0,7.158654,6.800721,0,0,96.345,232.0477,0,7.158654,-7.158654,321.0541,76.44129,0.1471781,7.480793,0,0,232.0477
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,41.65364,41.65364,0,-1,0,41.65364,0,0,0,0,0,43.84594,41.65364,0,0,104.2991,224.8891,0,43.84594,-43.84594,274.8364,65.4371,0.1471781,45.819,0,0,224.8891
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,28.06755,28.06755,0,-1,0,28.06755,0,0,3.552714E-15,0,0,29.5448,28.06755,0,0,153.0168,181.0431,0,29.5448,-29.5448,243.6934,58.02213,0.1471781,30.87431,0,0,181.0431
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,18.90018,18.90018,0,-1,0,18.90018,0,0,0,0,0,19.89493,18.90018,0,0,185.8443,151.4983,0,19.89493,-19.89493,222.7223,53.02902,0.1471781,20.7902,0,0,151.4983
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.9498,131.6034,0,0,0,222.7223,53.02902,0.1471781,0,0,0,131.6034
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,27.67842,27.67842,0,-1,0,27.67842,0,0,3.552714E-15,0,0,29.13517,27.67842,0,0,207.9498,131.6034,0,29.13517,-29.13517,192.0112,45.71685,0.1471781,30.44626,0,0,131.6034
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,57.68207,57.68207,0,-1,0,57.68207,0,0,7.105427E-15,0,0,60.71797,57.68207,0,0,240.3222,102.4682,0,60.71797,-60.71797,128.0088,30.47823,0.1471781,63.45028,0,0,102.4682
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,43.45,39.66275,0,-1,0,39.66275,0,0,3.787246,8.132246,0,41.75027,39.66275,0,0,307.7866,41.75027,0,41.75027,-41.75027,84.00017,20,0.1471781,47.795,0,0,41.75027
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,60.28366,60.28366,81,0,22.761,60.28366,0,0,0,0,0,0,0,20.71634,19.68052,354.1758,0,19.68052,0,19.68052,102.6708,24.44537,0.1472396,66.31203,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,48.86611,48.86611,81,0,22.761,48.86611,0.8642204,0,0,0,0.4223109,0,0,32.13389,30.52719,334.4953,17.71247,30.9495,0,30.9495,132.032,31.43613,0.147336,53.75272,0.3378488,81,18.13478
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,75.4307,75.4307,81,0,22.761,75.4307,35.70984,0,0,0,26.93618,0,0,5.569294,5.29083,303.5458,45.56702,32.22701,0,32.22701,162.6053,38.71546,0.1474202,82.97378,21.54895,81,72.50321
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,108.3017,108.3017,81,0,22.761,108.3017,52.46598,0,0,0,56.82154,28.73862,27.30169,0,0,271.3188,74.57133,28.08292,0,28.08292,189.2471,45.05873,0.1474907,119.1319,45.45723,81,131.3929
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,51.72714,51.72714,0,-1,0,51.72714,162.7548,0,0,0,84.18842,54.44962,51.72714,0,0,243.2358,99.84597,29.7388,0,29.7388,217.4598,51.77603,0.1473987,56.89986,67.35074,0,184.0344
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,50.7653,50.7653,0,0,0,50.7653,194.0315,0,0,0,98.50069,53.43716,50.7653,0,0,213.497,126.6109,45.06352,0,45.06352,260.2108,61.95482,0.1472596,55.84184,78.80054,0,225.1116
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,59.00426,59.00426,0,0,0,59.00426,161.2013,0,0,0,95.11565,62.10975,59.00426,0,0,168.4335,167.1681,33.0059,0,33.0059,291.5229,69.41008,0.1471579,64.90469,76.09251,0,262.2837
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,55.61427,55.61427,0,0,0,55.61427,171.2151,0,0,0,95.22005,58.54133,55.61427,0,0,135.4276,196.8734,36.67871,0,36.67871,326.3194,77.69494,0.147045,61.17569,76.17603,0,292.0934
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,43.40009,43.40009,0,0,0,43.40009,194.9377,0,0,0,84.60315,45.68431,43.40009,0,0,98.74892,229.8842,38.91883,0,38.91883,363.2411,86.48579,0.1469254,47.7401,67.68252,0,314.4873
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,40.69255,40.69255,0,-1,0,40.69255,173.6338,0,0,0,70.65601,42.83426,40.69255,0,0,59.83008,264.9112,27.82175,0,27.82175,389.6351,92.77007,0.1468401,44.7618,56.52481,0,335.5672
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,81.16456,81.16456,61.98994,0,17.95146,81.16456,64.3041,7.105427E-15,0,0,52.19213,20.18381,19.17462,0,0,32.00833,289.9507,32.00833,0,32.00833,420.0009,100,0.1469204,89.28101,41.75371,81,342.1429
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469204,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,75.31541,75.31541,54.52076,0,16.06175,75.31541,29.06326,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1469204,82.84696,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,56.63055,56.63055,0,0,0,56.63055,5.047852,0,7.105427E-15,0,2.858627,59.61111,56.63055,0,0,0,318.7582,0,56.75248,-56.75248,360.1785,85.75661,0.1469204,62.29361,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.05832,262.0057,0,0,0,360.1785,85.75661,0.1469204,0,0,0,262.0057
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,46.50662,46.50662,0,-1,0,46.50662,0,0,0,0,0,48.95434,46.50662,0,0,63.05832,262.0057,0,48.95434,-48.95434,308.576,73.47034,0.1469204,51.15728,0,0,262.0057
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,105.8464,68.7,0,-1,0,68.7,0,0,37.14637,47.731,0,72.31579,68.7,0,0,117.452,213.0514,0,72.31579,-72.31579,232.3485,55.32097,0.1469204,116.431,0,0,213.0514
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,66.65578,66.65578,0,-1,0,66.65578,0,0,0,4.621358,0,70.16398,66.65578,0,0,197.8029,140.7356,0,70.16398,-70.16398,158.3892,37.71164,0.1469204,73.32136,0,0,140.7356
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,37.79849,37.79849,0,-1,0,37.79849,0,0,7.105427E-15,0,0,39.78788,37.79849,0,0,275.7629,70.57163,0,39.78788,-39.78788,116.4491,27.72592,0.1469204,41.57834,0,0,70.57163
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.909217,2.909217,0,-1,0,2.909217,0,0,4.440892E-16,0,0,3.062334,2.909217,0,0,319.9716,30.78375,0,3.062334,-3.062334,113.2211,26.95735,0.1469204,3.200139,0,0,30.78375
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,29.00881,26.33535,0,-1,0,26.33535,0,0,2.673464,5.574345,0,27.72142,26.33535,0,0,323.3742,27.72142,0,27.72142,-27.72142,84.00017,20,0.1469204,31.90969,0,0,27.72142
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,51.40485,0,0,-1,0,0,0,0,51.40485,56.54533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469204,56.54533,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,18.33665,0,0,-1,0,0,0,0,18.33665,20.17031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469204,20.17031,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469204,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,26.44362,26.44362,81,0,22.761,26.44362,0,-7.105427E-15,0,0,0,0,0,54.55638,51.82856,354.1758,0,51.82856,0,51.82856,133.1691,31.70686,0.1470814,29.08798,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,21.18572,21.18572,81,0,22.761,21.18572,5.099527,0,0,0,1.080372,0,0,59.81427,56.82356,302.3473,46.64571,57.90393,0,57.90393,188.1015,44.786,0.1472596,23.3043,0.8642975,81,47.72608
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,244.4433,98.75925,71.49222,0,71.49222,255.925,60.93441,0.147345,0,2.233777,81,101.5515
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,47.18164,47.18164,81,0,22.761,47.18164,28.6884,0,0,0,13.53566,0,0,33.81836,32.12744,172.9511,163.1022,45.6631,0,45.6631,299.2448,71.24863,0.1474778,51.8998,10.82853,81,176.6379
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,4.047481,4.047481,0,-1,0,4.047481,121.0288,0,0,0,4.89862,4.260506,4.047481,0,0,127.288,204.199,0.6381133,0,0.6381133,299.8502,71.39277,0.1474759,4.452229,3.918895,0,209.0977
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,23.0801,23.0801,0,0,0,23.0801,72.40829,0,3.552714E-15,0,16.7119,24.29484,23.0801,0,0,126.6499,204.7733,0,7.582936,-7.582936,291.8571,69.48965,0.1474759,25.3881,13.36952,0,221.4852
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,135.0754,197.1904,16.1651,0,16.1651,307.1927,73.14096,0.1474264,0,12.93208,0,213.3555
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,61.20208,61.20208,0,0,0,61.20208,29.87664,0,0,0,18.28512,64.42324,61.20208,0,0,118.9103,211.739,0,46.13812,-46.13812,258.5588,61.5615,0.1474264,67.32229,14.6281,0,230.0241
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,170.1748,165.6009,8.172414,0,8.172414,266.3119,63.40746,0.1474013,0,6.537931,0,173.7733
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,40.52568,40.52568,0,-1,0,40.52568,47.81747,0,0,0,19.37836,42.65861,40.52568,0,0,162.0024,172.9561,0,23.28026,-23.28026,241.7723,57.56472,0.1474013,44.57825,15.50268,0,192.3344
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,28.31637,28.31637,0,0,0,28.31637,67.62363,0,0,0,19.14856,29.80671,28.31637,0,0,187.8694,149.6758,0,10.65815,-10.65815,230.5376,54.8898,0.1474013,31.14801,15.31885,0,168.8244
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,68.1223,68.1223,81,0,22.761,68.1223,15.59441,0,0,0,10.62327,0,0,12.8777,12.23382,199.7118,139.0176,22.85709,0,22.85709,252.2218,60.05268,0.1474654,74.93452,8.498617,81,149.6409
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,29.9684,29.9684,81,0,22.761,29.9684,7.774043,0,0,0,2.329756,0,0,51.0316,48.48002,176.8547,159.589,50.80978,0,50.80978,300.4242,71.52942,0.1476204,32.96524,1.863805,81,161.9188
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,55.03323,55.03323,81,0,22.761,55.03323,4.753461,0,0,0,2.615983,0,0,25.96676,24.66843,126.0449,205.3178,27.28441,0,27.28441,326.3084,77.69233,0.1477026,60.53656,2.092787,81,207.9338
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,67.95819,67.95819,0,-1,0,67.95819,0,0,1.421085E-14,6.054012,0,71.53494,67.95819,0,0,98.76048,229.8738,0,71.53494,-71.53494,250.904,59.73892,0.1477026,74.75401,0,0,229.8738
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,55.51364,55.51364,0,-1,0,55.51364,0,0,7.105427E-15,0,0,58.43541,55.51364,0,0,178.2437,158.3389,0,58.43541,-58.43541,189.3076,45.07316,0.1477026,61.065,0,0,158.3389
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,39.07032,39.07032,0,-1,0,39.07032,0,0,7.105427E-15,0,0,41.12666,39.07032,0,0,243.172,99.90344,0,41.12666,-41.12666,145.9563,34.75144,0.1477026,42.97736,0,0,99.90344
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8683,58.77679,0,0,0,145.9563,34.75144,0.1477026,0,0,0,58.77679
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.16098,35.16098,0,-1,0,35.16098,0,0,7.105427E-15,0,0,37.01156,35.16098,0,0,288.8683,58.77679,0,37.01156,-37.01156,106.9427,25.46251,0.1477026,38.67708,0,0,58.77679
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.9922,21.76523,0,0,0,106.9427,25.46251,0.1477026,0,0,0,21.76523
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.3087421,0.3087421,0,-1,0,0.3087421,0,0,5.551115E-17,0,0,0.3249917,0.3087421,0,0,329.9922,21.76523,0,0.3249917,-0.3249917,106.6002,25.38094,0.1477026,0.3396163,0,0,21.76523
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,34.79055,20.36823,0,-1,0,20.36823,0,0,14.42233,17.90138,0,21.44024,20.36823,0,0,330.3533,21.44024,0,21.44024,-21.44024,84.00017,20,0.1477026,38.26961,0,0,21.44024
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,8.076712,0,0,-1,0,0,0,0,8.076712,8.884383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477026,8.884383,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477026,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,52.93155,52.93155,81,0,22.761,52.93155,0,0,0,0,0,0,0,28.06845,26.66503,354.1758,0,26.66503,0,26.66503,109.2968,26.023,0.1477844,58.2247,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,31.22175,31.22175,81,0,22.761,31.22175,6.708134,7.105427E-15,0,0,2.094397,0,0,49.77825,47.28934,327.5108,23.99853,49.38373,0,49.38373,156.1464,37.17763,0.1479345,34.34393,1.675518,81,26.09292
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,56.43315,56.43315,81,0,22.761,56.43315,35.98727,3.552714E-15,0,0,20.30875,0,0,24.56685,23.33851,278.127,68.44389,43.64725,0,43.64725,197.5538,47.03652,0.1480559,62.07647,16.247,81,88.75263
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,37.26205,37.26205,81,0,22.761,37.26205,34.51543,0,0,0,12.86116,0,0,43.73795,41.55105,234.4798,107.7264,54.41221,0,54.41221,249.1737,59.32696,0.1482143,40.98826,10.28892,81,120.5876
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,98.92722,68.7,0,-1,0,68.7,47.06488,0,30.22722,40.11994,32.33358,72.31579,68.7,0,0,180.0676,156.6974,0,39.98221,-39.98221,207.0288,49.29247,0.1482143,108.8199,25.86686,0,189.031
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,72.45166,72.45166,81,0,22.761,72.45166,54.44782,0,0,0,39.44835,0,0,8.548339,8.120922,224.4923,116.7152,47.56927,0,47.56927,252.157,60.03725,0.1483357,79.69683,31.55868,81,156.1635
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,176.923,159.5275,113.4896,0,113.4896,359.8227,85.6719,0.1482904,0,35.83171,81,204.3172
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,10.82322,10.82322,0,0,0,10.82322,232.3253,0,0,0,25.14508,11.39286,10.82322,0,0,63.43335,261.6682,13.75222,0,13.75222,372.8692,88.7782,0.1482485,11.90554,20.11606,0,286.8133
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,35.55043,35.55043,0,0,0,35.55043,63.76728,0,0,0,22.66954,37.42151,35.55043,0,0,49.68113,274.0452,0,14.75196,-14.75196,357.3192,85.07584,0.1482485,39.10548,18.13564,0,296.7148
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,81.14955,68.7,0,-1,0,68.7,42.38853,0,12.44956,20.56451,29.12092,72.31579,68.7,0,0,66.0722,259.2932,0,43.19487,-43.19487,311.7878,74.23505,0.1482485,89.26451,23.29674,0,288.4142
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,36.69666,36.69666,0,0,0,36.69666,16.68072,0,0,0,6.121266,38.62806,36.69666,0,0,114.0665,216.0984,0,32.50679,-32.50679,277.5227,66.0767,0.1482485,40.36632,4.897013,0,222.2196
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,37.52119,37.52119,0,0,0,37.52119,52.24962,0,0,0,19.60468,39.49599,37.52119,0,0,150.1852,183.5916,0,19.89131,-19.89131,256.5554,61.0845,0.1482485,41.2733,15.68374,0,203.1963
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,33.44478,33.44478,0,0,0,33.44478,38.21801,0,0,0,12.78193,35.20503,33.44478,0,0,172.2866,163.7003,0,22.4231,-22.4231,232.9194,55.45688,0.1482485,36.78926,10.22554,0,176.4822
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,119.405,119.405,81,0,22.761,119.405,2.33761,0,0,0,2.791224,40.42632,38.405,0,0,197.2012,141.2772,0,37.63509,-37.63509,193.2485,46.01146,0.1482485,131.3455,2.232979,81,144.0684
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,23.93521,23.93521,0,-1,0,23.93521,0,0,3.552714E-15,0,0,25.19496,23.93521,0,0,239.0179,103.6421,0,25.19496,-25.19496,166.6907,39.68818,0.1482485,26.32874,0,0,103.6421
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,80.11668,68.7,0,-1,0,68.7,0,0,11.41668,19.42834,0,72.31579,68.7,0,0,267.0124,78.44711,0,72.31579,-72.31579,90.46315,21.5388,0.1482485,88.12835,0,0,78.44711
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,51.18779,5.824757,0,-1,0,5.824757,0,0,45.36304,50.48182,0,6.131323,5.824757,0,0,347.3632,6.131323,0,6.131323,-6.131323,84.00017,20,0.1482485,56.30657,0,0,6.131323
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,56.40695,0,0,-1,0,0,0,0,56.40695,62.04764,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,62.04764,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,14.72289,0,0,-1,0,0,0,0,14.72289,16.19517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,16.19517,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,22.97802,0,0,-1,0,0,0,0,22.97802,25.27582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,25.27582,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.17319,0,0,-1,0,0,0,0,50.17319,55.19052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,55.19052,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.087592,0,0,-1,0,0,0,0,1.087592,1.196351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,1.196351,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482485,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,29.17641,29.17641,81,0,22.761,29.17641,0,7.105427E-15,0,0,0,0,0,51.82359,49.23241,354.1758,0,49.23241,0,49.23241,130.7061,31.12045,0.1483979,32.09406,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,6.989995,6.989995,79.30579,0,22.33236,6.989995,24.2264,0,0,0,1.693424,0,0,72.31579,68.7,304.9434,44.30917,70.39342,0,70.39342,197.4872,47.02067,0.1485242,7.688995,1.354739,81,46.00259
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,45.89451,45.89451,81,0,22.761,45.89451,49.03417,0,0,0,22.50399,0,0,35.10549,33.35022,234.55,107.6632,55.85421,0,55.85421,250.4752,59.63682,0.1486795,50.48396,18.00319,81,130.1672
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,29.82833,29.82833,81,0,22.761,29.82833,126.4476,7.105427E-15,0,0,37.71722,0,0,51.17167,48.61308,178.6958,157.932,86.3303,0,86.3303,332.3753,79.13681,0.1487663,32.81116,30.17377,81,195.6493
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,25.69321,25.69321,0,-1,0,25.69321,309.7954,0,0,0,79.59641,27.04549,25.69321,0,0,92.36546,235.6293,52.55091,0,52.55091,382.2294,91.00683,0.1486066,28.26253,63.67712,0,315.2257
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,116.059,116.059,71.96262,0,20.47454,116.059,74.29994,7.105427E-15,0,0,86.23174,46.4172,44.09634,0,0,39.81454,282.9251,39.81454,0,39.81454,420.0009,100,0.148627,127.6649,68.9854,81,369.1569
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,44.36021,44.36021,0,0,0,44.36021,214.1733,48.31279,0,0,95.00774,46.69496,44.36021,0,0,0,318.7582,0,0,0,420.0009,100,0.148627,48.79623,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,19.98404,19.98404,0,0,0,19.98404,425.5113,63.99849,0,0,85.03432,21.03583,19.98404,0,0,0,318.7582,0,0,0,420.0009,100,0.148627,21.98244,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148627,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148627,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148627,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,34.8953,34.8953,0,0,0,34.8953,137.6512,11.3019,0,0,48.03379,36.7319,34.8953,0,0,0,318.7582,0,0,0,420.0009,100,0.148627,38.38483,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,34.72179,34.72179,0,0,0,34.72179,61.16373,0,0,0,21.23714,36.54925,34.72179,0,0,0,318.7582,0,15.31211,-15.31211,403.8604,96.15706,0.148627,38.19397,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,17.01346,303.4461,2.626379,0,2.626379,406.3521,96.7503,0.148619,0,2.101104,0,306.0725
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,18.61389,18.61389,0,-1,0,18.61389,0,0,3.552714E-15,0,0,19.59357,18.61389,0,0,14.38708,305.8098,0,19.59357,-19.59357,385.6986,91.83282,0.148619,20.47528,0,0,305.8098
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.15771,286.2163,0,0,0,385.6986,91.83282,0.148619,0,0,0,286.2163
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,26.10537,26.10537,0,-1,0,26.10537,0,0,3.552714E-15,0,0,27.47934,26.10537,0,0,36.15771,286.2163,0,27.47934,-27.47934,356.7328,84.93623,0.148619,28.71591,0,0,286.2163
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,8.552459,8.552459,0,-1,0,8.552459,0,0,0,0,0,9.002588,8.552459,0,0,66.69031,258.7369,0,9.002588,-9.002588,347.2433,82.67681,0.148619,9.407705,0,0,258.7369
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,29.61931,29.61931,0,-1,0,29.61931,0,0,0,0,0,31.17822,29.61931,0,0,76.69318,249.7344,0,31.17822,-31.17822,314.3786,74.85189,0.148619,32.58124,0,0,249.7344
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,46.71142,46.71142,0,-1,0,46.71142,0,0,7.105427E-15,0,0,49.16992,46.71142,0,0,111.3357,218.5561,0,49.16992,-49.16992,262.5489,62.51152,0.148619,51.38256,0,0,218.5561
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,44.29109,44.29109,0,-1,0,44.29109,0,0,7.105427E-15,0,0,46.6222,44.29109,0,0,165.9689,169.3862,0,46.6222,-46.6222,213.4048,50.81057,0.148619,48.7202,0,0,169.3862
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,37.30816,37.30816,0,-1,0,37.30816,0,0,0,0,0,39.27175,37.30816,0,0,217.7713,122.764,0,39.27175,-39.27175,172.0087,40.95438,0.148619,41.03897,0,0,122.764
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,61.85593,61.85593,0,-1,0,61.85593,0,0,7.105427E-15,0,0,65.11151,61.85593,0,0,261.4066,83.49227,0,65.11151,-65.11151,103.3752,24.61309,0.148619,68.04153,0,0,83.49227
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,28.61765,17.46172,0,-1,0,17.46172,0,0,11.15593,14.01769,0,18.38076,17.46172,0,0,333.7527,18.38076,0,18.38076,-18.38076,84.00017,20,0.148619,31.47942,0,0,18.38076
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,60.79063,60.79063,81,0,22.761,60.79063,0,0,0,0,0,0,0,20.20937,19.19891,354.1758,0,19.19891,0,19.19891,102.2139,24.33658,0.1486767,66.86969,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,49.3793,49.3793,81,0,22.761,49.3793,1.963316,-3.552714E-15,0,0,0.9694719,0,0,31.6207,30.03966,334.9769,17.27901,31.00914,0,31.00914,131.6317,31.34082,0.1487693,54.31723,0.7755775,81,18.24849
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.94107,1.94107,74.25686,0,21.05499,1.94107,1286.968,0,0,0,24.98094,0,0,72.31579,68.7,303.9678,45.18724,93.68094,0,93.68094,220.5052,52.50114,0.1487946,2.135177,19.98475,81,70.16817
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,62.98463,62.98463,81,0,22.761,62.98463,73.98833,0,0,0,46.60127,0,0,18.01537,17.1146,210.2868,129.5001,63.71587,0,63.71587,280.9514,66.89307,0.1489491,69.28309,37.28102,81,176.1013
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,39.02355,39.02355,0,-1,0,39.02355,187.1869,0,0,0,73.04697,41.07742,39.02355,0,0,146.571,186.8444,31.96955,0,31.96955,311.2804,74.11423,0.1488523,42.92591,58.43758,0,259.8913
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,10.9791,10.9791,0,0,0,10.9791,638.0317,0,0,0,70.05017,11.55695,10.9791,0,0,114.6014,215.617,58.49322,0,58.49322,366.7719,87.32648,0.1486756,12.07701,56.04013,0,285.6671
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,71.95899,71.95899,36.05257,0,11.3893,71.95899,130.4971,0,0,0,93.90442,37.79623,35.90642,0,0,56.10819,268.2609,56.10819,0,56.10819,420.0009,100,0.1485966,79.15489,75.12354,81,362.1653
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,106.0316,106.0316,37.33165,0,11.71291,106.0316,93.88902,27.23628,0,0,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1485966,116.6348,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485966,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,12.67964,12.67964,0,-1,0,12.67964,749.6815,81.70995,0,0,95.05695,13.34699,12.67964,0,0,0,318.7582,0,0,0,420.0009,100,0.1485966,13.94761,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,30.12509,30.12509,0,0,0,30.12509,232.7588,38.40817,0,0,70.11879,31.71062,30.12509,0,0,0,318.7582,0,0,0,420.0009,100,0.1485966,33.1376,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,11.31524,11.31524,0,0,0,11.31524,447.0529,38.67433,0,0,50.58511,11.91078,11.31524,0,0,0,318.7582,0,0,0,420.0009,100,0.1485966,12.44676,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,22.06154,22.06154,0,0,0,22.06154,109.0357,0.8322732,0,0,24.05495,23.22268,22.06154,0,0,0,318.7582,0,0,0,420.0009,100,0.1485966,24.2677,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,24.51507,24.51507,0,0,0,24.51507,11.99947,0,3.552714E-15,0,2.941679,25.80534,24.51507,0,0,0,318.7582,0,22.86366,-22.86366,395.9004,94.26182,0.1485966,26.96658,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,143.6983,68.7,0,-1,0,68.7,0,0,74.99828,89.36811,0,72.31579,68.7,0,0,25.40407,295.8946,0,72.31579,-72.31579,319.6729,76.11244,0.1485966,158.0681,0,0,295.8946
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.7549,223.5788,0,0,0,319.6729,76.11244,0.1485966,0,0,0,223.5788
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,30.3949,30.3949,0,-1,0,30.3949,0,0,3.552714E-15,0,0,31.99463,30.3949,0,0,105.7549,223.5788,0,31.99463,-31.99463,285.9476,68.08262,0.1485966,33.43439,0,0,223.5788
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,53.66382,53.66382,0,-1,0,53.66382,0,0,7.105427E-15,0,0,56.48823,53.66382,0,0,141.3045,191.5841,0,56.48823,-56.48823,226.4038,53.90555,0.1485966,59.0302,0,0,191.5841
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,47.53198,47.53198,0,-1,0,47.53198,0,0,7.105427E-15,0,0,50.03366,47.53198,0,0,204.0692,135.0959,0,50.03366,-50.03366,173.6637,41.3484,0.1485966,52.28518,0,0,135.0959
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,32.30113,32.30113,0,-1,0,32.30113,0,0,7.105427E-15,0,0,34.00119,32.30113,0,0,259.6622,85.06225,0,34.00119,-34.00119,137.8232,32.81499,0.1485966,35.53125,0,0,85.06225
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.4413,51.06105,0,0,0,137.8232,32.81499,0.1485966,0,0,0,51.06105
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,9.650516,9.650516,0,-1,0,9.650516,0,0,1.776357E-15,0,0,10.15844,9.650516,0,0,297.4413,51.06105,0,10.15844,-10.15844,127.1153,30.26549,0.1485966,10.61557,0,0,51.06105
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,58.50551,38.85749,0,-1,0,38.85749,0,0,19.64802,25.49857,0,40.90262,38.85749,0,0,308.7285,40.90262,0,40.90262,-40.90262,84.00017,20,0.1485966,64.35606,0,0,40.90262
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485966,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485966,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,43.79996,43.79996,81,0,22.761,43.79996,4.914443,0,0,0,2.152524,0,0,37.20004,35.34003,354.1758,0,37.49256,0,37.49256,119.5687,28.46869,0.1487072,48.17996,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.319861,1.319861,73.63565,0,20.89782,1.319861,1414.277,0,0,0,18.6665,0,0,72.31579,68.7,316.6833,33.7433,87.3665,0,87.3665,202.4519,48.20273,0.1487479,1.451847,14.9332,81,52.4098
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,229.3168,112.3732,109.7741,0,109.7741,306.5927,72.99812,0.1487138,0,32.85927,81,153.4472
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,31.19781,31.19781,0,-1,0,31.19781,192.7406,0,0,0,60.13085,32.83981,31.19781,0,0,119.5427,211.1698,27.29105,0,27.29105,332.4833,79.16252,0.148632,34.3176,48.10468,0,271.3007
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,92.25162,235.7318,69.47455,0,69.47455,398.3926,94.85519,0.148424,0,55.57964,0,305.2063
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,49.48372,0,0,72.26078,0,0,0,0,22.77707,298.2589,22.77707,0,22.77707,420.0009,100,0.148356,0,57.80863,0,370.5197
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,24.7033,24.7033,0,0,0,24.7033,291.5718,46.0244,0,0,72.02788,26.00348,24.7033,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,27.17364,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.286669,2.286669,0,-1,0,2.286669,3318.588,73.47809,0,0,75.88511,2.40702,2.286669,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,2.515336,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,87.31097,87.31097,24.18336,0,8.386389,87.31097,76.10741,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,96.04208,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,76.07304,76.07304,29.73819,0,9.791761,76.07304,64.11407,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,83.68034,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,67.60789,67.60789,45.88744,0,13.87752,67.60789,33.81799,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,74.36869,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,77.84536,77.84536,75.24871,0,21.30592,77.84536,3.511208,0,0,0,2.733313,2.733313,2.596647,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,85.62989,2.18665,81,321.4915
