Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148356,0,0,0,318.7582
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,11.94872,11.94872,0,-1,0,11.94872,0,0,0,0,0,12.5776,11.94872,0,0,0,318.7582,0,12.5776,-12.5776,406.7429,96.84335,0.148356,13.14359,0,0,318.7582
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.280898,3.280898,0,-1,0,3.280898,0,0,0,0,0,3.453577,3.280898,0,0,13.97511,306.1806,0,3.453577,-3.453577,403.1025,95.97659,0.148356,3.608988,0,0,306.1806
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,17.65865,17.65865,0,-1,0,17.65865,0,0,3.552714E-15,0,0,18.58805,17.65865,0,0,17.81241,302.7271,0,18.58805,-18.58805,383.509,91.31148,0.148356,19.42452,0,0,302.7271
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.46581,284.139,0,0,0,383.509,91.31148,0.148356,0,0,0,284.139
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,7.258591,7.258591,0,-1,0,7.258591,0,0,8.881784E-16,0,0,7.640622,7.258591,0,0,38.46581,284.139,0,7.640622,-7.640622,375.455,89.39388,0.148356,7.98445,0,0,284.139
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,24.11639,24.11639,0,-1,0,24.11639,0,0,3.552714E-15,0,0,25.38567,24.11639,0,0,46.95539,276.4984,0,25.38567,-25.38567,348.6962,83.02274,0.148356,26.52803,0,0,276.4984
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,28.41677,28.41677,0,-1,0,28.41677,0,0,0,0,0,29.91239,28.41677,0,0,75.16169,251.1127,0,29.91239,-29.91239,317.1658,75.51551,0.148356,31.25845,0,0,251.1127
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,26.88235,26.88235,0,-1,0,26.88235,0,0,3.552714E-15,0,0,28.29721,26.88235,0,0,108.3977,221.2003,0,28.29721,-28.29721,287.3379,68.41365,0.148356,29.57059,0,0,221.2003
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,15.60074,15.60074,0,-1,0,15.60074,0,0,0,0,0,16.42184,15.60074,0,0,139.839,192.9031,0,16.42184,-16.42184,270.0278,64.2922,0.148356,17.16082,0,0,192.9031
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,68.894,68.894,81,0,22.761,68.894,0,1.776357E-15,0,0,0,0,0,12.106,11.5007,158.0855,176.4813,11.5007,0,11.5007,280.9383,66.88993,0.1483901,75.7834,0,81,176.4813
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,20.63967,20.63967,81,0,22.761,20.63967,4.598206,0,0,0,0.9490542,0,0,60.36033,57.34232,146.5848,186.8319,58.29137,0,58.29137,336.2383,80.05659,0.1485595,22.70363,0.7592434,81,187.7809
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,88.29343,239.2941,14.07855,0,14.07855,349.5944,83.2366,0.1485175,0,11.26284,0,253.3727
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,74.21488,251.9648,19.76112,0,19.76112,368.3415,87.70017,0.1484585,0,15.8089,0,271.726
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,54.45377,269.7498,43.6047,0,43.6047,409.7085,97.54945,0.1483286,0,34.88376,0,313.3545
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,45.38389,0,0,56.23295,0,0,0,0,10.84906,308.9941,10.84906,0,10.84906,420.0009,100,0.1482964,0,44.98636,0,365.227
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,48.65594,48.65594,0,0,0,48.65594,150.0443,21.78869,0,0,73.00547,51.21678,48.65594,0,0,0,318.7582,0,0,0,420.0009,100,0.1482964,53.52154,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,55.87199,55.87199,0,0,0,55.87199,134.5328,16.35351,0,0,75.16613,58.81262,55.87199,0,0,0,318.7582,0,0,0,420.0009,100,0.1482964,61.45919,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,28.81406,28.81406,0,0,0,28.81406,239.3212,38.62755,0,0,68.95814,30.33059,28.81406,0,0,0,318.7582,0,0,0,420.0009,100,0.1482964,31.69546,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482964,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,17.07756,17.07756,0,0,0,17.07756,304.9941,34.10917,0,0,52.08554,17.97638,17.07756,0,0,0,318.7582,0,0,0,420.0009,100,0.1482964,18.78531,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,59.36853,59.36853,0,0,0,59.36853,46.46157,0,0,0,27.58355,62.49319,59.36853,0,0,0,318.7582,0,34.90964,-34.90964,383.2029,91.23859,0.1482964,65.30538,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,47.49548,47.49548,0,0,0,47.49548,18.86554,0,1.421085E-14,0,8.960279,49.99524,47.49548,0,0,38.78849,283.8486,0,41.03496,-41.03496,339.9482,80.93989,0.1482964,52.24503,7.168223,0,292.8089
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,55.19197,55.19197,0,0,0,55.19197,4.792133,0,7.105427E-15,0,2.644873,58.09681,55.19197,0,0,84.38289,242.8136,0,55.45194,-55.45194,281.4967,67.0229,0.1482964,60.71117,2.115898,0,245.4585
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,86.05669,68.7,0,-1,0,68.7,0,0,17.3567,25.96236,0,72.31579,68.7,0,0,145.9962,187.3617,0,72.31579,-72.31579,205.2692,48.87352,0.1482964,94.66236,0,0,187.3617
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.347,115.0459,0,0,0,205.2692,48.87352,0.1482964,0,0,0,115.0459
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,108.186,68.7,0,-1,0,68.7,0,0,39.486,50.3046,0,72.31579,68.7,0,0,226.347,115.0459,0,72.31579,-72.31579,129.0417,30.72414,0.1482964,119.0046,0,0,115.0459
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,26.68543,26.68543,0,-1,0,26.68543,0,0,0,0,0,28.08992,26.68543,0,0,306.6979,42.73011,0,28.08992,-28.08992,99.43227,23.6743,0.1482964,29.35397,0,0,42.73011
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,85.1311,13.90817,0,-1,0,13.90817,0,0,71.22292,79.73603,0,14.64018,13.90817,0,0,337.9089,14.64018,0,14.64018,-14.64018,84.00017,20,0.1482964,93.6442,0,0,14.64018
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,15.62995,0,0,-1,0,0,0,0,15.62995,17.19294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482964,17.19294,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,29.92868,0,0,-1,0,0,0,0,29.92868,32.92155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482964,32.92155,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,8.007506,0,0,-1,0,0,0,0,8.007506,8.808257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482964,8.808257,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,35.42504,0,0,-1,0,0,0,0,35.42504,38.96754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482964,38.96754,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.6739021,0,0,-1,0,0,0,0,0.6739021,0.7412923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482964,0.7412923,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,66.32658,66.32658,81,0,22.761,66.32658,0,0,0,0,0,0,0,14.67342,13.93974,354.1758,0,13.93974,0,13.93974,97.22457,23.14866,0.1483376,72.95924,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,340.2361,12.54577,71.53141,0,71.53141,165.0852,39.30593,0.1484182,0,2.265126,81,15.37718
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,61.36625,61.36625,81,0,22.761,61.36625,31.13558,0,0,0,19.10674,0,0,19.63375,18.65207,268.7047,76.92403,37.7588,0,37.7588,200.9064,47.83475,0.1485187,67.50287,15.28539,81,96.03078
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,51.03312,51.03312,81,0,22.761,51.03312,92.55362,0,0,0,47.233,0,0,29.96688,28.46854,230.9458,110.907,75.70154,0,75.70154,272.7231,64.93395,0.1486353,56.13643,37.7864,81,158.14
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,155.2443,179.0383,48.6801,0,48.6801,318.9052,75.92965,0.1484908,0,38.94408,0,227.7184
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,115.3271,115.3271,81,0,22.761,115.3271,51.58283,0,0,0,59.48896,36.13374,34.32706,0,0,106.5642,222.8504,23.35522,0,23.35522,341.0619,81.20504,0.1485461,126.8598,47.59117,81,282.3394
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,29.3045,29.3045,0,0,0,29.3045,190.1026,0,0,0,55.70861,30.84684,29.3045,0,0,83.20899,243.8701,24.86177,0,24.86177,364.6478,86.82073,0.1484724,32.23495,44.56689,0,299.5787
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,32.25071,0,0,90.59794,0,0,0,0,58.34723,266.2457,58.34723,0,58.34723,420.0009,100,0.1482998,0,72.47835,0,356.8437
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,16.14365,16.14365,0,0,0,16.14365,501.0803,63.89933,0,0,80.89265,16.99332,16.14365,0,0,0,318.7582,0,0,0,420.0009,100,0.1482998,17.75802,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482998,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,30.97143,30.97143,0,0,0,30.97143,232.846,39.51423,0,0,72.11572,32.6015,30.97143,0,0,0,318.7582,0,0,0,420.0009,100,0.1482998,34.06857,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,35.05534,35.05534,0,0,0,35.05534,133.5791,9.926265,0,0,46.82663,36.90036,35.05534,0,0,0,318.7582,0,0,0,420.0009,100,0.1482998,38.56087,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,38.64937,38.64937,0,0,0,38.64937,43.52771,0,0,0,16.82319,40.68354,38.64937,0,0,0,318.7582,0,23.86036,-23.86036,394.8498,94.01167,0.1482998,42.51431,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,26.51151,294.8979,1.497064,0,1.497064,396.2701,94.34982,0.1482954,0,1.197652,0,296.3949
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,81.32648,68.7,0,-1,0,68.7,0,0,12.62649,20.75914,0,72.31579,68.7,0,0,25.01444,296.2452,0,72.31579,-72.31579,320.0425,76.20045,0.1482954,89.45914,0,0,296.2452
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,62.03748,62.03748,0,-1,0,62.03748,0,0,1.421085E-14,0,0,65.30261,62.03748,0,0,105.3653,223.9294,0,65.30261,-65.30261,251.2075,59.8112,0.1482954,68.24123,0,0,223.9294
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,46.48393,46.48393,0,-1,0,46.48393,0,0,7.105427E-15,0,0,48.93045,46.48393,0,0,177.9238,158.6268,0,48.93045,-48.93045,199.6303,47.53093,0.1482954,51.13232,0,0,158.6268
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,55.78178,55.78178,0,-1,0,55.78178,0,0,7.105427E-15,0,0,58.71766,55.78178,0,0,232.291,109.6964,0,58.71766,-58.71766,137.7364,32.79433,0.1482954,61.35996,0,0,109.6964
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,52.9124,48.42977,0,-1,0,48.42977,0,0,4.482635,9.773875,0,50.97871,48.42977,0,0,297.5328,50.97871,0,50.97871,-50.97871,84.00017,20,0.1482954,58.20364,0,0,50.97871
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,66.60558,0,0,-1,0,0,0,0,66.60558,73.26614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482954,73.26614,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,56.84238,0,0,-1,0,0,0,0,56.84238,62.52662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482954,62.52662,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,16.48569,0,0,-1,0,0,0,0,16.48569,18.13426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482954,18.13426,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,22.32562,0,0,-1,0,0,0,0,22.32562,24.55818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482954,24.55818,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,72.0304,0,0,-1,0,0,0,0,72.0304,79.23343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482954,79.23343,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,36.69382,36.69382,81,0,22.761,36.69382,0,0,0,0,0,0,0,44.30618,42.09087,354.1758,0,42.09087,0,42.09087,123.9311,29.50734,0.1484191,40.3632,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,44.85183,44.85183,81,0,22.761,44.85183,3.268972,0,0,0,1.466194,0,0,36.14817,34.34076,312.0849,37.88179,35.80695,0,35.80695,157.9005,37.59529,0.1485233,49.33701,1.172955,81,39.34798
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,18.0095,18.0095,81,0,22.761,18.0095,136.8588,0,0,0,24.64759,0,0,62.9905,59.84097,276.278,70.10805,84.48857,0,84.48857,238.0534,56.67928,0.1486132,19.81045,19.71808,81,94.75564
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,8.519101,8.519101,80.83489,0,22.71923,8.519101,572.1266,0,0,0,48.74005,0,0,72.31579,68.7,191.7894,146.1478,117.44,0,117.44,349.4668,83.20622,0.1486048,9.371012,38.99204,81,194.8878
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,68.66309,68.66309,0,-1,0,68.66309,98.04758,0,0,6.8294,67.3225,72.27694,68.66309,0,0,74.34937,251.8438,0,4.954434,-4.954434,344.2444,81.96279,0.1486048,75.5294,53.858,0,319.1663
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,64.6914,64.6914,65.97952,0,18.96082,64.6914,121.3428,0,0,0,78.49837,0,0,1.288118,1.223712,79.85429,246.8894,79.72209,0,79.72209,419.8754,99.97014,0.1486248,71.16054,62.7987,81,325.3878
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2642018,0.2642018,0,0,0,0.2642018,40349.2,106.193,0,0,106.6033,0.2781071,0.2642018,0,0,0.1322016,318.6393,0.1322016,0,0.1322016,420.0009,100,0.1486244,0.290622,85.28263,0,425.2425
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486244,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,50.51117,50.51117,0,0,0,50.51117,197.1549,46.41558,0,0,99.58524,53.16965,50.51117,0,0,0,318.7582,0,0,0,420.0009,100,0.1486244,55.56229,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486244,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486244,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,8.585626,8.585626,0,0,0,8.585626,546.6456,37.89544,0,0,46.93295,9.0375,8.585626,0,0,0,318.7582,0,0,0,420.0009,100,0.1486244,9.444188,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,69.05897,69.05897,47.79222,0,14.35943,69.05897,32.41584,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1486244,75.96486,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.960751,3.960751,0,0,0,3.960751,76.97507,0,4.440892E-16,0,3.048791,4.169211,3.960751,0,0,0,318.7582,0,1.12042,-1.12042,418.8198,99.7188,0.1486244,4.356825,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.244912,317.6378,0,0,0,418.8198,99.7188,0.1486244,0,0,0,317.6378
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,38.14079,38.14079,0,-1,0,38.14079,0,0,7.105427E-15,0,0,40.14819,38.14079,0,0,1.244912,317.6378,0,40.14819,-40.14819,376.4999,89.64265,0.1486244,41.95486,0,0,317.6378
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,47.12235,47.12235,0,-1,0,47.12235,0,0,7.105427E-15,0,0,49.60247,47.12235,0,0,45.85402,277.4896,0,49.60247,-49.60247,324.2143,77.19373,0.1486244,51.83458,0,0,277.4896
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,37.87456,37.87456,0,-1,0,37.87456,0,0,7.105427E-15,0,0,39.86795,37.87456,0,0,100.9679,227.8871,0,39.86795,-39.86795,282.1898,67.18791,0.1486244,41.66201,0,0,227.8871
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,31.08942,31.08942,0,-1,0,31.08942,0,0,3.552714E-15,0,0,32.72571,31.08942,0,0,145.2656,188.0192,0,32.72571,-32.72571,247.6939,58.97461,0.1486244,34.19836,0,0,188.0192
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,31.79025,31.79025,0,-1,0,31.79025,0,0,3.552714E-15,0,0,33.46342,31.79025,0,0,181.6275,155.2935,0,33.46342,-33.46342,212.4203,50.57617,0.1486244,34.96927,0,0,155.2935
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,36.03574,36.03574,0,-1,0,36.03574,0,0,0,0,0,37.93235,36.03574,0,0,218.8091,121.8301,0,37.93235,-37.93235,172.4361,41.05613,0.1486244,39.63931,0,0,121.8301
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,36.27265,36.27265,0,-1,0,36.27265,0,0,0,0,0,38.18173,36.27265,0,0,260.9561,83.89771,0,38.18173,-38.18173,132.189,31.47352,0.1486244,39.89991,0,0,83.89771
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,4.677708,4.677708,0,-1,0,4.677708,0,0,0,0,0,4.923903,4.677708,0,0,303.3803,45.71597,0,4.923903,-4.923903,126.9988,30.23775,0.1486244,5.145478,0,0,45.71597
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.8513,40.79207,0,0,0,126.9988,30.23775,0.1486244,0,0,0,40.79207
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.8513,40.79207,0,0,0,126.9988,30.23775,0.1486244,0,0,0,40.79207
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,34.02487,34.02487,0,0,0,34.02487,7.781061,0,7.105427E-15,0,2.647496,35.81565,34.02487,0,0,308.8513,40.79207,0,33.16816,-33.16816,92.03648,21.9134,0.1486244,37.42736,2.117997,0,43.43956
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,38.34861,38.34861,81,0,22.761,38.34861,68.08894,0,0,0,26.11116,0,0,42.65139,40.51882,345.7048,7.623909,66.62998,0,66.62998,155.2472,36.96355,0.1487661,42.18347,20.88893,81,33.73507
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,58.35785,58.35785,81,0,22.761,58.35785,68.91989,0,0,0,40.22016,0,0,22.64216,21.51005,279.0748,67.59089,61.73021,0,61.73021,213.8096,50.90696,0.1489219,64.19363,32.17613,81,107.8111
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,92.58686,68.7,0,-1,0,68.7,94.65355,0,23.88686,33.14555,65.02699,72.31579,68.7,0,0,217.3446,123.1481,0,7.288799,-7.288799,206.1266,49.07766,0.1489219,101.8455,52.02159,0,188.1751
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,70.12077,70.12077,81,0,22.761,70.12077,111.9677,0,0,0,78.51263,0,0,10.87923,10.33527,225.4433,115.8593,88.84791,0,88.84791,290.4151,69.14632,0.1489976,77.13284,62.81011,81,194.3719
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,63.58034,0,18.35383,0,0,0,0,0,76.19404,0,0,63.58034,60.40132,136.5954,195.8224,136.5954,0,136.5954,420.0009,100,0.1488371,0,60.95523,81,272.0164
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,72.69431,72.69431,20.25,0,7.39125,72.69431,111.0255,25.50465,0,0,80.70918,55.20453,52.44431,0,0,0,318.7582,0,0,0,420.0009,100,0.1488371,79.96374,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.515122,2.515122,0,0,0,2.515122,3268.325,79.55486,0,0,82.20236,2.647497,2.515122,0,0,0,318.7582,0,0,0,420.0009,100,0.1488371,2.766634,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,56.18079,56.18079,0,-1,0,56.18079,146.7393,23.30164,0,0,82.43932,59.13768,56.18079,0,0,0,318.7582,0,0,0,420.0009,100,0.1488371,61.79887,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,7.800525,7.800525,0,0,0,7.800525,841.0145,57.39247,0,0,65.60355,8.211079,7.800525,0,0,0,318.7582,0,0,0,420.0009,100,0.1488371,8.580578,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,33.23166,33.23166,0,0,0,33.23166,91.08113,0,0,0,30.26777,34.98069,33.23166,0,0,0,318.7582,0,4.712923,-4.712923,415.033,98.81718,0.1488371,36.55482,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,56.73478,56.73478,0,0,0,56.73478,28.45591,0,0,0,16.1444,59.72082,56.73478,0,0,5.236581,314.0453,0,43.57642,-43.57642,369.0994,87.88063,0.1488371,62.40826,12.91552,0,330.1897
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,36.86411,36.86411,0,0,0,36.86411,7.932937,0,0,0,2.924406,38.80432,36.86411,0,0,53.65483,270.4689,0,35.87991,-35.87991,331.2787,78.87571,0.1488371,40.55051,2.339525,0,273.3933
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,35.35737,35.35737,0,-1,0,35.35737,0,0,0,0,0,37.21829,35.35737,0,0,93.5214,234.589,0,37.21829,-37.21829,292.0471,69.53489,0.1488371,38.89311,0,0,234.589
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.875,197.3707,0,0,0,292.0471,69.53489,0.1488371,0,0,0,197.3707
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,36.83057,36.83057,0,-1,0,36.83057,0,0,7.105427E-15,0,0,38.76902,36.83057,0,0,134.875,197.3707,0,38.76902,-38.76902,251.181,59.80488,0.1488371,40.51363,0,0,197.3707
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,13.64527,13.64527,0,-1,0,13.64527,0,0,1.776357E-15,0,0,14.36344,13.64527,0,0,177.9518,158.6017,0,14.36344,-14.36344,236.0406,56.20003,0.1488371,15.00979,0,0,158.6017
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,31.45243,31.45243,0,-1,0,31.45243,0,0,0,0,0,33.10782,31.45243,0,0,193.9111,144.2382,0,33.10782,-33.10782,201.1419,47.89083,0.1488371,34.59767,0,0,144.2382
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.6976,111.1304,0,0,0,201.1419,47.89083,0.1488371,0,0,0,111.1304
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,36.83924,36.83924,0,-1,0,36.83924,0,0,7.105427E-15,0,0,38.77814,36.83924,0,0,230.6976,111.1304,0,38.77814,-38.77814,160.2661,38.15853,0.1488371,40.52316,0,0,111.1304
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.7844,72.35226,0,0,0,160.2661,38.15853,0.1488371,0,0,0,72.35226
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.7844,72.35226,0,0,0,160.2661,38.15853,0.1488371,0,0,0,72.35226
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,83.30093,68.7,0,-1,0,68.7,0,0,14.60092,22.93102,0,72.31579,68.7,0,0,273.7844,72.35226,0,72.31579,-72.31579,84.0386,20.00915,0.1488371,91.63102,0,0,72.35226
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1353,0.03646388,0,0,0,84.0386,20.00915,0.1488371,0,0,0,0.03646388
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,12.14495,12.14495,81,0,22.761,12.14495,11.57398,0,0,0,1.405655,0,0,68.85505,65.41229,354.1353,0.03646388,66.81795,0,66.81795,147.4277,35.10176,0.148977,13.35945,1.124524,81,1.442119
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,35.03114,35.03114,81,0,22.761,35.03114,41.66797,0,0,0,14.59677,0,0,45.96886,43.67041,287.3174,60.17262,58.26718,0,58.26718,202.7048,48.26295,0.1491365,38.53426,11.67741,81,74.76939
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,100.7175,100.7175,81,0,22.761,100.7175,37.96714,0,0,0,38.23955,20.75525,19.71748,0,0,229.0502,112.6131,17.4843,0,17.4843,219.2918,52.21224,0.1491769,110.7892,30.59164,81,150.8526
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,50.24915,50.24915,0,-1,0,50.24915,67.74762,0,7.105427E-15,0,34.0426,52.89384,50.24915,0,0,211.5659,128.349,0,18.85124,-18.85124,199.4209,47.48107,0.1491769,55.27406,27.23408,0,162.3916
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,9.462709,9.462709,0,0,0,9.462709,651.1265,0,0,0,61.61421,9.960747,9.462709,0,0,232.5117,109.4977,51.65346,0,51.65346,248.4237,59.14838,0.1490261,10.40898,49.29137,0,171.1119
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,180.8582,155.9858,76.82397,0,76.82397,321.3053,76.50111,0.1488024,0,61.45918,0,232.8098
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,104.0342,225.1274,71.00024,0,71.00024,388.662,92.53839,0.1485963,0,56.80019,0,296.1277
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,30.37181,0,0,63.40582,0,0,0,0,33.03401,289.0276,33.03401,0,33.03401,420.0009,100,0.1485006,0,50.72465,0,352.4334
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,52.41434,52.41434,0,-1,0,52.41434,99.31602,0,0,0,52.05585,55.17299,52.41434,0,0,0,318.7582,0,3.117149,-3.117149,416.7151,99.21767,0.1485006,57.65578,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,18.41466,18.41466,0,0,0,18.41466,258.5963,24.77226,0,0,47.61961,19.38385,18.41466,0,0,3.463499,315.6411,3.463499,0,3.463499,420.0009,100,0.1484906,20.25612,38.09569,0,363.2607
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,69.08228,69.08228,46.13057,0,13.93903,69.08228,34.97235,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1484906,75.99051,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,61.48425,61.48425,0,0,0,61.48425,30.3328,0,0,0,18.64989,64.72025,61.48425,0,0,0,318.7582,0,46.07037,-46.07037,371.4384,88.43754,0.1484906,67.63267,14.91991,0,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,19.03971,19.03971,0,0,0,19.03971,14.92348,0,0,0,2.841387,20.0418,19.03971,0,0,51.18929,272.6879,0,17.20042,-17.20042,353.3076,84.12068,0.1484906,20.94368,2.273109,0,275.5292
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.30087,255.4874,0,0,0,353.3076,84.12068,0.1484906,0,0,0,255.4874
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,35.35329,35.35329,0,-1,0,35.35329,0,0,7.105427E-15,0,0,37.21399,35.35329,0,0,70.30087,255.4874,0,37.21399,-37.21399,314.0806,74.78094,0.1484906,38.88862,0,0,255.4874
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6497,218.2735,0,0,0,314.0806,74.78094,0.1484906,0,0,0,218.2735
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,22.8669,22.8669,0,-1,0,22.8669,0,0,3.552714E-15,0,0,24.07042,22.8669,0,0,111.6497,218.2735,0,24.07042,-24.07042,288.7081,68.7399,0.1484906,25.15359,0,0,218.2735
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3947,194.203,0,0,0,288.7081,68.7399,0.1484906,0,0,0,194.203
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3947,194.203,0,0,0,288.7081,68.7399,0.1484906,0,0,0,194.203
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,36.63086,36.63086,0,-1,0,36.63086,0,0,7.105427E-15,0,0,38.5588,36.63086,0,0,138.3947,194.203,0,38.5588,-38.5588,248.0636,59.06264,0.1484906,40.29395,0,0,194.203
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,87.35809,68.7,0,-1,0,68.7,0,0,18.65808,27.39389,0,72.31579,68.7,0,0,181.2378,155.6442,0,72.31579,-72.31579,171.8361,40.91327,0.1484906,96.09389,0,0,155.6442
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,32.76852,32.76852,0,-1,0,32.76852,0,0,0,0,0,34.49318,32.76852,0,0,261.5887,83.32845,0,34.49318,-34.49318,135.4771,32.25638,0.1484906,36.04538,0,0,83.32845
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9144,48.83526,0,0,0,135.4771,32.25638,0.1484906,0,0,0,48.83526
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.862155,4.862155,0,0,0,4.862155,0,0,8.881784E-16,0,0,5.118058,4.862155,0,0,299.9144,48.83526,0,5.118058,-5.118058,130.0821,30.97188,0.1484906,5.348371,0,0,48.83526
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,42.69338,42.69338,81,0,22.761,42.69338,4.439481,0,0,0,1.895365,0,0,38.30662,36.39128,305.6011,43.7172,38.28665,0,38.28665,166.4041,39.61993,0.1485994,46.96272,1.516292,81,45.61257
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,267.3145,78.17519,90.69731,0,90.69731,252.4471,60.10633,0.148622,0,17.59785,81,100.1725
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,62.95245,62.95245,81,0,22.761,62.95245,69.12373,0,0,0,43.51508,0,0,18.04755,17.14517,176.6172,159.8028,60.66025,0,60.66025,309.9944,73.80805,0.1487712,69.2477,34.81207,81,203.3179
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,98.43883,68.7,0,-1,0,68.7,97.68552,0,29.73883,39.58271,67.10995,72.31579,68.7,0,0,115.9569,214.397,0,5.205835,-5.205835,304.507,72.50153,0.1487712,108.2827,53.68797,0,281.507
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,121.7412,209.1912,86.59123,0,86.59123,386.6547,92.06046,0.1485213,0,69.27299,0,295.7824
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,30.49096,30.49096,0,0,0,30.49096,321.0967,30.65978,0,0,97.90547,32.09575,30.49096,0,0,35.14995,287.1233,35.14995,0,35.14995,420.0009,100,0.1484202,33.54005,78.32438,0,385.0287
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,22.68317,22.68317,0,0,0,22.68317,491.6962,87.65527,0,0,111.5323,23.87702,22.68317,0,0,0,318.7582,0,0,0,420.0009,100,0.1484202,24.95149,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,87.95752,87.95752,20.25,0,7.39125,87.95752,125.6836,39.27711,0,0,110.5482,71.27107,67.70752,0,0,0,318.7582,0,0,0,420.0009,100,0.1484202,96.75327,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,23.45735,23.45735,0,-1,0,23.45735,402.5137,69.72709,0,0,94.41903,24.69194,23.45735,0,0,0,318.7582,0,0,0,420.0009,100,0.1484202,25.80308,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1484202,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,40.9466,40.9466,0,0,0,40.9466,111.5831,2.587788,0,0,45.68947,43.10168,40.9466,0,0,0,318.7582,0,0,0,420.0009,100,0.1484202,45.04126,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,21.04592,21.04592,0,0,0,21.04592,104.3298,0,0,0,21.95718,22.1536,21.04592,0,0,0,318.7582,0,0.1964257,-0.1964257,419.7938,99.9507,0.1484202,23.15051,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,1.963676,0,0,2.181927,0,0,0,0,0.2182508,318.5618,0.2182508,0,0.2182508,420.0009,100,0.1484195,0,1.745542,0,320.7437
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,41.27805,41.27805,0,-1,0,41.27805,0,0,0,0,0,43.45058,41.27805,0,0,0,318.7582,0,43.45058,-43.45058,374.1999,89.09504,0.1484195,45.40585,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,57.91093,57.91093,0,-1,0,57.91093,0,0,7.105427E-15,0,0,60.95888,57.91093,0,0,48.27842,275.3076,0,60.95888,-60.95888,309.9436,73.79595,0.1484195,63.70203,0,0,275.3076
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.0105,214.3488,0,0,0,309.9436,73.79595,0.1484195,0,0,0,214.3488
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,28.11199,28.11199,0,-1,0,28.11199,0,0,3.552714E-15,0,0,29.59157,28.11199,0,0,116.0105,214.3488,0,29.59157,-29.59157,278.7514,66.36924,0.1484195,30.92319,0,0,214.3488
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.89,184.7572,0,0,0,278.7514,66.36924,0.1484195,0,0,0,184.7572
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.246925,2.246925,0,-1,0,2.246925,0,0,0,0,0,2.365184,2.246925,0,0,148.89,184.7572,0,2.365184,-2.365184,276.2582,65.77564,0.1484195,2.471617,0,0,184.7572
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,17.88014,17.88014,0,-1,0,17.88014,0,0,0,0,0,18.82121,17.88014,0,0,151.518,182.392,0,18.82121,-18.82121,256.4189,61.05201,0.1484195,19.66816,0,0,182.392
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,55.63565,55.63565,0,-1,0,55.63565,0,0,7.105427E-15,0,0,58.56384,55.63565,0,0,172.4305,163.5708,0,58.56384,-58.56384,194.6872,46.35401,0.1484195,61.19921,0,0,163.5708
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,48.95867,48.95867,0,-1,0,48.95867,0,0,7.105427E-15,0,0,51.53544,48.95867,0,0,237.5014,105.007,0,51.53544,-51.53544,140.3641,33.41996,0.1484195,53.85453,0,0,105.007
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.763,53.47154,0,0,0,140.3641,33.41996,0.1484195,0,0,0,53.47154
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,19.95953,19.95953,0,0,0,19.95953,0,0,3.552714E-15,0,0,21.01004,19.95953,0,0,294.763,53.47154,0,21.01004,-21.01004,118.2176,28.14699,0.1484195,21.95549,0,0,53.47154
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,43.66613,43.66613,81,0,22.761,43.66613,6.442102,0,0,0,2.813016,0,0,37.33387,35.46718,318.1075,32.4615,38.2802,0,38.2802,154.5334,36.79359,0.1485273,48.03274,2.250413,81,35.27452
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,53.99956,53.99956,81,0,22.761,53.99956,32.34851,0,0,0,17.46805,0,0,27.00044,25.65042,279.8273,66.91368,43.11847,0,43.11847,195.4391,46.53304,0.1486405,59.39952,13.97444,81,84.38173
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,236.7088,105.7203,89.89614,0,89.89614,280.7221,66.83847,0.1486651,0,16.95691,81,126.9164
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,31.90233,31.90233,0,-1,0,31.90233,153.2185,0,0,0,48.88027,33.58141,31.90233,0,0,146.8127,186.6268,15.29887,0,15.29887,295.2359,70.29412,0.1486212,35.09257,39.10422,0,235.5071
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,14.75686,14.75686,0,0,0,14.75686,541.3708,0,0,0,79.88937,15.53354,14.75686,0,0,131.5138,200.3958,64.35582,0,64.35582,356.2892,84.83059,0.1484367,16.23255,63.91149,0,280.2852
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,5.416617,5.416617,0,0,0,5.416617,931.907,0,0,0,50.47784,5.701702,5.416617,0,0,67.15797,258.316,44.77613,0,44.77613,398.7676,94.94447,0.1483087,5.958279,40.38227,0,308.7939
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,61.28544,61.28544,0,0,0,61.28544,86.37125,0,0,0,52.93299,64.51099,61.28544,0,0,22.38184,298.6146,0,11.57799,-11.57799,386.5633,92.0387,0.1483087,67.41398,42.3464,0,351.5476
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,63.09306,63.09306,22.3782,0,7.929684,63.09306,123.7918,0,0,0,78.10401,42.85775,40.71486,0,0,35.24627,287.0366,35.24627,0,35.24627,420.0009,100,0.1482195,69.40236,62.48321,81,365.1406
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,55.2114,55.2114,0,-1,0,55.2114,126.0315,11.4665,0,0,69.58376,58.11726,55.2114,0,0,0,318.7582,0,0,0,420.0009,100,0.1482195,60.73254,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,38.4215,38.4215,0,0,0,38.4215,142.0025,14.1158,0,0,54.55948,40.44369,38.4215,0,0,0,318.7582,0,0,0,420.0009,100,0.1482195,42.26365,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482195,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482195,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,35.90958,35.90958,0,0,0,35.90958,8.796148,0,7.105427E-15,0,3.15866,37.79956,35.90958,0,0,0,318.7582,0,34.6409,-34.6409,383.4861,91.30604,0.1482195,39.50054,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,46.19523,46.19523,0,-1,0,46.19523,0,0,0,0,0,48.62656,46.19523,0,0,38.48989,284.1173,0,48.62656,-48.62656,332.2292,79.10204,0.1482195,50.81475,0,0,284.1173
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,23.82188,23.82188,0,-1,0,23.82188,0,0,0,0,0,25.07566,23.82188,0,0,92.5194,235.4908,0,25.07566,-25.07566,305.7972,72.8087,0.1482195,26.20406,0,0,235.4908
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,68.18608,68.18608,0,-1,0,68.18608,0,0,0,6.304686,0,71.77482,68.18608,0,0,120.3812,210.4151,0,71.77482,-71.77482,230.1399,54.7951,0.1482195,75.00468,0,0,210.4151
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,48.81547,48.81547,0,-1,0,48.81547,0,0,0,0,0,51.3847,48.81547,0,0,200.131,138.6403,0,51.3847,-51.3847,175.9756,41.89888,0.1482195,53.69702,0,0,138.6403
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,8.837186,8.837186,0,-1,0,8.837186,0,0,0,0,0,9.3023,8.837186,0,0,257.2252,87.25558,0,9.3023,-9.3023,166.1701,39.56424,0.1482195,9.720904,0,0,87.25558
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.561,77.95329,0,0,0,166.1701,39.56424,0.1482195,0,0,0,77.95329
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.561,77.95329,0,0,0,166.1701,39.56424,0.1482195,0,0,0,77.95329
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,33.743,33.743,0,-1,0,33.743,0,0,0,0,0,35.51894,33.743,0,0,267.561,77.95329,0,35.51894,-35.51894,128.7299,30.64991,0.1482195,37.1173,0,0,77.95329
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.0266,42.43434,0,0,0,128.7299,30.64991,0.1482195,0,0,0,42.43434
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,21.09066,21.09066,0,-1,0,21.09066,0,0,3.552714E-15,0,0,22.2007,21.09066,0,0,307.0266,42.43434,0,22.2007,-22.2007,105.3283,25.07812,0.1482195,23.19973,0,0,42.43434
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.694,20.23364,0,0,0,105.3283,25.07812,0.1482195,0,0,0,20.23364
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,331.694,20.23364,2.270643,0,2.270643,107.4824,25.591,0.148213,0,1.816514,0,22.50429
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,53.09951,53.09951,81,0,22.761,53.09951,50.13546,0,0,0,26.62169,0,0,27.90048,26.50546,329.4233,22.27722,53.12714,0,53.12714,157.8833,37.59118,0.1483492,58.40947,21.29735,81,48.89891
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,124.7487,124.7487,81,0,22.761,124.7487,28.33176,0,1.421085E-14,0,35.34351,46.05128,43.74872,0,0,276.2962,70.09165,0,10.70777,-10.70777,146.5963,34.9038,0.1483492,137.2236,28.27481,81,105.4352
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,22.49914,22.49914,0,-1,0,22.49914,301.2538,0,0,0,67.7795,23.6833,22.49914,0,0,288.1937,59.38388,44.09619,0,44.09619,188.4296,44.8641,0.1482235,24.74905,54.22359,0,127.1634
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,67.36712,67.36712,81,0,22.761,67.36712,126.9587,0,0,0,85.52839,0,0,13.63288,12.95124,244.0975,99.07046,98.47963,0,98.47963,281.8556,67.10834,0.1482711,74.10384,68.42271,81,184.5988
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,11.66627,11.66627,73.84644,0,20.95115,11.66627,741.8545,0,0,0,86.54674,0,0,62.18016,59.07116,145.6179,187.7021,145.6179,0,145.6179,420.0009,100,0.1481463,12.8329,69.2374,81,274.2489
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,84.02256,84.02256,20.25,0,7.39125,84.02256,111.9,26.8922,0,0,94.0212,67.12901,63.77256,0,0,0,318.7582,0,0,0,420.0009,100,0.1481463,92.42481,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,82.23928,82.23928,20.25,0,7.39125,82.23928,80.98467,1.349336,0,0,66.60121,65.25188,61.98928,0,0,0,318.7582,0,0,0,420.0009,100,0.1481463,90.46321,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,53.34374,53.34374,0,-1,0,53.34374,106.6662,0.7484583,0,0,56.89977,56.15131,53.34374,0,0,0,318.7582,0,0,0,420.0009,100,0.1481463,58.67812,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,55.74548,55.74548,0,0,0,55.74548,112.0466,3.781466,0,0,62.46092,58.67945,55.74548,0,0,0,318.7582,0,0,0,420.0009,100,0.1481463,61.32003,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,113.7595,113.7595,81,0,22.761,113.7595,22.39585,0,0,0,25.4774,34.48369,32.75951,0,0,0,318.7582,0,9.006286,-9.006286,410.5074,97.73965,0.1481463,125.1355,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,45.00414,45.00414,0,0,0,45.00414,37.59137,0,0,0,16.91767,47.37278,45.00414,0,0,10.00698,309.752,0,30.45511,-30.45511,378.4049,90.09622,0.1481463,49.50455,13.53414,0,326.6696
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,15.56171,15.56171,0,0,0,15.56171,20.08752,0,3.552714E-15,0,3.125962,16.38075,15.56171,0,0,43.84599,279.2968,0,13.25479,-13.25479,364.4331,86.76962,0.1481463,17.11789,2.50077,0,282.4228
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,17.69661,17.69661,0,-1,0,17.69661,0,0,3.552714E-15,0,0,18.62801,17.69661,0,0,58.57354,266.0421,0,18.62801,-18.62801,344.7975,82.09447,0.1481463,19.46627,0,0,266.0421
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,90.91508,68.7,0,-1,0,68.7,0,0,22.21508,31.30659,0,72.31579,68.7,0,0,79.27132,247.414,0,72.31579,-72.31579,268.5699,63.94509,0.1481463,100.0066,0,0,247.414
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.422858,3.422858,0,-1,0,3.422858,0,0,4.440892E-16,0,0,3.603009,3.422858,0,0,159.6222,175.0982,0,3.603009,-3.603009,264.772,63.04083,0.1481463,3.765144,0,0,175.0982
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.089356,3.089356,0,-1,0,3.089356,0,0,4.440892E-16,0,0,3.251953,3.089356,0,0,163.6255,171.4952,0,3.251953,-3.251953,261.3441,62.22467,0.1481463,3.398291,0,0,171.4952
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,20.06277,20.06277,0,-1,0,20.06277,0,0,3.552714E-15,0,0,21.1187,20.06277,0,0,167.2388,168.2433,0,21.1187,-21.1187,239.0831,56.92443,0.1481463,22.06905,0,0,168.2433
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,9.154963,9.154963,0,-1,0,9.154963,0,0,1.776357E-15,0,0,9.636804,9.154963,0,0,190.7041,147.1246,0,9.636804,-9.636804,228.925,54.50584,0.1481463,10.07046,0,0,147.1246
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,26.03221,26.03221,0,-1,0,26.03221,0,0,3.552714E-15,0,0,27.40233,26.03221,0,0,201.4116,137.4878,0,27.40233,-27.40233,200.0404,47.62857,0.1481463,28.63544,0,0,137.4878
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.8586,110.0854,0,0,0,200.0404,47.62857,0.1481463,0,0,0,110.0854
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,31.44659,31.44659,0,-1,0,31.44659,0,0,0,0,0,33.10167,31.44659,0,0,231.8586,110.0854,0,33.10167,-33.10167,165.1482,39.32092,0.1481463,34.59125,0,0,110.0854
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.6383,76.98376,0,0,0,165.1482,39.32092,0.1481463,0,0,0,76.98376
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.32232,32.32232,0,0,0,32.32232,0,0,0,0,0,34.02349,32.32232,0,0,268.6383,76.98376,0,34.02349,-34.02349,129.2843,30.78191,0.1481463,35.55455,0,0,76.98376
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,306.4422,42.96028,1.980356,0,1.980356,131.163,31.22923,0.1481406,0,1.584285,0,44.94063
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,304.4618,44.7426,27.86407,0,27.86407,157.5972,37.52306,0.1480617,0,22.29126,0,72.60667
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,84.44491,84.44491,81,0,22.761,84.44491,64.79805,0,0,0,54.71865,3.626217,3.444906,0,0,276.5977,69.82026,51.09243,0,51.09243,206.0677,49.06365,0.1481778,92.8894,43.77492,81,124.5389
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,50.21622,50.21622,0,-1,0,50.21622,158.7915,0,0,0,79.73911,52.85918,50.21622,0,0,225.5053,115.8035,26.87993,0,26.87993,231.5683,55.13519,0.1481018,55.23784,63.79129,0,195.5426
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,22.74853,22.74853,0,0,0,22.74853,431.4276,0,0,0,98.14345,23.94582,22.74853,0,0,198.6254,139.9954,74.19762,0,74.19762,301.9583,71.89469,0.1478923,25.02338,78.51476,0,238.1388
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,52.58247,52.58247,0,0,0,52.58247,205.076,0,0,0,107.834,55.34996,52.58247,0,0,124.4277,206.7733,52.48403,0,52.48403,351.7491,83.7496,0.1477445,57.84071,86.2672,0,314.6072
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,37.83585,0,0,109.7796,0,0,0,0,71.94371,254.0089,71.94371,0,71.94371,420.0009,100,0.1475424,0,87.82365,0,363.7885
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1475424,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,32.70079,32.70079,0,-1,0,32.70079,286.249,59.18379,0,0,93.60567,34.42188,32.70079,0,0,0,318.7582,0,0,0,420.0009,100,0.1475424,35.97087,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,30.11122,30.11122,0,0,0,30.11122,222.3772,35.26447,0,0,66.96049,31.69602,30.11122,0,0,0,318.7582,0,0,0,420.0009,100,0.1475424,33.12234,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,89.50144,89.50144,51.01708,0,15.17532,89.50144,45.26168,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1475424,98.45158,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,47.64777,47.64777,0,0,0,47.64777,48.31529,0,7.105427E-15,0,23.02116,50.15554,47.64777,0,0,0,318.7582,0,27.13439,-27.13439,391.3987,93.18998,0.1475424,52.41254,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,30.14932,291.6238,3.140827,0,3.140827,394.3783,93.89941,0.1475336,0,2.512662,0,294.7647
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00849,294.4506,0,0,0,394.3783,93.89941,0.1475336,0,0,0,294.4506
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,49.57119,49.57119,0,-1,0,49.57119,0,0,7.105427E-15,0,0,52.18019,49.57119,0,0,27.00849,294.4506,0,52.18019,-52.18019,339.3756,80.80355,0.1475336,54.52831,0,0,294.4506
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,69.08952,68.7,0,-1,0,68.7,0,0,0.3895198,7.298472,0,72.31579,68.7,0,0,84.98649,242.2704,0,72.31579,-72.31579,263.148,62.65417,0.1475336,75.99847,0,0,242.2704
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.398164,3.398164,0,-1,0,3.398164,0,0,4.440892E-16,0,0,3.577015,3.398164,0,0,165.3374,169.9546,0,3.577015,-3.577015,259.3775,61.75643,0.1475336,3.737981,0,0,169.9546
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,53.47726,53.47726,0,-1,0,53.47726,0,0,7.105427E-15,0,0,56.29185,53.47726,0,0,169.3118,166.3776,0,56.29185,-56.29185,200.0407,47.62865,0.1475336,58.82499,0,0,166.3776
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,10.72336,10.72336,0,-1,0,10.72336,0,0,0,0,0,11.28774,10.72336,0,0,231.8583,110.0857,0,11.28774,-11.28774,188.1424,44.79572,0.1475336,11.79569,0,0,110.0857
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,24.27316,24.27316,0,-1,0,24.27316,0,0,3.552714E-15,0,0,25.5507,24.27316,0,0,244.4003,98.79799,0,25.5507,-25.5507,161.2096,38.38316,0.1475336,26.70048,0,0,98.79799
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,12.31852,12.31852,0,-1,0,12.31852,0,0,1.776357E-15,0,0,12.96687,12.31852,0,0,272.7899,73.24729,0,12.96687,-12.96687,147.5413,35.12881,0.1475336,13.55037,0,0,73.24729
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.1976,60.28042,0,0,0,147.5413,35.12881,0.1475336,0,0,0,60.28042
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,53.18176,53.18176,0,-1,0,53.18176,0,0,0,1.233537,0,55.9808,53.18176,0,0,287.1976,60.28042,0,55.9808,-55.9808,88.53236,21.07909,0.1475336,58.49994,0,0,60.28042
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.569612,4.569612,76.8854,0,21.72001,4.569612,0,0,0,0,0,0,0,72.31579,68.7,349.3984,4.299621,68.7,0,68.7,153.7069,36.59681,0.1476434,5.026574,0,81,4.299621
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,280.6985,66.12962,71.5172,0,71.5172,221.5541,52.75087,0.1477208,0,2.253757,81,68.94682
