Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,11.0098,11.0098,81,0,22.761,11.0098,127.8265,0,0,0,14.07344,0,0,69.9902,66.49069,209.1813,130.4951,80.56413,0,80.56413,297.9839,70.94841,0.1478188,12.11078,11.25875,81,144.5685
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,128.6171,203.0028,104.6576,0,104.6576,397.2708,94.5881,0.147803,0,28.76608,81,238.9604
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,30.95266,30.95266,0,-1,0,30.95266,144.6853,0,0,0,44.78394,32.58175,30.95266,0,0,23.95952,297.1947,12.20219,0,12.20219,408.8469,97.3443,0.1477689,34.04793,35.82715,0,341.9786
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,43.41064,0,0,55.16797,0,0,0,0,11.75733,308.1766,11.75733,0,11.75733,420.0009,100,0.1477361,0,44.13438,0,363.3446
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,53.05328,53.05328,0,0,0,53.05328,155.9765,26.90512,0,0,82.75068,55.84556,53.05328,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,58.35861,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,45.87637,45.87637,0,0,0,45.87637,188.9332,38.3848,0,0,86.67571,48.29092,45.87637,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,50.46401,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,26.71795,26.71795,0,-1,0,26.71795,251.3611,39.03436,0,0,67.15851,28.12415,26.71795,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,29.38974,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,80.70384,80.70384,24.9905,0,8.590597,80.70384,72.66769,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,88.77422,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.45575,4.45575,0,0,0,4.45575,366.3873,11.63504,0,0,16.3253,4.690263,4.45575,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,4.901324,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,76.09743,76.09743,70.76279,0,20.17098,76.09743,7.379256,8.881784E-16,0,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,83.70718,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477361,0,0,0,318.7582
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,38.51422,38.51422,0,-1,0,38.51422,0,0,7.105427E-15,0,0,40.54128,38.51422,0,0,0,318.7582,0,40.54128,-40.54128,377.2666,89.8252,0.1477361,42.36564,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,41.49915,41.49915,0,-1,0,41.49915,0,0,0,0,0,43.68332,41.49915,0,0,45.04587,278.2169,0,43.68332,-43.68332,331.2203,78.86182,0.1477361,45.64907,0,0,278.2169
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.626607,1.626607,0,-1,0,1.626607,0,0,2.220446E-16,0,0,1.712218,1.626607,0,0,93.58289,234.5336,0,1.712218,-1.712218,329.4155,78.4321,0.1477361,1.789267,0,0,234.5336
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,85.34068,68.7,0,-1,0,68.7,0,0,16.64068,25.17475,0,72.31579,68.7,0,0,95.48536,232.8214,0,72.31579,-72.31579,253.1879,60.28272,0.1477361,93.87475,0,0,232.8214
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,57.34,57.34,0,-1,0,57.34,0,0,7.105427E-15,0,0,60.3579,57.34,0,0,175.8362,160.5056,0,60.3579,-60.3579,189.5651,45.13446,0.1477361,63.07401,0,0,160.5056
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,59.30375,59.30375,0,-1,0,59.30375,0,0,7.105427E-15,0,0,62.425,59.30375,0,0,242.9006,100.1477,0,62.425,-62.425,123.7634,29.46742,0.1477361,65.23412,0,0,100.1477
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,57.53643,35.83658,0,-1,0,35.83658,0,0,21.69985,27.45349,0,37.72271,35.83658,0,0,312.2617,37.72271,0,37.72271,-37.72271,84.00017,20,0.1477361,63.29007,0,0,37.72271
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,34.33458,34.33458,81,0,22.761,34.33458,0,0,0,0,0,0,0,46.66542,44.33215,354.1758,0,44.33215,0,44.33215,126.0573,30.01359,0.1478601,37.76804,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,7.960822,7.960822,80.27661,0,22.57798,7.960822,19.04367,0,0,0,1.516032,0,0,72.31579,68.7,309.8437,39.89893,70.21603,0,70.21603,192.6701,45.87374,0.1479825,8.756904,1.212826,81,41.41496
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,65.14175,65.14175,81,0,22.761,65.14175,35.64418,0,0,0,23.21925,0,0,15.85825,15.06534,239.6276,103.0934,38.28458,0,38.28458,228.9901,54.52133,0.1480765,71.65592,18.5754,81,126.3126
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,45.92859,45.92859,81,0,22.761,45.92859,103.0043,0,0,0,47.30844,0,0,35.07141,33.31784,201.343,137.5495,80.62628,0,80.62628,305.4789,72.73292,0.1481732,50.52145,37.84675,81,184.8579
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,50.47992,50.47992,0,-1,0,50.47992,150.4507,0,0,0,75.9474,53.13675,50.47992,0,0,120.7168,210.1131,22.81065,0,22.81065,327.119,77.88531,0.1481097,55.5279,60.75792,0,286.0605
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,20.70202,20.70202,0,0,0,20.70202,452.6655,0,0,0,93.71089,21.7916,20.70202,0,0,97.90611,230.6427,71.9193,0,71.9193,395.3476,94.13019,0.1479097,22.77222,74.96871,0,324.3536
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,104.717,104.717,36.56384,0,11.51865,104.717,93.32484,7.105427E-15,0,0,97.72696,71.74014,68.15313,0,0,25.98682,295.3701,25.98682,0,25.98682,420.0009,100,0.1478404,115.1887,78.18156,81,393.097
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,46.20633,46.20633,0,0,0,46.20633,186.5772,37.57224,0,0,86.21048,48.63824,46.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1478404,50.82696,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478404,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,67.50072,67.50072,0,-1,0,67.50072,134.952,20.04017,0,5.550793,91.09356,71.05339,67.50072,0,0,0,318.7582,0,0,0,420.0009,100,0.1478404,74.25079,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,10.35114,10.35114,0,0,0,10.35114,714.6075,63.07406,0,0,73.96999,10.89593,10.35114,0,0,0,318.7582,0,0,0,420.0009,100,0.1478404,11.38625,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.48372,4.48372,0,0,0,4.48372,951.2122,37.92999,0,0,42.64969,4.719706,4.48372,0,0,0,318.7582,0,0,0,420.0009,100,0.1478404,4.932092,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478404,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,50.15666,50.15666,0,0,0,50.15666,6.605506,0,7.105427E-15,0,3.313101,52.79648,50.15666,0,0,0,318.7582,0,49.48338,-49.48338,367.8408,87.58096,0.1478404,55.17233,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,17.57926,17.57926,0,-1,0,17.57926,0,0,3.552714E-15,0,0,18.50449,17.57926,0,0,54.98154,269.2748,0,18.50449,-18.50449,348.3353,82.93682,0.1478404,19.33719,0,0,269.2748
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.515062,4.515062,0,-1,0,4.515062,0,0,0,0,0,4.752697,4.515062,0,0,75.54208,250.7704,0,4.752697,-4.752697,343.3256,81.74402,0.1478404,4.966569,0,0,250.7704
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,89.02834,68.7,0,-1,0,68.7,0,0,20.32834,29.23118,0,72.31579,68.7,0,0,80.82285,246.0177,0,72.31579,-72.31579,267.098,63.59464,0.1478404,97.93118,0,0,246.0177
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,76.64028,68.7,0,-1,0,68.7,0,0,7.940282,15.60431,0,72.31579,68.7,0,0,161.1737,173.7019,0,72.31579,-72.31579,190.8705,45.44526,0.1478404,84.30431,0,0,173.7019
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,7.22449,7.22449,0,-1,0,7.22449,0,0,8.881784E-16,0,0,7.604727,7.22449,0,0,241.5246,101.3861,0,7.604727,-7.604727,182.8544,43.53667,0.1478404,7.946939,0,0,101.3861
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,34.21405,34.21405,0,-1,0,34.21405,0,0,7.105427E-15,0,0,36.01479,34.21405,0,0,249.9743,93.78136,0,36.01479,-36.01479,144.8915,34.4979,0.1478404,37.63545,0,0,93.78136
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,27.6058,27.6058,0,-1,0,27.6058,0,0,3.552714E-15,0,0,29.05873,27.6058,0,0,289.9907,57.76657,0,29.05873,-29.05873,114.2609,27.20492,0.1478404,30.36638,0,0,57.76657
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,32.93291,27.27244,0,-1,0,27.27244,0,0,5.660473,8.953764,0,28.70783,27.27244,0,0,322.2782,28.70783,0,28.70783,-28.70783,84.00017,20,0.1478404,36.2262,0,0,28.70783
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478404,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,21.99443,0,0,-1,0,0,0,0,21.99443,24.19388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478404,24.19388,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,33.69282,33.69282,81,0,22.761,33.69282,0,0,0,0,0,0,0,47.30718,44.94182,354.1758,0,44.94182,0,44.94182,126.6357,30.1513,0.1479652,37.06211,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,5.899983,5.899983,78.21577,0,22.05659,5.899983,47.50571,0,0,0,2.802829,0,0,72.31579,68.7,309.234,40.44764,71.50283,0,71.50283,194.4693,46.30211,0.1480722,6.489981,2.242263,81,43.25047
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,46.04456,46.04456,81,0,22.761,46.04456,48.29553,0,0,0,22.23746,0,0,34.95544,33.20767,237.7312,104.8002,55.44513,0,55.44513,247.0691,58.82587,0.1482135,50.64902,17.78997,81,127.0377
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,146.5007,146.5007,81,0,22.761,146.5007,32.77584,0,0,11.4508,48.01685,68.94814,65.50073,0,0,182.286,154.7008,0,20.93129,-20.93129,225.0056,53.57266,0.1482135,161.1508,38.41348,81,202.7177
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,40.13488,40.13488,0,-1,0,40.13488,151.3033,0,0,0,60.72541,42.24724,40.13488,0,0,205.543,133.7695,18.47816,0,18.47816,242.5355,57.74644,0.1481623,44.14837,48.58033,0,194.4949
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,18.90873,18.90873,0,0,0,18.90873,504.3192,0,0,0,95.36034,19.90392,18.90873,0,0,187.0648,150.3999,75.45641,0,75.45641,314.1198,74.79028,0.1479536,20.7996,76.28827,0,245.7602
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,66.93573,66.93573,69.68821,0,19.89912,66.93573,162.4111,0,0,0,108.7111,0,0,2.752477,2.614853,111.6084,218.3106,111.326,0,111.326,419.7328,99.9362,0.1479056,73.62931,86.96887,81,327.0217
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,52.61744,52.61744,0,0,0,52.61744,211.0977,55.40492,0,0,111.0742,55.38677,52.61744,0,0,0.2824911,318.504,0.2824911,0,0.2824911,420.0009,100,0.1479048,57.87918,88.85935,0,429.5782
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,34.08368,34.08368,0,0,0,34.08368,263.9499,54.0863,0,0,89.96386,35.87756,34.08368,0,0,0,318.7582,0,0,0,420.0009,100,0.1479048,37.49205,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479048,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,21.41117,21.41117,0,0,0,21.41117,216.8437,23.8907,0,0,46.42878,22.53807,21.41117,0,0,0,318.7582,0,0,0,420.0009,100,0.1479048,23.55229,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1479048,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,62.88316,62.88316,43.16157,0,13.18788,62.88316,33.01293,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1479048,69.17148,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,43.86271,43.86271,0,0,0,43.86271,7.603231,0,0,0,3.334983,46.17127,43.86271,0,0,0,318.7582,0,42.83628,-42.83628,374.8474,89.24921,0.1479048,48.24898,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,29.04095,29.04095,0,-1,0,29.04095,0,0,3.552714E-15,0,0,30.56942,29.04095,0,0,47.59587,275.9219,0,30.56942,-30.56942,342.6244,81.57708,0.1479048,31.94505,0,0,275.9219
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,35.24665,35.24665,0,-1,0,35.24665,0,0,7.105427E-15,0,0,37.10174,35.24665,0,0,81.5619,245.3525,0,37.10174,-37.10174,303.5157,72.26551,0.1479048,38.77132,0,0,245.3525
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.7861,208.2508,0,0,0,303.5157,72.26551,0.1479048,0,0,0,208.2508
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,14.92302,14.92302,0,-1,0,14.92302,0,0,1.776357E-15,0,0,15.70844,14.92302,0,0,122.7861,208.2508,0,15.70844,-15.70844,286.9576,68.3231,0.1479048,16.41532,0,0,208.2508
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,40.29375,40.29375,0,-1,0,40.29375,0,0,0,0,0,42.41448,40.29375,0,0,140.2399,192.5423,0,42.41448,-42.41448,242.2488,57.67818,0.1479048,44.32313,0,0,192.5423
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,5.755162,5.755162,0,-1,0,5.755162,0,0,0,0,0,6.058065,5.755162,0,0,187.3671,150.1279,0,6.058065,-6.058065,235.8631,56.15776,0.1479048,6.330678,0,0,150.1279
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.011188,2.011188,0,-1,0,2.011188,0,0,4.440892E-16,0,0,2.117039,2.011188,0,0,194.0983,144.0698,0,2.117039,-2.117039,233.6315,55.62644,0.1479048,2.212306,0,0,144.0698
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4505,141.9527,0,0,0,233.6315,55.62644,0.1479048,0,0,0,141.9527
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,5.931454,5.931454,0,-1,0,5.931454,0,0,8.881784E-16,0,0,6.243635,5.931454,0,0,196.4505,141.9527,0,6.243635,-6.243635,227.0501,54.05945,0.1479048,6.524599,0,0,141.9527
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,64.97586,64.97586,0,-1,0,64.97586,0,0,1.421085E-14,2.773448,0,68.39565,64.97586,0,0,203.3879,135.7091,0,68.39565,-68.39565,154.9548,36.89392,0.1479048,71.47345,0,0,135.7091
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,57.53277,57.53277,0,0,0,57.53277,0,0,7.105427E-15,0,0,60.56081,57.53277,0,0,279.3831,67.31347,0,60.56081,-60.56081,91.1181,21.69474,0.1479048,63.28605,0,0,67.31347
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,346.6729,6.752662,2.755421,0,2.755421,93.73212,22.31713,0.1478972,0,2.204337,0,9.508082
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.984041,2.984041,0,0,0,2.984041,677.4285,0,0,0,20.21474,3.141096,2.984041,0,0,343.9174,9.232541,17.07365,0,17.07365,109.9296,26.17366,0.1478502,3.282445,16.17179,0,29.44728
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,40.93641,40.93641,81,0,22.761,40.93641,83.78521,0,0,0,34.29866,0,0,40.06359,38.06041,326.8438,24.59882,72.35907,0,72.35907,178.5754,42.51788,0.1479689,45.03005,27.43892,81,58.89748
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,12.59121,12.59121,0,-1,0,12.59121,196.2285,0,0,0,24.70753,13.2539,12.59121,0,0,254.4847,89.72198,11.45363,0,11.45363,189.4413,45.10498,0.1479373,13.85033,19.76603,0,114.4295
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,58.01112,58.01112,0,0,0,58.01112,82.5263,0,0,0,47.87443,61.06433,58.01112,0,0,243.0311,100.0303,0,13.18991,-13.18991,175.5379,41.79466,0.1479373,63.81223,38.29954,0,147.9047
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,58.94596,58.94596,0,0,0,58.94596,63.71112,0,0,0,37.55514,62.04838,58.94596,0,0,257.6865,86.84035,0,24.49324,-24.49324,149.7198,35.6475,0.1479373,64.84056,30.04411,0,124.3955
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,18.56805,18.56805,0,0,0,18.56805,339.7962,0,0,0,63.09351,19.54531,18.56805,0,0,284.9012,62.3471,43.54819,0,43.54819,191.0332,45.48401,0.1478176,20.42485,50.47481,0,125.4406
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,41.32393,41.32393,0,0,0,41.32393,165.4263,0,0,0,68.36063,43.49887,41.32393,0,0,241.3531,101.5405,24.86175,0,24.86175,214.6192,51.0997,0.1477494,45.45632,54.6885,0,169.9011
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,115.236,68.7,0,-1,0,68.7,72.35707,0,46.53597,58.05957,49.7093,72.31579,68.7,0,0,216.4913,123.9161,0,22.60648,-22.60648,190.7898,45.42606,0.1477494,126.7596,39.76744,0,173.6254
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,40.96566,40.96566,0,0,0,40.96566,37.236,0,0,0,15.25397,43.12174,40.96566,0,0,241.6096,101.3096,0,27.86777,-27.86777,161.4146,38.43198,0.1477494,45.06222,12.20318,0,116.5635
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,272.5738,73.4418,24.05118,0,24.05118,184.2316,43.86457,0.1476834,0,19.24095,0,97.49298
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,43.23396,43.23396,0,0,0,43.23396,37.40583,0,0,0,16.17202,45.50943,43.23396,0,0,248.5226,95.08787,0,29.33741,-29.33741,153.3072,36.50165,0.1476834,47.55735,12.93762,0,111.2599
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,281.1198,65.75046,1.349442,0,1.349442,154.5874,36.80646,0.1476797,0,1.079553,0,67.0999
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,99.23283,63.61671,0,-1,0,63.61671,0,0,35.61612,45.5394,0,66.96496,63.61671,0,0,279.7703,66.96496,0,66.96496,-66.96496,84.00017,20,0.1476797,109.1561,0,0,66.96496
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,19.58946,0,0,-1,0,0,0,0,19.58946,21.54841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,21.54841,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,115.8608,0,0,-1,0,0,0,0,115.8608,127.4469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,127.4469,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,56.26304,0,0,-1,0,0,0,0,56.26304,61.88934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,61.88934,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,87.30112,0,0,-1,0,0,0,0,87.30112,96.03123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,96.03123,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,25.1131,0,0,-1,0,0,0,0,25.1131,27.62441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,27.62441,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.28167,0,0,-1,0,0,0,0,54.28167,59.70983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,59.70983,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,57.52708,0,0,-1,0,0,0,0,57.52708,63.27979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,63.27979,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,27.63921,0,0,-1,0,0,0,0,27.63921,30.40313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,30.40313,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,73.07896,0,0,-1,0,0,0,0,73.07896,80.38685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1476797,80.38685,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,18.08646,18.08646,81,0,22.761,18.08646,0,0,0,0,0,0,0,62.91354,59.76786,354.1758,0,59.76786,0,59.76786,140.7009,33.50016,0.1478327,19.89511,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,47.91476,47.91476,81,0,22.761,47.91476,1.811757,0,0,0,0.8680989,0,0,33.08524,31.43098,294.4079,53.79108,32.29908,0,32.29908,171.3425,40.79576,0.1479209,52.70624,0.6944791,81,54.65918
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,67.68103,67.68103,81,0,22.761,67.68103,37.29075,0,0,0,25.23876,0,0,13.31897,12.65302,262.1089,82.86024,37.89178,0,37.89178,207.2898,49.35463,0.1480112,74.44913,20.19101,81,108.099
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,8.686696,8.686696,81,0,22.761,8.686696,511.2952,0,0,0,44.41466,0,0,72.3133,68.69764,224.2171,116.9629,113.1123,0,113.1123,314.5976,74.90404,0.1480175,9.555366,35.53173,81,161.3775
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,72.33031,68.7,0,-1,0,68.7,109.9802,0,3.630306,10.86334,75.55637,72.31579,68.7,0,0,111.1048,218.7639,3.240577,0,3.240577,317.6719,75.63601,0.1480086,79.56334,60.4451,0,294.3203
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,107.8642,221.6804,83.08973,0,83.08973,396.4977,94.40403,0.1477817,0,66.47178,0,304.7702
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,31.71191,31.71191,0,0,0,31.71191,325.9139,45.1981,0,0,103.3535,33.38095,31.71191,0,0,24.77448,296.4612,24.77448,0,24.77448,420.0009,100,0.1477141,34.8831,82.68282,0,399.8147
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,75.99847,75.99847,20.25,0,7.39125,75.99847,130.5565,40.53832,0,0,99.22092,58.6826,55.74847,0,0,0,318.7582,0,0,0,420.0009,100,0.1477141,83.59832,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,48.26498,48.26498,0,0,0,48.26498,172.3039,32.35721,0,0,83.16245,50.80524,48.26498,0,0,0,318.7582,0,0,0,420.0009,100,0.1477141,53.09148,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,32.34175,32.34175,0,-1,0,32.34175,212.9658,34.83292,0,0,68.87688,34.04395,32.34175,0,0,0,318.7582,0,0,0,420.0009,100,0.1477141,35.57593,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,19.51023,19.51023,0,0,0,19.51023,277.4169,33.5876,0,0,54.12468,20.53708,19.51023,0,0,0,318.7582,0,0,0,420.0009,100,0.1477141,21.46125,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477141,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,52.68378,52.68378,0,0,0,52.68378,43.73059,0,0,0,23.03893,55.45661,52.68378,0,0,0,318.7582,0,32.41768,-32.41768,385.8296,91.86401,0.1477141,57.95215,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,37.86033,37.86033,0,0,0,37.86033,8.984395,0,7.105427E-15,0,3.401522,39.85298,37.86033,0,0,36.01964,286.3405,0,36.45146,-36.45146,347.4064,82.71564,0.1477141,41.64637,2.721218,0,289.7421
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,19.00364,19.00364,0,-1,0,19.00364,0,0,0,0,0,20.00383,19.00364,0,0,76.52126,249.8891,0,20.00383,-20.00383,326.3205,77.69521,0.1477141,20.90401,0,0,249.8891
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,66.7812,66.7812,0,-1,0,66.7812,0,0,1.421085E-14,4.759315,0,70.296,66.7812,0,0,98.74775,229.8853,0,70.296,-70.296,252.222,60.05274,0.1477141,73.45931,0,0,229.8853
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,30.9396,30.9396,0,-1,0,30.9396,0,0,3.552714E-15,0,0,32.568,30.9396,0,0,176.8544,159.5893,0,32.568,-32.568,217.8923,51.87902,0.1477141,34.03356,0,0,159.5893
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,32.12696,32.12696,0,-1,0,32.12696,0,0,7.105427E-15,0,0,33.81786,32.12696,0,0,213.0411,127.0213,0,33.81786,-33.81786,182.2452,43.39162,0.1477141,35.33966,0,0,127.0213
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.6165,93.2034,0,0,0,182.2452,43.39162,0.1477141,0,0,0,93.2034
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.6165,93.2034,0,0,0,182.2452,43.39162,0.1477141,0,0,0,93.2034
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,9.616822,9.616822,0,-1,0,9.616822,0,0,1.776357E-15,0,0,10.12297,9.616822,0,0,250.6165,93.2034,0,10.12297,-10.12297,171.5746,40.85102,0.1477141,10.5785,0,0,93.2034
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,13.98449,13.98449,0,-1,0,13.98449,0,0,1.776357E-15,0,0,14.72052,13.98449,0,0,261.8642,83.08043,0,14.72052,-14.72052,156.0578,37.15656,0.1477141,15.38294,0,0,83.08043
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.524237,3.524237,0,-1,0,3.524237,0,0,4.440892E-16,0,0,3.709723,3.524237,0,0,278.2203,68.35991,0,3.709723,-3.709723,152.1474,36.22551,0.1477141,3.876661,0,0,68.35991
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,32.31395,32.31395,0,-1,0,32.31395,0,0,0,0,0,34.01468,32.31395,0,0,282.3423,64.65018,0,34.01468,-34.01468,116.2928,27.68871,0.1477141,35.54534,0,0,64.65018
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,27.22138,27.22138,81,0,22.761,27.22138,0,0,0,0,0,0,0,53.77862,51.08969,320.1364,30.63551,51.08969,0,51.08969,164.7608,39.22868,0.1478536,29.94352,0,81,30.63551
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,269.0467,76.61623,71.3984,0,71.3984,232.4952,55.3559,0.1479287,0,2.158718,81,79.31463
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,80.02926,80.02926,81,0,22.761,80.02926,12.95398,0,0,0,10.36698,0,0,0.9707402,0.9222032,197.6483,140.8748,11.28918,0,11.28918,243.2051,57.90586,0.1479539,88.03219,8.293582,81,151.2418
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,68.1212,68.1212,81,0,22.761,68.1212,37.32693,0,0,0,25.42755,0,0,12.8788,12.23486,186.3591,151.035,37.66241,0,37.66241,278.9348,66.41291,0.1480429,74.93332,20.34204,81,176.4626
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,59.12452,59.12452,0,-1,0,59.12452,60.63263,0,0,0,35.84875,62.23634,59.12452,0,0,148.6967,184.9312,0,26.38759,-26.38759,251.1198,59.79032,0.1480429,65.03697,28.679,0,220.78
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,20.93837,20.93837,0,0,0,20.93837,229.1146,0,0,0,47.97287,22.04039,20.93837,0,0,178.0162,158.5436,25.93248,0,25.93248,275.7215,65.64786,0.1479724,23.03221,38.3783,0,206.5165
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,28.56647,28.56647,0,0,0,28.56647,196.5145,0,0,0,56.13727,30.06997,28.56647,0,0,152.0837,181.8829,26.0673,0,26.0673,300.4511,71.53584,0.1479015,31.42312,44.90982,0,238.0201
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,45.80702,45.80702,0,0,0,45.80702,128.299,0,0,0,58.76997,48.21791,45.80702,0,0,126.0164,205.3434,10.55205,0,10.55205,310.4617,73.9193,0.1478729,50.38772,47.01597,0,264.1134
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,52.79468,52.79468,0,0,0,52.79468,120.0843,0,0,0,63.39809,55.57335,52.79468,0,0,115.4644,214.8403,7.824749,0,7.824749,317.8849,75.68674,0.1478516,58.07415,50.71848,0,278.2384
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,38.75542,38.75542,0,-1,0,38.75542,118.3071,0,0,0,45.8504,40.79518,38.75542,0,0,107.6396,221.8826,5.055215,0,5.055215,322.6807,76.82859,0.1478379,42.63096,36.68032,0,267.7329
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,16.30096,16.30096,0,0,0,16.30096,112.5401,0,0,0,18.34512,17.15891,16.30096,0,0,102.5844,226.4323,1.186213,0,1.186213,323.8061,77.09653,0.1478347,17.93106,14.67609,0,244.7774
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,37.53641,37.53641,0,0,0,37.53641,55.04464,0,0,0,20.66178,39.51201,37.53641,0,0,101.3982,227.4998,0,18.85023,-18.85023,303.9362,72.36561,0.1478347,41.29005,16.52943,0,248.1616
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,122.3429,208.6496,14.26107,0,14.26107,317.4654,75.58685,0.147796,0,11.40886,0,222.9107
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,37.53169,37.53169,0,0,0,37.53169,7.132792,0,7.105427E-15,0,2.677058,39.50704,37.53169,0,0,108.0818,221.4846,0,36.82998,-36.82998,278.6432,66.34348,0.147796,41.28486,2.141646,0,224.1616
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,43.96283,43.96283,0,-1,0,43.96283,0,0,7.105427E-15,0,0,46.27666,43.96283,0,0,149.004,184.6546,0,46.27666,-46.27666,229.8633,54.72925,0.147796,48.35911,0,0,184.6546
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4225,138.3779,0,0,0,229.8633,54.72925,0.147796,0,0,0,138.3779
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,12.10477,12.10477,0,-1,0,12.10477,0,0,1.776357E-15,0,0,12.74187,12.10477,0,0,200.4225,138.3779,0,12.74187,-12.74187,216.4322,51.53138,0.147796,13.31525,0,0,138.3779
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,33.61376,33.61376,0,-1,0,33.61376,0,0,0,0,0,35.38291,33.61376,0,0,214.5802,125.6361,0,35.38291,-35.38291,179.1353,42.65119,0.147796,36.97514,0,0,125.6361
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,60.6402,60.6402,0,-1,0,60.6402,0,0,7.105427E-15,0,0,63.83179,60.6402,0,0,253.8945,90.25316,0,63.83179,-63.83179,111.8507,26.63107,0.147796,66.70422,0,0,90.25316
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,48.51047,25.1003,0,-1,0,25.1003,0,0,23.41016,28.26121,0,26.42137,25.1003,0,0,324.8187,26.42137,0,26.42137,-26.42137,84.00017,20,0.147796,53.36152,0,0,26.42137
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,23.21054,0,0,-1,0,0,0,0,23.21054,25.5316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147796,25.5316,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,16.24325,0,0,-1,0,0,0,0,16.24325,17.86757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147796,17.86757,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,16.16457,0,0,-1,0,0,0,0,16.16457,17.78103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147796,17.78103,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.147796,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,21.15666,21.15666,81,0,22.761,21.15666,0,0,0,0,0,0,0,59.84334,56.85117,354.1758,0,56.85117,0,56.85117,137.9339,32.84135,0.1479504,23.27233,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,297.3246,51.16605,70.53192,0,70.53192,204.8464,48.77285,0.1480273,0,1.465537,81,52.99797
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,23.23573,23.23573,81,0,22.761,23.23573,100.5794,0,0,0,23.37036,0,0,57.76427,54.87605,226.7927,114.6448,78.24641,0,78.24641,279.0775,66.44688,0.1481278,25.55931,18.69629,81,138.0151
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,148.5463,185.0666,113.4419,0,113.4419,386.6978,92.07073,0.1480882,0,35.7935,81,229.8084
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,34.14771,34.14771,0,-1,0,34.14771,161.9747,0,0,0,55.31063,35.94495,34.14771,0,0,35.10443,287.1642,19.36568,0,19.36568,405.0697,96.44498,0.1480359,37.56247,44.2485,0,342.4749
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,17.99589,17.99589,0,0,0,17.99589,444.8843,45.37911,0,0,80.06091,18.94305,17.99589,0,0,15.73875,304.5934,15.73875,0,15.73875,420.0009,100,0.1479934,19.79548,64.04873,0,384.6543
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,55.54403,55.54403,0,0,0,55.54403,175.0031,38.73635,0,0,97.20375,58.4674,55.54403,0,0,0,318.7582,0,0,0,420.0009,100,0.1479934,61.09843,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,79.8027,79.8027,20.25,0,7.39125,79.8027,100.4681,17.48917,0,0,80.17623,62.68705,59.5527,0,0,0,318.7582,0,0,0,420.0009,100,0.1479934,87.78297,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,105.1855,105.1855,36.48549,0,11.49883,105.1855,91.03623,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1479934,115.704,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,28.37484,28.37484,0,-1,0,28.37484,254.5706,42.36573,0,0,72.23399,29.86825,28.37484,0,0,0,318.7582,0,0,0,420.0009,100,0.1479934,31.21232,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,55.46397,55.46397,0,0,0,55.46397,96.3803,0,0,0,53.45634,58.38312,55.46397,0,0,0,318.7582,0,4.926783,-4.926783,414.8076,98.7635,0.1479934,61.01036,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.716175,2.716175,0,0,0,2.716175,1057.133,20.38025,0,0,28.71358,2.859132,2.716175,0,0,5.474203,313.8315,5.474203,0,5.474203,420.0009,100,0.1479786,2.987793,22.97087,0,342.545
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,45.07629,45.07629,0,0,0,45.07629,37.12151,0,0,0,16.733,47.44873,45.07629,0,0,0,318.7582,0,30.71573,-30.71573,387.6236,92.29115,0.1479786,49.58392,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,49.37028,49.37028,0,0,0,49.37028,6.875721,0,0,0,3.394563,51.96872,49.37028,0,0,34.12859,288.0425,0,48.57415,-48.57415,336.422,80.1003,0.1479786,54.30731,2.715651,0,291.4371
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,16.41072,16.41072,0,-1,0,16.41072,0,0,0,0,0,17.27444,16.41072,0,0,88.09987,239.4683,0,17.27444,-17.27444,318.2131,75.76488,0.1479786,18.05179,0,0,239.4683
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2937,222.1939,0,0,0,318.2131,75.76488,0.1479786,0,0,0,222.1939
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,6.623072,6.623072,0,-1,0,6.623072,0,0,8.881784E-16,0,0,6.971654,6.623072,0,0,107.2937,222.1939,0,6.971654,-6.971654,310.8643,74.01517,0.1479786,7.285379,0,0,222.1939
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,11.86648,11.86648,0,-1,0,11.86648,0,0,0,0,0,12.49103,11.86648,0,0,115.04,215.2222,0,12.49103,-12.49103,297.6976,70.88025,0.1479786,13.05313,0,0,215.2222
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,16.66608,16.66608,0,-1,0,16.66608,0,0,0,0,0,17.54324,16.66608,0,0,128.9189,202.7312,0,17.54324,-17.54324,279.2054,66.47736,0.1479786,18.33268,0,0,202.7312
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.10155,40.10155,0,-1,0,40.10155,0,0,0,0,0,42.21216,40.10155,0,0,148.4114,185.188,0,42.21216,-42.21216,234.7099,55.8832,0.1479786,44.11171,0,0,185.188
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,44.6258,44.6258,0,-1,0,44.6258,0,0,0,0,0,46.97453,44.6258,0,0,195.3138,142.9758,0,46.97453,-46.97453,185.1944,44.09382,0.1479786,49.08838,0,0,142.9758
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,23.94792,23.94792,0,-1,0,23.94792,0,0,3.552714E-15,0,0,25.20834,23.94792,0,0,247.5077,96.00129,0,25.20834,-25.20834,158.6225,37.76719,0.1479786,26.34272,0,0,96.00129
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,35.9,35.9,0,-1,0,35.9,0,0,0,0,0,37.78947,35.9,0,0,275.517,70.79295,0,37.78947,-37.78947,118.7889,28.28301,0.1479786,39.48999,0,0,70.79295
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,14.57931,14.57931,0,-1,0,14.57931,0,0,1.776357E-15,0,0,15.34664,14.57931,0,0,317.5053,33.00348,0,15.34664,-15.34664,102.6121,24.43141,0.1479786,16.03724,0,0,33.00348
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,60.40112,60.40112,81,0,22.761,60.40112,0,0,0,0,0,0,0,20.59888,19.56893,334.5571,17.65684,19.56893,0,19.56893,121.1768,28.85157,0.1480314,66.44124,0,81,17.65684
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,41.92794,41.92794,81,0,22.761,41.92794,4.770762,0,0,0,2.000282,0,0,39.07206,37.11846,314.9882,35.26888,39.11874,0,39.11874,158.2881,37.68757,0.1481357,46.12073,1.600226,81,37.26916
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,20.96858,20.96858,81,0,22.761,20.96858,36.31566,0,0,0,7.614879,0,0,60.03142,57.02985,275.8694,70.47574,64.64472,0,64.64472,219.6155,52.2893,0.1482722,23.06544,6.091903,81,78.09062
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,127.0982,127.0982,81,0,22.761,127.0982,14.47339,0,0,0,18.39542,48.52445,46.09823,0,0,211.2247,128.656,0,30.12903,-30.12903,187.8567,44.7277,0.1482722,139.8081,14.71634,81,147.0514
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,81.14452,68.7,0,-1,0,68.7,54.23155,0,12.44452,20.55897,37.25707,72.31579,68.7,0,0,244.7014,98.52696,0,35.05872,-35.05872,150.9016,35.92887,0.1482722,89.25897,29.80566,0,135.784
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,93.73112,93.73112,81,0,22.761,93.73112,48.85275,0,0,0,45.79023,13.40117,12.73112,0,0,283.6555,63.46825,32.38905,0,32.38905,181.6285,43.2448,0.1483421,103.1042,36.63218,81,109.2585
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,29.41274,29.41274,81,0,22.761,29.41274,126.2487,0,0,0,37.13321,0,0,51.58726,49.0079,251.2665,92.61839,86.14111,0,86.14111,263.3492,62.70206,0.1484202,32.35402,29.70657,81,129.7516
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,79.71021,79.71021,81,0,22.761,79.71021,96.94054,0,0,0,77.27151,0,0,1.289788,1.225299,165.1254,170.1454,78.49681,0,78.49681,337.8178,80.43264,0.1485186,87.68124,61.81721,81,247.4169
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,26.78828,26.78828,0,0,0,26.78828,239.3355,0,0,0,64.11388,28.19819,26.78828,0,0,86.62856,240.7925,35.91568,0,35.91568,371.8904,88.54515,0.1484219,29.46711,51.2911,0,304.9064
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,90.95586,68.7,0,-1,0,68.7,103.0107,0,22.25586,31.35144,70.76836,72.31579,68.7,0,0,50.71288,273.1166,0,1.547428,-1.547428,370.2592,88.15679,0.1484219,100.0514,56.61469,0,343.885
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,56.17582,56.17582,0,0,0,56.17582,50.74708,0,7.105427E-15,0,28.50759,59.13244,56.17582,0,0,52.43224,271.5692,0,30.62485,-30.62485,337.9778,80.47075,0.1484219,61.7934,22.80607,0,300.0768
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,49.26487,49.26487,0,0,0,49.26487,46.88878,0,0,0,23.0997,51.85776,49.26487,0,0,86.45985,240.9444,0,28.75806,-28.75806,307.6642,73.25323,0.1484219,54.19136,18.47976,0,264.044
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,78.62059,78.62059,81,0,22.761,78.62059,18.20168,0,0,0,14.31027,0,0,2.379412,2.260442,118.4133,212.1863,16.57071,0,16.57071,323.3845,76.99616,0.1484587,86.48264,11.44821,81,226.4966
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,62.20688,62.20688,81,0,22.761,62.20688,5.72989,0,0,0,3.564386,0,0,18.79312,17.85347,101.8426,227.0999,21.41785,0,21.41785,343.7033,81.83395,0.148514,68.42757,2.851509,81,230.6643
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,129.3143,68.7,0,-1,0,68.7,0,0,60.6143,73.54573,0,72.31579,68.7,0,0,80.4247,246.376,0,72.31579,-72.31579,267.4757,63.68457,0.148514,142.2457,0,0,246.376
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,107.6775,68.7,0,-1,0,68.7,0,0,38.97747,49.74522,0,72.31579,68.7,0,0,160.7756,174.0602,0,72.31579,-72.31579,191.2482,45.53519,0.148514,118.4452,0,0,174.0602
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,91.00086,68.7,0,-1,0,68.7,0,0,22.30086,31.40095,0,72.31579,68.7,0,0,241.1264,101.7444,0,72.31579,-72.31579,115.0207,27.38582,0.148514,100.101,0,0,101.7444
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4773,29.42863,0,0,0,115.0207,27.38582,0.148514,0,0,0,29.42863
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,17.21661,17.21661,0,-1,0,17.21661,0,0,3.552714E-15,0,0,18.12275,17.21661,0,0,321.4773,29.42863,0,18.12275,-18.12275,95.91761,22.83748,0.148514,18.93827,0,0,29.42863
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,82.11172,10.74059,0,-1,0,10.74059,0,0,71.37113,79.58231,0,11.30588,10.74059,0,0,341.6137,11.30588,0,11.30588,-11.30588,84.00017,20,0.148514,90.32289,0,0,11.30588
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,22.83515,0,0,-1,0,0,0,0,22.83515,25.11867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148514,25.11867,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,28.58305,0,0,-1,0,0,0,0,28.58305,31.44136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148514,31.44136,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,30.94204,0,0,-1,0,0,0,0,30.94204,34.03624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148514,34.03624,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,5.419602,0,0,-1,0,0,0,0,5.419602,5.961563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148514,5.961563,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,21.1583,21.1583,81,0,22.761,21.1583,0,0,0,0,0,0,0,59.84171,56.84962,354.1758,0,56.84962,0,56.84962,137.9324,32.841,0.1486656,23.27413,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,30.68414,30.68414,81,0,22.761,30.68414,7.650692,0,0,0,2.347549,0,0,50.31586,47.80007,297.3262,51.16466,50.14762,0,50.14762,185.5067,44.16816,0.1487978,33.75255,1.878039,81,53.51221
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.07119226,0.07119226,72.38698,0,20.58191,0.07119226,26874.29,0,0,0,19.13242,0,0,72.31579,68.7,247.1786,96.29752,87.83242,0,87.83242,268.8318,64.00745,0.1488264,0.07831149,15.30593,81,115.4299
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,46.94409,46.94409,81,0,22.761,46.94409,76.1711,0,0,0,35.75783,0,0,34.05591,32.35311,159.3461,175.3467,68.11094,0,68.11094,333.4475,79.39211,0.1489515,51.6385,28.60626,81,211.1045
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.154005,2.154005,0,-1,0,2.154005,3317.119,0,0,0,71.4509,2.267374,2.154005,0,0,91.23521,236.6465,69.18353,0,69.18353,399.0808,95.01904,0.148766,2.369405,57.16072,0,308.0974
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,64.20021,64.20021,20.25,0,7.39125,64.20021,133.5422,17.41933,0,0,85.73441,46.26338,43.95021,0,0,22.05169,298.9117,22.05169,0,22.05169,420.0009,100,0.148707,70.62024,68.58752,81,384.6461
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,35.97242,35.97242,0,0,0,35.97242,242.1074,49.22618,0,0,87.09188,37.8657,35.97242,0,0,0,318.7582,0,0,0,420.0009,100,0.148707,39.56966,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148707,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,49.87059,49.87059,0,0,0,49.87059,159.1102,26.85385,0,0,79.34921,52.49535,49.87059,0,0,0,318.7582,0,0,0,420.0009,100,0.148707,54.85764,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,128.8167,68.7,0,-1,0,68.7,90.46156,0,60.11668,72.99834,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.148707,141.6983,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,11.81531,11.81531,0,0,0,11.81531,497.8851,35.09093,0,0,58.82664,12.43716,11.81531,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1486768,12.99684,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,19.68786,19.68786,0,0,0,19.68786,145.3851,7.899147,0,0,28.62321,20.72406,19.68786,0,0,0,318.7582,0,0,0,420.0009,100,0.1486768,21.65664,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,94.35231,94.35231,74.04818,0,21.00219,94.35231,22.65209,0,1.421085E-14,0,21.37277,21.37277,20.30413,0,0,0,318.7582,0,0,0,420.0009,100,0.1486768,103.7875,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,29.09784,29.09784,0,0,0,29.09784,11.86611,0,0,0,3.452781,30.6293,29.09784,0,0,0,318.7582,0,27.17652,-27.17652,391.3543,93.17941,0.1486768,32.00762,2.762225,0,322.211
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19613,291.5817,0,0,0,391.3543,93.17941,0.1486768,0,0,0,291.5817
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,83.01691,68.7,0,-1,0,68.7,0,0,14.31691,22.6186,0,72.31579,68.7,0,0,30.19613,291.5817,0,72.31579,-72.31579,315.1267,75.03003,0.1486768,91.3186,0,0,291.5817
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,75.79351,68.7,0,-1,0,68.7,0,0,7.093507,14.67286,0,72.31579,68.7,0,0,110.547,219.2659,0,72.31579,-72.31579,238.8992,56.88065,0.1486768,83.37286,0,0,219.2659
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,25.9076,25.9076,0,-1,0,25.9076,0,0,0,0,0,27.27116,25.9076,0,0,190.8979,146.9501,0,27.27116,-27.27116,210.1529,50.0363,0.1486768,28.49836,0,0,146.9501
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.1992,119.679,0,0,0,210.1529,50.0363,0.1486768,0,0,0,119.679
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,57.67678,57.67678,0,-1,0,57.67678,0,0,0,0,0,60.7124,57.67678,0,0,221.1992,119.679,0,60.7124,-60.7124,146.1564,34.79907,0.1486768,63.44446,0,0,119.679
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,11.26508,11.26508,0,-1,0,11.26508,0,0,1.776357E-15,0,0,11.85798,11.26508,0,0,288.6574,58.96656,0,11.85798,-11.85798,133.657,31.82303,0.1486768,12.39158,0,0,58.96656
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,44.33017,44.33017,0,-1,0,44.33017,0,0,7.105427E-15,4.010025,0,46.66333,44.33017,0,0,301.8329,47.10859,0,46.66333,-46.66333,84.46951,20.11175,0.1486768,48.76318,0,0,47.10859
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,32.52711,0.422992,0,-1,0,0.422992,0,0,32.10411,35.35683,0,0.4452547,0.422992,0,0,353.6811,0.4452547,0,0.4452547,-0.4452547,84.00017,20,0.1486768,35.77982,0,0,0.4452547
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,37.04037,0,0,-1,0,0,0,0,37.04037,40.74441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486768,40.74441,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,31.68079,31.68079,81,0,22.761,31.68079,0,0,0,0,0,0,0,49.31921,46.85325,354.1758,0,46.85325,0,46.85325,128.4491,30.58305,0.1488008,34.84887,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,67.03549,67.03549,81,0,22.761,67.03549,3.914062,0,0,0,2.623811,0,0,13.96451,13.26628,307.3226,42.16792,15.89009,0,15.89009,143.5237,34.17225,0.1488414,73.73904,2.099049,81,44.79173
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,78.81087,78.81087,81,0,22.761,78.81087,19.44256,0,0,0,15.32285,0,0,2.189121,2.079665,291.4325,56.46901,17.40252,0,17.40252,160.0332,38.10307,0.1488794,86.69196,12.25828,81,71.79185
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,58.14895,58.14895,81,0,22.761,58.14895,55.81167,0,0,0,32.4539,0,0,22.85105,21.7085,274.0299,72.13127,54.1624,0,54.1624,211.4162,50.33708,0.1490055,63.96384,25.96312,81,104.5852
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,30.15303,30.15303,0,-1,0,30.15303,185.9109,0,0,0,56.05779,31.74004,30.15303,0,0,219.8676,120.8774,24.31776,0,24.31776,234.486,55.82989,0.1489405,33.16834,44.84623,0,176.9352
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,6.625729,6.625729,0,0,0,6.625729,1316.241,0,0,0,87.21054,6.974451,6.625729,0,0,195.5498,142.7634,80.23608,0,80.23608,310.6046,73.95334,0.1487265,7.288301,69.76843,0,229.974
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,110.2741,110.2741,81,0,22.761,110.2741,81.45213,0,0,0,89.82061,30.81485,29.27411,0,0,115.3137,214.9759,59.00576,0,59.00576,366.5824,87.28136,0.1487678,121.3015,71.85649,81,304.7965
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,11.72386,11.72386,0,0,0,11.72386,767.6412,21.34833,0,0,89.99718,12.34091,11.72386,0,0,56.30795,268.0811,56.30795,0,56.30795,420.0009,100,0.1486181,12.89625,71.99775,0,358.0782
