Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,31.37023,31.37023,0,0,0,31.37023,284.3619,56.18369,0,0,89.20498,33.02129,31.37023,0,0,0,318.7582,0,0,0,420.0009,100,0.1486181,34.50725,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,76.75243,68.7,0,-1,0,68.7,92.13799,0,8.052432,15.72768,63.2988,72.31579,68.7,0,0,0,318.7582,0,9.016992,-9.016992,410.4961,97.73697,0.1486181,84.42767,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,61.62948,0,0,71.64835,0,0,0,0,10.01888,309.7412,10.01888,0,10.01888,420.0009,100,0.1485915,0,57.31869,0,381.3896
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485915,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,90.57355,90.57355,78.43035,0,22.11088,90.57355,14.11265,3.552714E-15,0,0,12.78233,12.78233,12.14321,0,0,0,318.7582,0,0,0,420.0009,100,0.1485915,99.63091,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,23.71968,23.71968,0,0,0,23.71968,14.10933,0,3.552714E-15,0,3.346687,24.96808,23.71968,0,0,0,318.7582,0,21.6214,-21.6214,397.2099,94.57359,0.1485915,26.09164,2.677349,0,322.1049
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,108.7,68.7,0,-1,0,68.7,0,0,39.99995,50.86995,0,72.31579,68.7,0,0,24.02377,297.1368,0,72.31579,-72.31579,320.9824,76.42422,0.1485915,119.5699,0,0,297.1368
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,77.81531,68.7,0,-1,0,68.7,0,0,9.115304,16.89684,0,72.31579,68.7,0,0,104.3746,224.821,0,72.31579,-72.31579,244.7548,58.27484,0.1485915,85.59683,0,0,224.821
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,43.08572,43.08572,0,-1,0,43.08572,0,0,7.105427E-15,0,0,45.35339,43.08572,0,0,184.7255,152.5052,0,45.35339,-45.35339,196.9482,46.89232,0.1485915,47.39429,0,0,152.5052
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,39.53274,39.53274,0,-1,0,39.53274,0,0,7.105427E-15,0,0,41.61341,39.53274,0,0,235.1182,107.1519,0,41.61341,-41.61341,153.0838,36.44844,0.1485915,43.48601,0,0,107.1519
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,62.223,62.223,0,-1,0,62.223,0,0,7.105427E-15,6.183769,0,65.4979,62.223,0,0,281.3553,65.53846,0,65.4979,-65.4979,84.04292,20.01018,0.1485915,68.4453,0,0,65.53846
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,36.16339,0.0385314,0,-1,0,0.0385314,0,0,36.12486,39.7412,0,0.04055937,0.0385314,0,0,354.1307,0.04055937,0,0.04055937,-0.04055937,84.00017,20,0.1485915,39.77972,0,0,0.04055937
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,5.427992,0,0,-1,0,0,0,0,5.427992,5.970791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485915,5.970791,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,21.90951,0,0,-1,0,0,0,0,21.90951,24.10046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485915,24.10046,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,55.88552,0,0,-1,0,0,0,0,55.88552,61.47407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485915,61.47407,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,10.24744,0,0,-1,0,0,0,0,10.24744,11.27218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485915,11.27218,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485915,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,26.13218,26.13218,81,0,22.761,26.13218,8.420999,0,0,0,2.200591,0,0,54.86782,52.12442,354.1758,0,54.32502,0,54.32502,135.5374,32.27074,0.1487332,28.7454,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,47.22211,47.22211,81,0,22.761,47.22211,45.33916,0,0,0,21.41011,0,0,33.77789,32.08899,299.8508,48.89251,53.4991,0,53.4991,186.2911,44.35494,0.1488626,51.94432,17.12809,81,70.30262
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,112.2639,112.2639,81,0,22.761,112.2639,39.88335,0,0,0,44.77459,32.90934,31.26387,0,0,246.3517,97.04171,11.86525,0,11.86525,197.5475,47.03502,0.1488876,123.4903,35.81967,81,141.8163
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,234.4864,107.7204,68.40574,0,68.40574,262.4429,62.48627,0.1487062,0,54.72459,0,176.1262
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,43.35567,43.35567,0,0,0,43.35567,168.2882,0,0,0,72.96247,45.63755,43.35567,0,0,166.0807,169.2856,27.32492,0,27.32492,288.3656,68.65833,0.1486339,47.69123,58.36998,0,242.2481
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,76.38193,76.38193,81,0,22.761,76.38193,130.8886,0,0,0,99.97526,0,0,4.618071,4.387167,138.7558,193.878,104.3624,0,104.3624,387.3724,92.23135,0.1486617,84.02012,79.98021,81,293.8533
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,58.87907,0,0,93.27242,0,0,0,0,34.39334,287.8042,34.39334,0,34.39334,420.0009,100,0.1485709,0,74.61793,0,381.0766
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485709,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485709,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,43.87746,43.87746,0,0,0,43.87746,110.051,2.100771,0,0,48.28757,46.1868,43.87746,0,0,0,318.7582,0,0,0,420.0009,100,0.1485709,48.2652,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,41.52541,41.52541,0,0,0,41.52541,102.4585,0,0,0,42.54629,43.71095,41.52541,0,0,0,318.7582,0,1.164662,-1.164662,418.7732,99.7077,0.1485709,45.67795,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,58.29934,58.29934,0,0,0,58.29934,40.05039,0,7.105427E-15,0,23.34911,61.36773,58.29934,0,0,1.294069,317.5936,0,38.01862,-38.01862,378.698,90.16602,0.1485709,64.12927,18.67929,0,340.9427
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,43.53698,279.575,3.623837,0,3.623837,382.1359,90.98456,0.1485614,0,2.89907,0,283.1988
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,41.33442,41.33442,0,-1,0,41.33442,0,0,7.105427E-15,0,0,43.50991,41.33442,0,0,39.91314,282.8364,0,43.50991,-43.50991,336.2724,80.0647,0.1485614,45.46786,0,0,282.8364
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,87.7905,68.7,0,-1,0,68.7,0,0,19.0905,27.86954,0,72.31579,68.7,0,0,88.25749,239.3265,0,72.31579,-72.31579,260.0449,61.91533,0.1485614,96.56954,0,0,239.3265
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.41561,41.41561,0,-1,0,41.41561,0,0,0,0,0,43.59538,41.41561,0,0,168.6084,167.0107,0,43.59538,-43.59538,214.0913,50.97403,0.1485614,45.55717,0,0,167.0107
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,34.97418,34.97418,0,-1,0,34.97418,0,0,0,0,0,36.81493,34.97418,0,0,217.0477,123.4153,0,36.81493,-36.81493,175.285,41.73444,0.1485614,38.4716,0,0,123.4153
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,40.35639,40.35639,0,-1,0,40.35639,0,0,0,0,0,42.48041,40.35639,0,0,257.9532,86.60039,0,42.48041,-42.48041,130.5067,31.07296,0.1485614,44.39203,0,0,86.60039
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,17.84187,17.84187,0,-1,0,17.84187,0,0,0,0,0,18.78091,17.84187,0,0,305.1536,44.11998,0,18.78091,-18.78091,110.7099,26.35944,0.1485614,19.62606,0,0,44.11998
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,16.39785,16.39785,0,-1,0,16.39785,0,0,3.552714E-15,0,0,17.2609,16.39785,0,0,326.0213,25.33906,0,17.2609,-17.2609,92.5153,22.02741,0.1485614,18.03764,0,0,25.33906
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,53.4086,7.674257,0,-1,0,7.674257,0,0,45.73434,51.0752,0,8.078166,7.674257,0,0,345.2001,8.078166,0,8.078166,-8.078166,84.00017,20,0.1485614,58.74946,0,0,8.078166
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,21.70968,0,0,-1,0,0,0,0,21.70968,23.88065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485614,23.88065,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,53.83731,0,0,-1,0,0,0,0,53.83731,59.22105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1485614,59.22105,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,12.20131,12.20131,81,0,22.761,12.20131,0,0,0,0,0,0,0,68.79869,65.35876,354.1758,0,65.35876,0,65.35876,146.0049,34.76301,0.148692,13.42144,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,71.63239,71.63239,81,0,22.761,71.63239,3.326261,0,0,0,2.38268,0,0,9.367611,8.89923,288.817,58.82288,11.28191,0,11.28191,156.7079,37.31133,0.1487202,78.79563,1.906144,81,61.20556
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,43.26858,43.26858,81,0,22.761,43.26858,39.59207,0,0,0,17.13093,0,0,37.73142,35.84485,277.5351,68.9766,52.97578,0,52.97578,206.9651,49.27731,0.1488496,47.59544,13.70474,81,86.10753
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,22.56351,22.56351,81,0,22.761,22.56351,86.44987,0,0,0,19.50613,0,0,58.43649,55.51466,224.5594,116.6548,75.02079,0,75.02079,278.1361,66.22275,0.1489542,24.81987,15.6049,81,136.1609
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,51.40513,51.40513,0,-1,0,51.40513,62.30363,0,0,0,32.02726,54.11066,51.40513,0,0,149.5386,184.1735,0,22.0834,-22.0834,254.8581,60.68039,0.1489542,56.54564,25.62181,0,216.2008
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.644132,2.644132,0,0,0,2.644132,1559.312,0,0,0,41.23029,2.783297,2.644132,0,0,174.0757,162.0901,38.44699,0,38.44699,291.3322,69.36466,0.1488529,2.908546,32.98423,0,203.3204
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,100.6998,100.6998,81,0,22.761,100.6998,39.10984,0,0,0,39.38351,20.73659,19.69975,0,0,135.6287,196.6924,18.64693,0,18.64693,309.0222,73.57657,0.1488919,110.7697,31.50681,81,236.0759
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,34.56871,34.56871,72.41123,0,20.58804,34.56871,223.1716,0,0,0,77.14752,0,0,37.84253,35.95041,116.9818,213.4746,113.0979,0,113.0979,416.3163,99.12273,0.1488535,38.02557,61.71802,81,290.6222
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,57.5169,57.5169,0,0,0,57.5169,93.92438,0,0,0,54.02239,60.5441,57.5169,0,0,3.883839,315.2628,0,6.521715,-6.521715,409.4418,97.48595,0.1488535,63.26859,43.21791,0,369.2852
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,75.98585,68.7,0,-1,0,68.7,78.89449,0,7.285847,14.88443,54.20051,72.31579,68.7,0,0,11.13019,308.7411,0,18.11528,-18.11528,390.3466,92.93949,0.1488535,83.58443,43.36041,0,362.9416
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,13.70179,0,0,44.96007,0,0,0,0,31.25828,290.6258,31.25828,0,31.25828,420.0009,100,0.1487715,0,35.96805,0,335.5858
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,44.98435,44.98435,0,0,0,44.98435,66.51191,0,0,0,29.91995,47.35195,44.98435,0,0,0,318.7582,0,17.432,-17.432,401.6259,95.62502,0.1487715,49.48279,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,19.36889,301.3262,10.48218,0,10.48218,411.5702,97.9927,0.148744,0,8.385742,0,311.8084
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,77.77332,77.77332,81,0,22.761,77.77332,1.482176,0,0,0,1.152737,0,0,3.22668,3.065346,8.886711,310.7602,4.218083,0,4.218083,415.5718,98.94547,0.1487544,85.55065,0.9221898,81,311.9129
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,28.633,28.633,0,-1,0,28.633,0,0,3.552714E-15,0,0,30.14,28.633,0,0,4.668628,314.5565,0,30.14,-30.14,383.8015,91.38111,0.1487544,31.4963,0,0,314.5565
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,26.17104,26.17104,0,-1,0,26.17104,0,0,0,0,0,27.54847,26.17104,0,0,38.15751,284.4165,0,27.54847,-27.54847,354.7628,84.46716,0.1487544,28.78815,0,0,284.4165
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.76692,256.868,0,0,0,354.7628,84.46716,0.1487544,0,0,0,256.868
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,86.53519,68.7,0,-1,0,68.7,0,0,17.83518,26.4887,0,72.31579,68.7,0,0,68.76692,256.868,0,72.31579,-72.31579,278.5353,66.31779,0.1487544,95.18871,0,0,256.868
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.1178,184.5522,0,0,0,278.5353,66.31779,0.1487544,0,0,0,184.5522
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,52.67818,52.67818,0,-1,0,52.67818,0,0,0,0,0,55.45072,52.67818,0,0,149.1178,184.5522,0,55.45072,-55.45072,220.0851,52.4011,0.1487544,57.946,0,0,184.5522
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,19.09583,19.09583,0,-1,0,19.09583,0,0,3.552714E-15,0,0,20.10088,19.09583,0,0,210.7297,129.1015,0,20.10088,-20.10088,198.8969,47.35631,0.1487544,21.00541,0,0,129.1015
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,10.13199,10.13199,0,-1,0,10.13199,0,0,1.776357E-15,0,0,10.66525,10.13199,0,0,233.064,109.0006,0,10.66525,-10.66525,187.6547,44.67961,0.1487544,11.14519,0,0,109.0006
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,39.1687,39.1687,0,-1,0,39.1687,0,0,7.105427E-15,0,0,41.23021,39.1687,0,0,244.9143,98.33536,0,41.23021,-41.23021,144.1943,34.3319,0.1487544,43.08557,0,0,98.33536
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.6827,35.6827,0,-1,0,35.6827,0,0,0,0,0,37.56074,35.6827,0,0,290.7256,57.10515,0,37.56074,-37.56074,104.6018,24.90514,0.1487544,39.25097,0,0,57.10515
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,20.01713,20.01713,81,0,22.761,20.01713,0,0,0,0,0,0,0,60.98286,57.93372,332.4598,19.54441,57.93372,0,57.93372,159.5625,37.991,0.1489033,22.01885,0,81,19.54441
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,27.2677,27.2677,81,0,22.761,27.2677,4.327087,0,0,0,1.179897,0,0,53.7323,51.04569,274.5261,71.68475,52.22559,0,52.22559,209.1081,49.78754,0.1490377,29.99447,0.9439176,81,72.86465
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,40.97445,40.97445,81,0,22.761,40.97445,47.84808,0,0,0,19.60549,0,0,40.02555,38.02427,222.3005,118.6878,57.62976,0,57.62976,263.7805,62.80475,0.1491765,45.07189,15.68439,81,138.2933
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,34.59055,34.59055,81,0,22.761,34.59055,101.1061,0,0,0,34.97314,0,0,46.40945,44.08897,164.6707,170.5546,79.06212,0,79.06212,338.7854,80.66302,0.1492692,38.04961,27.97852,81,205.5277
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,35.05199,35.05199,0,-1,0,35.05199,147.5168,0,0,0,51.70758,36.89683,35.05199,0,0,85.60861,241.7105,14.81075,0,14.81075,352.8361,84.00842,0.1492304,38.55719,41.36606,0,293.4181
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,26.42621,26.42621,0,0,0,26.42621,305.346,0,0,0,80.69138,27.81707,26.42621,0,0,70.79787,255.0401,52.87431,0,52.87431,402.9971,95.95149,0.1490922,29.06883,64.55311,0,335.7315
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,95.22445,95.22445,32.45955,0,10.48027,95.22445,88.20409,0,0,0,83.99187,66.06831,62.7649,0,0,17.92355,302.627,17.92355,0,17.92355,420.0009,100,0.1490746,104.7469,67.19349,81,386.6189
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1490746,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1490746,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,36.31273,36.31273,0,-1,0,36.31273,199.6574,34.27714,0,0,72.50107,38.22393,36.31273,0,0,0,318.7582,0,0,0,420.0009,100,0.1490746,39.944,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,8.175152,8.175152,0,0,0,8.175152,630.3931,42.93017,0,0,51.53559,8.605423,8.175152,0,0,0,318.7582,0,0,0,420.0009,100,0.1490746,8.992667,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,79.66341,79.66341,39.46639,0,12.253,79.66341,53.11429,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1490746,87.62975,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.339827,3.339827,0,0,0,3.339827,715.553,20.38262,0,0,23.89823,3.515607,3.339827,0,0,0,318.7582,0,0,0,420.0009,100,0.1490746,3.67381,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,88.30106,88.30106,81,0,22.761,88.30106,4.196378,1.776357E-15,0,0,3.705446,7.685333,7.301066,0,0,0,318.7582,0,3.979887,-3.979887,415.8057,99.00115,0.1490746,97.13117,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,70.28441,68.7,0,-1,0,68.7,0,0,1.584407,8.612848,0,72.31579,68.7,0,0,4.422096,314.7784,0,72.31579,-72.31579,339.5781,80.85178,0.1490746,77.31285,0,0,314.7784
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.248882,2.248882,0,-1,0,2.248882,0,0,4.440892E-16,0,0,2.367244,2.248882,0,0,84.77297,242.4626,0,2.367244,-2.367244,337.0829,80.25766,0.1490746,2.47377,0,0,242.4626
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,36.85095,36.85095,0,-1,0,36.85095,0,0,7.105427E-15,0,0,38.79047,36.85095,0,0,87.40324,240.0953,0,38.79047,-38.79047,296.1941,70.52226,0.1490746,40.53604,0,0,240.0953
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,26.81661,26.81661,0,-1,0,26.81661,0,0,3.552714E-15,0,0,28.22802,26.81661,0,0,130.5038,201.3048,0,28.22802,-28.22802,266.4391,63.43777,0.1490746,29.49828,0,0,201.3048
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,34.55578,34.55578,0,-1,0,34.55578,0,0,7.105427E-15,0,0,36.3745,34.55578,0,0,161.8682,173.0768,0,36.3745,-36.3745,228.0971,54.30872,0.1490746,38.01136,0,0,173.0768
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,17.40567,17.40567,0,-1,0,17.40567,0,0,0,0,0,18.32176,17.40567,0,0,202.2843,136.7023,0,18.32176,-18.32176,208.7842,49.71043,0.1490746,19.14624,0,0,136.7023
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.06297,56.06297,0,-1,0,56.06297,0,0,7.105427E-15,0,0,59.01365,56.06297,0,0,222.6418,118.3806,0,59.01365,-59.01365,146.5784,34.89954,0.1490746,61.66927,0,0,118.3806
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,16.32903,16.32903,0,-1,0,16.32903,0,0,0,0,0,17.18845,16.32903,0,0,288.2126,59.36691,0,17.18845,-17.18845,128.4602,30.58569,0.1490746,17.96193,0,0,59.36691
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,6.557456,6.557456,0,-1,0,6.557456,0,0,8.881784E-16,0,0,6.902586,6.557456,0,0,307.3109,42.17846,0,6.902586,-6.902586,121.1842,28.85332,0.1490746,7.213202,0,0,42.17846
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.13263,33.51207,0,-1,0,33.51207,0,0,8.620555,12.83382,0,35.27587,33.51207,0,0,314.9804,35.27587,0,35.27587,-35.27587,84.00017,20,0.1490746,46.34589,0,0,35.27587
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490746,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,37.42012,37.42012,81,0,22.761,37.42012,1.555651,0,0,0,0.5821263,0,0,43.57988,41.40089,354.1758,0,41.98302,0,41.98302,123.8288,29.48298,0.1491822,41.16213,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.8327436,0.8327436,73.14854,0,20.77458,0.8327436,2580.095,0,0,0,21.48558,0,0,72.31579,68.7,312.1928,37.78471,90.18558,0,90.18558,209.3863,49.85378,0.149207,0.916018,17.18846,81,59.27029
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,49.95864,49.95864,81,0,22.761,49.95864,70.14521,0,0,0,35.0436,0,0,31.04136,29.48929,222.0072,118.9517,64.53288,0,64.53288,270.6076,64.43024,0.149337,54.95451,28.03488,81,153.9953
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,157.4743,177.0313,58.74482,0,58.74482,326.3378,77.69932,0.149184,0,46.99585,0,235.7762
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.06947,1.06947,0,0,0,1.06947,7853.338,0,0,0,83.98906,1.125757,1.06947,0,0,98.72952,229.9017,82.8633,0,82.8633,404.9488,96.4162,0.1489687,1.176417,67.19125,0,313.8907
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,93.90309,93.90309,31.6354,0,10.27176,93.90309,86.69698,0,0,0,81.41115,65.54494,62.26769,0,0,15.86621,304.4786,15.86621,0,15.86621,420.0009,100,0.148959,103.2934,65.12892,81,385.8898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148959,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.148959,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,27.6278,27.6278,0,-1,0,27.6278,285.4213,49.77373,0,0,78.85563,29.08189,27.6278,0,0,0,318.7582,0,0,0,420.0009,100,0.148959,30.39058,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,80.64973,80.64973,20.25,0,7.39125,80.64973,93.71557,12.00269,0,0,75.58135,63.57866,60.39973,0,0,0,318.7582,0,0,0,420.0009,100,0.148959,88.7147,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,52.34972,52.34972,0,0,0,52.34972,96.63007,0,0,0,50.58557,55.10497,52.34972,0,0,0,318.7582,0,4.519396,-4.519396,415.237,98.86575,0.148959,57.58469,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,29.74265,29.74265,0,0,0,29.74265,78.85703,0,3.552714E-15,0,23.45417,31.30805,29.74265,0,0,5.021551,314.2388,0,7.853882,-7.853882,406.9583,96.89463,0.148959,32.71692,18.76334,0,337.693
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,13.74809,306.3849,3.684105,0,3.684105,410.4533,97.72678,0.1489495,0,2.947284,0,310.0691
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06398,309.7007,0,0,0,410.4533,97.72678,0.1489495,0,0,0,309.7007
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,25.44126,25.44126,0,-1,0,25.44126,0,0,3.552714E-15,0,0,26.78028,25.44126,0,0,10.06398,309.7007,0,26.78028,-26.78028,382.2244,91.00563,0.1489495,27.98539,0,0,309.7007
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.81984,282.9204,0,0,0,382.2244,91.00563,0.1489495,0,0,0,282.9204
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,28.45246,28.45246,0,-1,0,28.45246,0,0,3.552714E-15,0,0,29.94996,28.45246,0,0,39.81984,282.9204,0,29.94996,-29.94996,350.6544,83.48898,0.1489495,31.29771,0,0,282.9204
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.09758,252.9704,0,0,0,350.6544,83.48898,0.1489495,0,0,0,252.9704
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,60.77052,60.77052,0,-1,0,60.77052,0,0,7.105427E-15,0,0,63.96897,60.77052,0,0,73.09758,252.9704,0,63.96897,-63.96897,283.2252,67.43443,0.1489495,66.84757,0,0,252.9704
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,41.74612,41.74612,0,-1,0,41.74612,0,0,7.105427E-15,0,0,43.94329,41.74612,0,0,144.1742,189.0014,0,43.94329,-43.94329,236.9049,56.40581,0.1489495,45.92073,0,0,189.0014
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.0001,145.0582,0,0,0,236.9049,56.40581,0.1489495,0,0,0,145.0582
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.50031,49.50031,0,-1,0,49.50031,0,0,7.105427E-15,0,0,52.10558,49.50031,0,0,193.0001,145.0582,0,52.10558,-52.10558,181.9808,43.32867,0.1489495,54.45034,0,0,145.0582
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.8952,92.95257,0,0,0,181.9808,43.32867,0.1489495,0,0,0,92.95257
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,53.98403,53.98403,0,0,0,53.98403,0,0,0,0,0,56.82529,53.98403,0,0,250.8952,92.95257,0,56.82529,-56.82529,122.0817,29.067,0.1489495,59.38243,0,0,92.95257
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,5.013727,5.013727,0,0,0,5.013727,7.670399,0,8.881784E-16,0,0.3845728,5.277607,5.013727,0,0,314.0344,36.12727,0,4.893034,-4.893034,116.924,27.83898,0.1489495,5.515099,0.3076583,0,36.51185
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,62.16029,62.16029,81,0,22.761,62.16029,39.34879,0,0,0,24.45932,0,0,18.83971,17.89773,319.4711,31.23424,42.35705,0,42.35705,157.1074,37.40644,0.1490455,68.37631,19.56746,81,55.69357
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,73.03409,73.03409,81,0,22.761,73.03409,71.51886,0,0,0,52.23315,0,0,7.965912,7.567616,277.114,69.35559,59.80077,0,59.80077,213.8394,50.91403,0.1491719,80.33749,41.78652,81,121.5887
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,23.14871,23.14871,0,-1,0,23.14871,322.6013,0,0,0,74.67806,24.36707,23.14871,0,0,217.3133,123.1763,50.31099,0,50.31099,261.5686,62.2781,0.1490416,25.46359,59.74245,0,197.8543
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,78.40657,78.40657,81,0,22.761,78.40657,124.6186,0,0,0,97.7092,0,0,2.593431,2.46376,167.0023,168.4562,100.173,0,100.173,356.601,84.90482,0.1490788,86.24722,78.16736,81,266.1654
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,76.82483,76.82483,42.7943,0,13.09496,76.82483,133.6169,1.421085E-14,0,0,102.6509,35.8216,34.03052,0,0,66.82933,258.6118,66.82933,0,66.82933,420.0009,100,0.1490161,84.50731,82.12075,81,361.2628
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,37.04398,37.04398,0,0,0,37.04398,303.5435,73.4509,0,0,112.4446,38.99366,37.04398,0,0,0,318.7582,0,0,0,420.0009,100,0.1490161,40.74837,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,16.42066,16.42066,0,0,0,16.42066,646.5944,88.89017,0,0,106.1751,17.28491,16.42066,0,0,0,318.7582,0,0,0,420.0009,100,0.1490161,18.06273,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,94.23689,68.7,0,-1,0,68.7,122.3683,11.75121,25.53689,34.96058,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1490161,103.6606,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,58.00721,58.00721,0,0,0,58.00721,120.6449,8.922503,0,0,69.98272,61.06022,58.00721,0,0,0,318.7582,0,0,0,420.0009,100,0.1490161,63.80793,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,46.95561,46.95561,0,0,0,46.95561,95.8662,0,0,0,45.01456,49.42696,46.95561,0,0,0,318.7582,0,4.412401,-4.412401,415.3498,98.8926,0.1490161,51.65117,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,4.727789,4.727789,0,0,0,4.727789,513.0663,14.3774,0,0,24.25669,4.97662,4.727789,0,0,4.902668,314.3458,4.902668,0,4.902668,420.0009,100,0.1490034,5.200568,19.40535,0,338.6025
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,73.94624,73.94624,70.62025,0,20.13493,73.94624,4.734564,8.881784E-16,0,0,3.501032,3.501032,3.325981,0,0,0,318.7582,0,0,0,420.0009,100,0.1490034,81.34086,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,12.41934,12.41934,0,-1,0,12.41934,0,0,0,0,0,13.07299,12.41934,0,0,0,318.7582,0,13.07299,-13.07299,406.2207,96.71902,0.1490034,13.66128,0,0,318.7582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52555,305.6852,0,0,0,406.2207,96.71902,0.1490034,0,0,0,305.6852
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,77.60197,68.7,0,-1,0,68.7,0,0,8.90197,16.66217,0,72.31579,68.7,0,0,14.52555,305.6852,0,72.31579,-72.31579,329.9932,78.56964,0.1490034,85.36217,0,0,305.6852
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,11.18859,11.18859,0,-1,0,11.18859,0,0,1.776357E-15,0,0,11.77746,11.18859,0,0,94.87643,233.3694,0,11.77746,-11.77746,317.5786,75.61381,0.1490034,12.30745,0,0,233.3694
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9625,221.592,0,0,0,317.5786,75.61381,0.1490034,0,0,0,221.592
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,34.73217,34.73217,0,-1,0,34.73217,0,0,0,0,0,36.56017,34.73217,0,0,107.9625,221.592,0,36.56017,-36.56017,279.0408,66.43816,0.1490034,38.20538,0,0,221.592
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5849,185.0318,0,0,0,279.0408,66.43816,0.1490034,0,0,0,185.0318
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,23.1296,23.1296,0,-1,0,23.1296,0,0,3.552714E-15,0,0,24.34695,23.1296,0,0,148.5849,185.0318,0,24.34695,-24.34695,253.3769,60.32771,0.1490034,25.44256,0,0,185.0318
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,22.63204,22.63204,0,-1,0,22.63204,0,0,0,0,0,23.8232,22.63204,0,0,175.6371,160.6849,0,23.8232,-23.8232,228.265,54.34871,0.1490034,24.89525,0,0,160.6849
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,28.37318,28.37318,0,-1,0,28.37318,0,0,3.552714E-15,0,0,29.8665,28.37318,0,0,202.1073,136.8617,0,29.8665,-29.8665,196.783,46.85299,0.1490034,31.2105,0,0,136.8617
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.34729,45.34729,0,0,0,45.34729,0,0,0,0,0,47.73399,45.34729,0,0,235.2923,106.9952,0,47.73399,-47.73399,146.4669,34.87301,0.1490034,49.88201,0,0,106.9952
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,288.33,59.26117,0.4072147,0,0.4072147,146.8532,34.96499,0.1490024,0,0.3257717,0,59.66839
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,53.11211,53.11211,0,0,0,53.11211,45.5604,0,0,0,24.19809,55.90749,53.11211,0,0,287.9229,59.62767,0,31.70939,-31.70939,113.4286,27.00676,0.1490024,58.42332,19.35847,0,83.82576
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,48.42311,48.42311,81,0,22.761,48.42311,87.50774,0,0,0,42.37397,0,0,32.57689,30.94804,323.1555,27.91827,73.32201,0,73.32201,182.988,43.56848,0.1491087,53.26543,33.89918,81,70.29224
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,41.88575,41.88575,0,-1,0,41.88575,171.4046,0,0,0,71.79411,44.09027,41.88575,0,0,249.8335,93.90808,27.70384,0,27.70384,209.2702,49.82613,0.1490373,46.07433,57.43529,0,165.7022
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,23.70994,23.70994,0,0,0,23.70994,364.5676,0,0,0,86.43877,24.95783,23.70994,0,0,222.1297,118.8415,61.48093,0,61.48093,267.5961,63.71323,0.1488791,26.08094,69.15102,0,205.2803
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,19.61057,19.61057,0,0,0,19.61057,418.3243,0,0,0,82.03577,20.6427,19.61057,0,0,160.6487,174.1744,61.39307,0,61.39307,325.8387,77.58048,0.1487215,21.57162,65.62862,0,256.2101
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,28.31894,28.31894,0,0,0,28.31894,371.8763,0,0,0,105.3114,29.80941,28.31894,0,0,99.25565,229.4281,75.50201,0,75.50201,397.4662,94.63461,0.1485281,31.15083,84.24913,0,334.7396
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,26.77587,26.77587,0,0,0,26.77587,363.101,45.28469,0,0,97.22346,28.18513,26.77587,0,0,23.75364,297.3799,23.75364,0,23.75364,420.0009,100,0.1484674,29.45345,77.77876,0,394.6034
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,54.31616,54.31616,0,-1,0,54.31616,168.8032,34.5125,0,0,91.68741,57.1749,54.31616,0,0,0,318.7582,0,0,0,420.0009,100,0.1484674,59.74777,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,66.71923,66.71923,20.25,0,7.39125,66.71923,92.9848,13.12377,0,0,62.03875,48.91498,46.46923,0,0,0,318.7582,0,0,0,420.0009,100,0.1484674,73.39115,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,38.27968,38.27968,0,0,0,38.27968,113.3042,3.078068,0,0,43.37247,40.2944,38.27968,0,0,0,318.7582,0,0,0,420.0009,100,0.1484674,42.10765,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,78.46148,78.46148,56.35247,0,16.52517,78.46148,29.66124,0,0,0,23.27264,23.27264,22.10901,0,0,0,318.7582,0,0,0,420.0009,100,0.1484674,86.30762,18.61811,81,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.292108,2.292108,0,0,0,2.292108,167.6107,1.429072,0,0,3.841818,2.412746,2.292108,0,0,0,318.7582,0,0,0,420.0009,100,0.1484674,2.521319,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,62.71526,62.71526,0,-1,0,62.71526,0,0,0,0.2867913,0,66.01607,62.71526,0,0,0,318.7582,0,66.01607,-66.01607,350.4138,83.43169,0.1484674,68.98679,0,0,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,11.89694,11.89694,0,-1,0,11.89694,0,0,1.776357E-15,0,0,12.5231,11.89694,0,0,73.35119,252.7422,0,12.5231,-12.5231,337.2133,80.28872,0.1484674,13.08664,0,0,252.7422
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,14.42491,14.42491,0,-1,0,14.42491,0,0,1.776357E-15,0,0,15.18411,14.42491,0,0,87.26574,240.2191,0,15.18411,-15.18411,321.2078,76.47791,0.1484674,15.8674,0,0,240.2191
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,68.29502,68.29502,0,-1,0,68.29502,0,0,0,6.42452,0,71.8895,68.29502,0,0,104.137,225.0349,0,71.8895,-71.8895,245.4297,58.43551,0.1484674,75.12452,0,0,225.0349
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,50.91794,50.91794,0,-1,0,50.91794,0,0,0,0,0,53.59783,50.91794,0,0,184.0142,153.1454,0,53.59783,-53.59783,188.9326,44.98386,0.1484674,56.00974,0,0,153.1454
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,77.6309,68.7,0,-1,0,68.7,0,0,8.930898,16.69399,0,72.31579,68.7,0,0,243.5673,99.54762,0,72.31579,-72.31579,112.705,26.83448,0.1484674,85.39399,0,0,99.54762
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,80.68844,25.87024,0,-1,0,25.87024,0,0,54.8182,62.88704,0,27.23183,25.87024,0,0,323.9182,27.23183,0,27.23183,-27.23183,84.00017,20,0.1484674,88.75729,0,0,27.23183
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484674,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,37.24697,0,0,-1,0,0,0,0,37.24697,40.97167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484674,40.97167,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,63.07632,0,0,-1,0,0,0,0,63.07632,69.38396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1484674,69.38396,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,11.82033,11.82033,81,0,22.761,11.82033,0,0,0,0,0,0,0,69.17966,65.72069,354.1758,0,65.72069,0,65.72069,146.3483,34.84476,0.1485932,13.00237,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,45.33117,45.33117,81,0,22.761,45.33117,5.416171,0,0,0,2.455214,0,0,35.66883,33.88539,288.4551,59.14862,36.3406,0,36.3406,180.824,43.05325,0.148684,49.86429,1.964171,81,61.60383
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,28.4212,28.4212,81,0,22.761,28.4212,46.06786,0,0,0,13.09304,0,0,52.5788,49.94986,252.1145,91.85516,63.0429,0,63.0429,240.6317,57.29316,0.1488163,31.26332,10.47443,81,104.9482
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,59.83257,59.83257,81,0,22.761,59.83257,36.84078,0,0,0,22.04279,0,0,21.16743,20.10906,189.0716,148.5938,42.15185,0,42.15185,280.6205,66.81427,0.1489118,65.81582,17.63423,81,170.6366
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,22.67431,22.67431,0,-1,0,22.67431,121.3835,0,0,0,27.52287,23.86769,22.67431,0,0,146.9198,186.5304,3.655174,0,3.655174,284.0881,67.63989,0.1489024,24.94174,22.01829,0,214.0533
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,23.52189,23.52189,0,0,0,23.52189,150.6477,0,0,0,35.43519,24.75989,23.52189,0,0,143.2646,189.8201,10.67531,0,10.67531,294.2156,70.05119,0.1488752,25.87408,28.34815,0,225.2553
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,34.77955,34.77955,0,0,0,34.77955,190.4335,0,0,0,66.2319,36.61005,34.77955,0,0,132.5893,199.4279,29.62185,0,29.62185,322.3174,76.74207,0.1487996,38.25751,52.98552,0,265.6598
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,102.9675,226.0875,81.23833,0,81.23833,399.3868,95.0919,0.1485926,0,64.99067,0,307.3259
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,24.12177,24.12177,0,0,0,24.12177,314.7703,28.80773,0,0,75.92818,25.39134,24.12177,0,0,21.72911,299.202,21.72911,0,21.72911,420.0009,100,0.1485374,26.53395,60.74254,0,375.1302
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,27.1667,27.1667,0,-1,0,27.1667,309.0711,55.36788,0,0,83.96441,28.59653,27.1667,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,29.88337,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,65.8601,65.8601,34.46579,0,10.98785,65.8601,50.17703,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,72.44611,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,12.94672,12.94672,0,0,0,12.94672,141.4091,4.67971,0,0,18.30784,13.62813,12.94672,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,14.2414,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,80.73109,80.73109,78.176,0,22.04653,80.73109,3.331502,3.996803E-15,0,0,2.689558,2.689558,2.55508,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,88.80419,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,0,0,0,318.7582
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1485374,0,0,0,318.7582
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,44.62131,44.62131,0,-1,0,44.62131,0,0,7.105427E-15,0,0,46.9698,44.62131,0,0,0,318.7582,0,46.9698,-46.9698,370.4903,88.21181,0.1485374,49.08344,0,0,318.7582
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,15.84793,15.84793,0,-1,0,15.84793,0,0,1.776357E-15,0,0,16.68203,15.84793,0,0,52.18867,271.7884,0,16.68203,-16.68203,352.9059,84.02505,0.1485374,17.43272,0,0,271.7884
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,12.86645,12.86645,0,-1,0,12.86645,0,0,1.776357E-15,0,0,13.54363,12.86645,0,0,70.72425,255.1064,0,13.54363,-13.54363,338.6297,80.62595,0.1485374,14.15309,0,0,255.1064
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,8.236311,8.236311,0,-1,0,8.236311,0,0,0,0,0,8.669802,8.236311,0,0,85.77274,241.5628,0,8.669802,-8.669802,329.4909,78.45006,0.1485374,9.059942,0,0,241.5628
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,35.95039,35.95039,0,-1,0,35.95039,0,0,7.105427E-15,0,0,37.84251,35.95039,0,0,95.40585,232.893,0,37.84251,-37.84251,289.6014,68.95258,0.1485374,39.54543,0,0,232.893
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,30.08171,30.08171,0,-1,0,30.08171,0,0,0,0,0,31.66495,30.08171,0,0,137.4531,195.0504,0,31.66495,-31.66495,256.2236,61.0055,0.1485374,33.08988,0,0,195.0504
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,48.2762,48.2762,0,-1,0,48.2762,0,0,0,0,0,50.81705,48.2762,0,0,172.6364,163.3855,0,50.81705,-50.81705,202.6577,48.25174,0.1485374,53.10382,0,0,163.3855
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,51.20172,51.20172,0,-1,0,51.20172,0,0,7.105427E-15,0,0,53.89655,51.20172,0,0,229.0998,112.5684,0,53.89655,-53.89655,145.8458,34.72512,0.1485374,56.32189,0,0,112.5684
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.9848,58.6719,0,0,0,145.8458,34.72512,0.1485374,0,0,0,58.6719
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,51.91944,51.91944,81,0,22.761,51.91944,1.107105,0,0,0,0.5748024,0,0,29.08056,27.62654,288.9848,58.6719,28.20134,0,28.20134,172.5999,41.09513,0.1486082,57.11138,0.4598419,81,59.2467
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.054943,3.054943,75.37074,0,21.3368,3.054943,42.57566,0,0,0,1.300662,0,0,72.31579,68.7,260.7835,84.0531,70.00066,0,70.00066,239.0084,56.90664,0.1486952,3.360437,1.04053,81,85.35377
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,52.43989,52.43989,81,0,22.761,52.43989,9.119246,0,0,0,4.782123,0,0,28.56011,27.13211,190.7828,147.0537,31.91423,0,31.91423,269.2849,64.11532,0.148773,57.68388,3.825698,81,151.8358
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,89.56008,68.7,0,-1,0,68.7,6.349695,0,20.86008,29.81609,4.362241,72.31579,68.7,0,0,158.8686,175.7765,0,67.95355,-67.95355,197.6555,47.06075,0.148773,98.51608,3.489793,0,180.1387
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,88.69044,88.69044,81,0,22.761,88.69044,8.709785,8.881784E-15,0,0,7.724746,8.095198,7.690437,0,0,234.3725,107.823,0,0.3704517,-0.3704517,197.2651,46.96778,0.148773,97.55948,6.179797,81,115.5477
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,43.65177,43.65177,81,0,22.761,43.65177,46.13948,0,0,0,20.1407,0,0,37.34823,35.48082,234.7841,107.4525,55.62152,0,55.62152,250.0323,59.53137,0.1489027,48.01694,16.11256,81,127.5932
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,44.91131,44.91131,81,0,22.761,44.91131,51.1619,0,0,0,22.97748,0,0,36.08869,34.28425,179.1626,157.5119,57.26173,0,57.26173,304.3555,72.46545,0.1490349,49.40244,18.38198,81,180.4893
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,86.35463,86.35463,81,0,22.761,86.35463,19.0075,0,0,0,16.41385,5.636451,5.354629,0,0,121.9009,209.0474,10.7774,0,10.7774,314.5799,74.89982,0.1490566,94.99009,13.13108,81,225.4613
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,43.23417,43.23417,0,-1,0,43.23417,17.6722,0,7.105427E-15,0,7.64043,45.50965,43.23417,0,0,111.1235,218.7471,0,37.86922,-37.86922,274.6622,65.39563,0.1490566,47.55759,6.112344,0,226.3875
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,37.96346,37.96346,0,0,0,37.96346,32.00144,0,7.105427E-15,0,12.14885,39.96153,37.96346,0,0,153.2004,180.8779,0,27.81268,-27.81268,245.345,58.41537,0.1490566,41.7598,9.719083,0,193.0267
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,31.02955,31.02955,0,0,0,31.02955,6.774819,0,0,0,2.102196,32.66268,31.02955,0,0,184.1034,153.0652,0,30.56049,-30.56049,213.1315,50.74549,0.1490566,34.1325,1.681757,0,155.1674
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,218.0595,122.5047,0.2848193,0,0.2848193,213.4017,50.80982,0.1490558,0,0.2278555,0,122.7895
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,34.99845,34.99845,0,0,0,34.99845,11.55385,0,0,0,4.043668,36.84047,34.99845,0,0,217.7746,122.761,0,32.79681,-32.79681,178.8308,42.57868,0.1490558,38.49829,3.234935,0,126.8047
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,126.7809,68.7,0,-1,0,68.7,0,0,58.08087,70.75896,0,72.31579,68.7,0,0,254.2155,89.96424,0,72.31579,-72.31579,102.6033,24.4293,0.1490558,139.459,0,0,89.96424
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,42.37384,16.76603,0,-1,0,16.76603,0,0,25.60781,29.8452,0,17.64845,16.76603,0,0,334.5664,17.64845,0,17.64845,-17.64845,84.00017,20,0.1490558,46.61123,0,0,17.64845
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,90.72623,0,0,-1,0,0,0,0,90.72623,99.79886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,99.79886,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,48.21206,0,0,-1,0,0,0,0,48.21206,53.03326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,53.03326,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,53.07164,0,0,-1,0,0,0,0,53.07164,58.37881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,58.37881,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,41.76817,0,0,-1,0,0,0,0,41.76817,45.94498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,45.94498,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,37.00656,0,0,-1,0,0,0,0,37.00656,40.70722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,40.70722,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,11.81314,0,0,-1,0,0,0,0,11.81314,12.99445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,12.99445,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,39.74833,0,0,-1,0,0,0,0,39.74833,43.72317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,43.72317,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.16837,0,0,-1,0,0,0,0,35.16837,38.6852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,38.6852,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,84.83405,81,81,0,22.761,81,0,0,3.834047,12.31745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1490558,93.31745,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,14.69367,14.69367,81,0,22.761,14.69367,6.410827,0,0,0,0.9419855,0,0,66.30634,62.99102,354.1758,0,63.933,0,63.933,144.6523,34.44096,0.1491843,16.16303,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,48.92316,48.92316,81,0,22.761,48.92316,4.476647,0,0,0,2.190117,0,0,32.07684,30.473,290.2428,57.5397,32.66312,0,32.66312,175.6393,41.81879,0.1492647,53.81548,1.752094,81,59.72982
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,75.38527,75.38527,81,0,22.761,75.38527,21.81839,0,0,0,16.44785,0,0,5.614732,5.333996,257.5797,86.93651,21.78185,0,21.78185,196.3034,46.7388,0.149311,82.9238,13.15828,81,103.3844
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,31.37198,31.37198,0,-1,0,31.37198,83.00471,0,3.552714E-15,0,26.04022,33.02314,31.37198,0,0,235.7978,106.5402,0,6.982918,-6.982918,188.9427,44.98627,0.149311,34.50918,20.83218,0,132.5804
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,62.56381,62.56381,81,0,22.761,62.56381,30.6193,0,0,0,19.1566,0,0,18.43619,17.51438,243.5566,99.55725,36.67098,0,36.67098,223.7319,53.26939,0.1493929,68.82019,15.32528,81,118.7139
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,48.40661,48.40661,81,0,22.761,48.40661,49.33695,0,0,0,23.88234,0,0,32.59339,30.96372,206.8857,132.5611,54.84607,0,54.84607,275.7634,65.65782,0.1495177,53.24727,19.10588,81,156.4435
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.382838,3.382838,75.69862,0,21.41975,3.382838,635.1443,0,0,0,21.4859,0,0,72.31579,68.7,152.0396,181.9226,90.1859,0,90.1859,361.3213,86.0287,0.1495533,3.721122,17.18872,81,203.4085
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,31.98875,31.98875,0,0,0,31.98875,117.6575,0,0,0,37.63715,33.67236,31.98875,0,0,61.85369,263.0899,3.96478,0,3.96478,365.0826,86.92426,0.1495433,35.18762,30.10972,0,300.7271
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,6.59088,6.59088,0,-1,0,6.59088,156.1459,0,0,0,10.29139,6.937768,6.59088,0,0,57.88891,266.6582,3.353619,0,3.353619,368.2641,87.68176,0.1495348,7.249968,8.23311,0,276.9496
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,11.15359,11.15359,0,0,0,11.15359,173.992,0,0,0,19.40635,11.74062,11.15359,0,0,54.53529,269.6765,7.665731,0,7.665731,375.5365,89.41327,0.1495154,12.26895,15.52508,0,289.0828
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,39.87115,39.87115,0,0,0,39.87115,68.03583,0,0,0,27.12667,41.96964,39.87115,0,0,46.86956,276.5756,0,14.84297,-14.84297,359.8906,85.68807,0.1495154,43.85827,21.70134,0,303.7023
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,58.89601,58.89601,0,0,0,58.89601,19.73003,0,7.105427E-15,0,11.6202,61.9958,58.89601,0,0,63.36175,261.7327,0,50.3756,-50.3756,306.7901,73.0451,0.1495154,64.78561,9.296161,0,273.3528
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,37.37856,37.37856,0,0,0,37.37856,9.708903,0,0,0,3.629048,39.34585,37.37856,0,0,119.3346,211.3571,0,35.7168,-35.7168,269.1413,64.08112,0.1495154,41.11641,2.903239,0,214.9861
