Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,61.17718,61.17718,0,-1,0,61.17718,0,0,7.105427E-15,0,0,64.39703,61.17718,0,0,159.02,175.6403,0,64.39703,-64.39703,201.2608,47.91915,0.1495154,67.2949,0,0,175.6403
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,39.96898,39.96898,0,-1,0,39.96898,0,0,7.105427E-15,0,0,42.07261,39.96898,0,0,230.5722,111.2432,0,42.07261,-42.07261,156.9124,37.36002,0.1495154,43.96587,0,0,111.2432
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.82316,53.82316,0,-1,0,53.82316,0,0,0,0,0,56.65595,53.82316,0,0,277.3196,69.17062,0,56.65595,-56.65595,97.19178,23.14085,0.1495154,59.20547,0,0,69.17062
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,57.49937,11.88893,0,-1,0,11.88893,0,0,45.61044,51.36037,0,12.51466,11.88893,0,0,340.2706,12.51466,0,12.51466,-12.51466,84.00017,20,0.1495154,63.24931,0,0,12.51466
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.445147,0,0,-1,0,0,0,0,4.445147,4.889662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495154,4.889662,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,47.93104,0,0,-1,0,0,0,0,47.93104,52.72414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495154,52.72414,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,27.31142,0,0,-1,0,0,0,0,27.31142,30.04256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495154,30.04256,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,53.03643,0,0,-1,0,0,0,0,53.03643,58.34007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495154,58.34007,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,41.41703,0,0,-1,0,0,0,0,41.41703,45.55873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495154,45.55873,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,9.397118,0,0,-1,0,0,0,0,9.397118,10.33683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495154,10.33683,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,22.0361,22.0361,81,0,22.761,22.0361,0,0,0,0,0,0,0,58.9639,56.01571,354.1758,0,56.01571,0,56.01571,137.1413,32.65263,0.1496542,24.23971,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,38.4894,38.4894,81,0,22.761,38.4894,6.085624,0,0,0,2.34232,0,0,42.5106,40.38507,298.1601,50.41413,42.72739,0,42.72739,177.6761,42.30375,0.1497588,42.33834,1.873856,81,52.75645
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,53.03776,53.03776,81,0,22.761,53.03776,40.04504,0,0,0,21.23899,0,0,27.96224,26.56413,255.4327,88.86879,47.80312,0,47.80312,223.0261,53.10135,0.1498665,58.34153,16.99119,81,110.1078
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,78.37212,78.37212,81,0,22.761,78.37212,52.62845,0,0,0,41.24604,0,0,2.627873,2.49648,207.6296,131.8916,43.74252,0,43.74252,264.5239,62.98176,0.1499543,86.20934,32.99683,81,173.1376
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,13.30596,13.30596,0,-1,0,13.30596,467.1103,0,0,0,62.15352,14.00628,13.30596,0,0,163.8871,171.2599,48.14724,0,48.14724,310.2004,73.85709,0.1498325,14.63656,49.72282,0,233.4134
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,115.7398,214.5924,61.44508,0,61.44508,368.4923,87.73609,0.1496772,0,49.15606,0,276.0375
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,29.0337,29.0337,0,0,0,29.0337,229.5234,0,0,0,66.63914,30.56178,29.0337,0,0,54.29475,269.8929,36.07735,0,36.07735,402.7183,95.88512,0.1495862,31.93707,53.31131,0,336.5321
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,77.26739,77.26739,46.4049,0,14.00844,77.26739,65.62177,3.552714E-15,0,0,50.70423,32.48684,30.86249,0,0,18.21739,302.3626,18.21739,0,18.21739,420.0009,100,0.1496223,84.99413,40.56339,81,353.0668
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,48.86586,48.86586,0,0,0,48.86586,94.19,0,0,0,46.02675,51.43774,48.86586,0,0,0,318.7582,0,5.410992,-5.410992,414.2971,98.64198,0.1496223,53.75244,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,15.86926,15.86926,0,-1,0,15.86926,164.6929,3.418851,0,0,26.13555,16.70449,15.86926,0,0,6.012213,313.3472,6.012213,0,6.012213,420.0009,100,0.1496071,17.45619,20.90844,0,339.4828
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,65.23149,65.23149,43.67669,0,13.3182,65.23149,34.78268,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.1496071,71.75464,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,113.3737,113.3737,81,0,22.761,113.3737,6.558908,0,0,0,7.436075,34.07755,32.37367,0,0,0,318.7582,0,26.64147,-26.64147,391.9183,93.31368,0.1496071,124.711,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,29.60164,292.1168,5.043144,0,5.043144,396.7026,94.45281,0.1495944,0,4.034515,0,297.1599
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,28.83982,28.83982,0,0,0,28.83982,10.99016,0,3.552714E-15,0,3.169542,30.35771,28.83982,0,0,24.55849,296.6556,0,27.18816,-27.18816,368.0438,87.6293,0.1495944,31.7238,2.535634,0,299.8251
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,78.26325,68.7,0,-1,0,68.7,0,0,9.56325,17.38957,0,72.31579,68.7,0,0,54.76756,269.4674,0,72.31579,-72.31579,291.8162,69.47992,0.1495944,86.08958,0,0,269.4674
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,98.08704,68.7,0,-1,0,68.7,0,0,29.38704,39.19574,0,72.31579,68.7,0,0,135.1184,197.1516,0,72.31579,-72.31579,215.5887,51.33054,0.1495944,107.8957,0,0,197.1516
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,56.45402,56.45402,0,-1,0,56.45402,0,0,7.105427E-15,0,0,59.42529,56.45402,0,0,215.4693,124.8358,0,59.42529,-59.42529,152.9489,36.41634,0.1495944,62.09943,0,0,124.8358
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,29.94419,29.94419,0,-1,0,29.94419,0,0,3.552714E-15,0,0,31.5202,29.94419,0,0,281.4974,65.41055,0,31.5202,-31.5202,119.7237,28.50559,0.1495944,32.93861,0,0,65.41055
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,63.68521,32.19584,0,-1,0,32.19584,0,0,31.48937,37.85789,0,33.89035,32.19584,0,0,316.5199,33.89035,0,33.89035,-33.89035,84.00017,20,0.1495944,70.05373,0,0,33.89035
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495944,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,44.62802,0,0,-1,0,0,0,0,44.62802,49.09082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495944,49.09082,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,45.59468,0,0,-1,0,0,0,0,45.59468,50.15414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495944,50.15414,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,9.231643,0,0,-1,0,0,0,0,9.231643,10.15481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495944,10.15481,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,6.392833,0,0,-1,0,0,0,0,6.392833,7.032116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495944,7.032116,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,51.36323,51.36323,81,0,22.761,51.36323,0,0,0,0,0,0,0,29.63677,28.15494,354.1758,0,28.15494,0,28.15494,110.7103,26.35954,0.1496638,56.49955,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,30.19415,30.19415,81,0,22.761,30.19415,6.797592,7.105427E-15,0,0,2.052475,0,0,50.80585,48.26556,326.0209,25.33944,50.31804,0,50.31804,158.4462,37.7252,0.1497866,33.21356,1.64198,81,27.39192
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,55.25959,55.25959,81,0,22.761,55.25959,36.29157,0,0,0,20.05457,0,0,25.74041,24.45339,275.7029,70.62567,44.50796,0,44.50796,200.6701,47.77851,0.1498862,60.78555,16.04366,81,90.68025
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,55.81692,55.81692,81,0,22.761,55.81692,65.47604,0,0,0,36.54671,0,0,25.18308,23.92393,231.1949,110.6828,60.47063,0,60.47063,258.0376,61.4374,0.1500167,61.39861,29.23737,81,147.2295
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,45.5178,45.5178,0,-1,0,45.5178,94.55776,0,0,0,43.04061,47.91347,45.5178,0,0,170.7242,165.1064,0,4.872859,-4.872859,252.9012,60.21444,0.1500167,50.06957,34.43249,0,208.147
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,80.28811,80.28811,81,0,22.761,80.28811,74.61938,0,0,0,59.91048,0,0,0.7118946,0.6762999,176.1385,160.2336,60.58678,0,60.58678,310.3788,73.89957,0.150136,88.31692,47.92839,81,220.144
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,41.60544,41.60544,57.87734,0,16.91097,41.60544,236.5638,0,0,0,98.42343,0,0,16.27189,15.4583,115.5517,214.7617,113.8817,0,113.8817,418.4165,99.62279,0.1500268,45.76599,78.73875,81,313.1851
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,92.52576,0,0,94.19576,0,0,0,0,1.67001,317.2552,1.67001,0,1.67001,420.0009,100,0.1500226,0,75.35661,0,411.451
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500226,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,31.33136,31.33136,0,-1,0,31.33136,280.6159,54.94041,0,0,87.92079,32.98038,31.33136,0,0,0,318.7582,0,0,0,420.0009,100,0.1500226,34.4645,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500226,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,31.94463,31.94463,0,0,0,31.94463,106.588,0.4232202,0,0,34.04915,33.62593,31.94463,0,0,0,318.7582,0,0,0,420.0009,100,0.1500226,35.1391,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,21.08255,21.08255,0,0,0,21.08255,109.2518,0.8408981,0,0,23.03306,22.19216,21.08255,0,0,0,318.7582,0,0,0,420.0009,100,0.1500226,23.19081,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,46.10947,46.10947,0,0,0,46.10947,8.349394,0,0,0,3.849861,48.53629,46.10947,0,0,0,318.7582,0,44.68642,-44.68642,372.8972,88.78487,0.1500226,50.72042,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,87.83859,68.7,0,-1,0,68.7,0,0,19.13859,27.92245,0,72.31579,68.7,0,0,49.65158,274.0718,0,72.31579,-72.31579,296.6697,70.6355,0.1500226,96.62245,0,0,274.0718
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,28.84688,28.84688,0,-1,0,28.84688,0,0,3.552714E-15,0,0,30.36514,28.84688,0,0,130.0025,201.756,0,30.36514,-30.36514,264.662,63.01464,0.1500226,31.73157,0,0,201.756
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,63.77058,63.77058,0,-1,0,63.77058,0,0,1.421085E-14,1.447643,0,67.12693,63.77058,0,0,163.7415,171.3909,0,67.12693,-67.12693,193.904,46.16753,0.1500226,70.14764,0,0,171.3909
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,11.13232,11.13232,0,-1,0,11.13232,0,0,0,0,0,11.71823,11.13232,0,0,238.327,104.2639,0,11.71823,-11.71823,181.5519,43.22656,0.1500226,12.24555,0,0,104.2639
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,34.95455,34.95455,0,-1,0,34.95455,0,0,7.105427E-15,0,0,36.79427,34.95455,0,0,251.3472,92.54572,0,36.79427,-36.79427,142.7674,33.99216,0.1500226,38.45001,0,0,92.54572
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,38.98918,38.98918,0,-1,0,38.98918,0,0,0,0,0,41.04124,38.98918,0,0,292.2297,55.75145,0,41.04124,-41.04124,99.5061,23.69188,0.1500226,42.8881,0,0,55.75145
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.9084,13.9747,0,-1,0,13.9747,0,0,20.9337,24.42454,0,14.71021,13.9747,0,0,337.8311,14.71021,0,14.71021,-14.71021,84.00017,20,0.1500226,38.39924,0,0,14.71021
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.58949,0,0,-1,0,0,0,0,36.58949,40.24844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500226,40.24844,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,56.55841,0,0,-1,0,0,0,0,56.55841,62.21425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500226,62.21425,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500226,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,27.2076,27.2076,81,0,22.761,27.2076,0,0,0,0,0,0,0,53.7924,51.10278,354.1758,0,51.10278,0,51.10278,132.4805,31.54292,0.1501473,29.92836,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,48.46749,48.46749,81,0,22.761,48.46749,4.490716,0,0,0,2.176537,0,0,32.53251,30.90588,303.073,45.9925,33.08242,0,33.08242,163.8653,39.01546,0.1502269,53.31424,1.74123,81,48.16904
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,24.02697,24.02697,81,0,22.761,24.02697,71.09562,0,0,0,17.08212,0,0,56.97303,54.12438,269.9906,75.76668,71.2065,0,71.2065,231.4177,55.09934,0.1503334,26.42966,13.6657,81,92.8488
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,39.78609,39.78609,81,0,22.761,39.78609,57.04109,0,0,0,22.69442,0,0,41.21391,39.15321,198.7841,139.8525,61.84763,0,61.84763,290.0915,69.06927,0.1504632,43.76471,18.15554,81,162.547
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,30.08975,30.08975,0,-1,0,30.08975,129.9595,0,0,0,39.10448,31.67342,30.08975,0,0,136.9365,195.5154,7.431057,0,7.431057,297.1412,70.74776,0.1504446,33.09872,31.28358,0,234.6199
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,30.69236,30.69236,0,0,0,30.69236,146.972,0,0,0,45.10918,32.30775,30.69236,0,0,129.5054,202.2034,12.80143,0,12.80143,309.2857,73.63931,0.1504125,33.7616,36.08734,0,247.3125
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,99.8387,99.8387,81,0,22.761,99.8387,38.09238,0,0,0,38.03094,19.83021,18.8387,0,0,116.704,213.7246,18.20073,0,18.20073,326.5524,77.75043,0.1504479,109.8226,30.42475,81,251.7556
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,79.46172,79.46172,81,0,22.761,79.46172,95.88586,0,0,0,76.19256,0,0,1.538278,1.461364,98.50327,230.1053,77.65392,0,77.65392,400.2214,95.29062,0.1505377,87.40789,60.95404,81,306.2979
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,16.94375,16.94375,0,0,0,16.94375,518.7069,49.20353,0,0,87.88839,17.83552,16.94375,0,0,20.84934,299.9938,20.84934,0,20.84934,420.0009,100,0.1504854,18.63812,70.31071,0,387.8822
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,87.66164,68.7,0,-1,0,68.7,92.36543,0,18.96165,27.72781,63.45505,72.31579,68.7,0,0,0,318.7582,0,8.860739,-8.860739,410.6608,97.77618,0.1504854,96.42781,50.76404,0,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,42.59917,0,0,52.44444,0,0,0,0,9.845265,309.8975,9.845265,0,9.845265,420.0009,100,0.1504608,0,41.95555,0,362.3419
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,52.33469,52.33469,0,0,0,52.33469,83.23543,0,7.105427E-15,0,43.561,55.08915,52.33469,0,0,0,318.7582,0,11.52814,-11.52814,407.8491,97.10674,0.1504608,57.56816,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,48.13591,48.13591,0,0,0,48.13591,41.82268,0,0,0,20.13173,50.66938,48.13591,0,0,12.80905,307.2301,0,30.53765,-30.53765,375.6596,89.44258,0.1504608,52.9495,16.10538,0,327.3618
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.449515,4.449515,0,0,0,4.449515,91.06325,0,0,0,4.051873,4.683701,4.449515,0,0,46.73978,276.6924,0,0.6318273,-0.6318273,374.9936,89.28401,0.1504608,4.894467,3.241498,0,280.7443
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,53.01823,53.01823,0,-1,0,53.01823,0,0,7.105427E-15,0,0,55.80866,53.01823,0,0,47.44181,276.0606,0,55.80866,-55.80866,316.1661,75.27749,0.1504608,58.32005,0,0,276.0606
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,133.2053,68.7,0,-1,0,68.7,0,0,64.50534,77.82587,0,72.31579,68.7,0,0,109.4514,220.2519,0,72.31579,-72.31579,239.9386,57.12812,0.1504608,146.5259,0,0,220.2519
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,50.60234,50.60234,0,-1,0,50.60234,0,0,7.105427E-15,0,0,53.26562,50.60234,0,0,189.8023,147.9362,0,53.26562,-53.26562,183.7917,43.75983,0.1504608,55.66257,0,0,147.9362
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,95.76712,68.7,0,-1,0,68.7,0,0,27.06712,36.64383,0,72.31579,68.7,0,0,248.9863,94.67052,0,72.31579,-72.31579,107.5641,25.61046,0.1504608,105.3438,0,0,94.67052
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,44.13768,21.237,0,-1,0,21.237,0,0,22.90068,27.31445,0,22.35474,21.237,0,0,329.3372,22.35474,0,22.35474,-22.35474,84.00017,20,0.1504608,48.55145,0,0,22.35474
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,27.61074,0,0,-1,0,0,0,0,27.61074,30.37181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504608,30.37181,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,11.43776,0,0,-1,0,0,0,0,11.43776,12.58153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504608,12.58153,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504608,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,19.14815,0,0,-1,0,0,0,0,19.14815,21.06296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504608,21.06296,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,37.81274,0,0,-1,0,0,0,0,37.81274,41.59401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504608,41.59401,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,17.31366,17.31366,81,0,22.761,17.31366,0,0,0,0,0,0,0,63.68634,60.50202,354.1758,0,60.50202,0,60.50202,141.3974,33.66599,0.1505933,19.04503,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,47.49891,47.49891,81,0,22.761,47.49891,4.837035,0,0,0,2.297539,0,0,33.50109,31.82604,293.6738,54.45182,34.12358,0,34.12358,173.7699,41.3737,0.1506746,52.2488,1.838031,81,56.74936
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,47.68126,47.68126,81,0,22.761,47.68126,31.19798,0,0,0,14.87559,0,0,33.31874,31.65281,259.5502,85.16304,46.5284,0,46.5284,217.9106,51.88337,0.1507797,52.44938,11.90047,81,100.0386
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,94.38551,94.38551,81,0,22.761,94.38551,32.52221,0,0,0,30.69626,14.09002,13.38551,0,0,213.0218,127.0386,16.60624,0,16.60624,233.6647,55.63433,0.1508117,103.8241,24.557,81,157.7348
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,82.91387,68.7,0,-1,0,68.7,79.10601,0,14.21387,22.50526,54.34583,72.31579,68.7,0,0,196.4156,141.9842,0,17.96996,-17.96996,214.7227,51.12434,0.1508117,91.20526,43.47667,0,196.33
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,44.11093,44.11093,0,0,0,44.11093,139.9923,0,0,0,61.75189,46.43256,44.11093,0,0,216.3822,124.0143,15.31933,0,15.31933,229.2559,54.58462,0.1507734,48.52202,49.40151,0,185.7661
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,97.50706,97.50706,81,0,22.761,97.50706,91.94086,0,0,0,89.64883,17.37585,16.50706,0,0,201.0629,137.8017,72.27298,0,72.27298,297.82,70.90939,0.150836,107.2578,71.71906,81,227.4505
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,42.81381,42.81381,81,0,22.761,42.81381,145.707,0,0,0,62.38272,0,0,38.18619,36.27688,128.7899,202.8473,98.6596,0,98.6596,391.4167,93.19427,0.1508723,47.09519,49.90617,81,265.23
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,23.6365,23.6365,0,0,0,23.6365,235.22,0.5869645,0,0,55.59777,24.88053,23.6365,0,0,30.13028,291.641,30.13028,0,30.13028,420.0009,100,0.1507971,26.00015,44.47822,0,347.2387
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,88.74803,68.7,0,-1,0,68.7,133.5113,19.40647,20.04803,28.92284,91.72226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1507971,97.62284,73.37781,0,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,41.97961,41.97961,0,0,0,41.97961,170.619,27.43614,0,0,71.62521,44.18907,41.97961,0,0,0,318.7582,0,0,0,420.0009,100,0.1507971,46.17758,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,27.54246,27.54246,0,0,0,27.54246,191.8284,23.84219,0,0,52.83425,28.99207,27.54246,0,0,0,318.7582,0,0,0,420.0009,100,0.1507971,30.29671,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507971,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,91.03383,91.03383,81,0,22.761,91.03383,3.401187,0,0,0,3.096231,10.56193,10.03383,0,0,0,318.7582,0,7.465695,-7.465695,412.1313,98.1263,0.1507971,100.1372,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,83.21005,68.7,0,-1,0,68.7,0,0,14.51005,22.83105,0,72.31579,68.7,0,0,8.295217,311.2925,0,72.31579,-72.31579,335.9038,79.97693,0.1507971,91.53105,0,0,311.2925
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,67.34306,67.34306,0,-1,0,67.34306,0,0,0,5.377368,0,70.88744,67.34306,0,0,88.6461,238.9767,0,70.88744,-70.88744,261.1819,62.18603,0.1507971,74.07737,0,0,238.9767
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,57.32248,57.32248,0,-1,0,57.32248,0,0,7.105427E-15,0,0,60.33945,57.32248,0,0,167.4099,168.0893,0,60.33945,-60.33945,197.5785,47.0424,0.1507971,63.05473,0,0,168.0893
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.221746,4.221746,0,-1,0,4.221746,0,0,0,0,0,4.443944,4.221746,0,0,234.4538,107.7499,0,4.443944,-4.443944,192.8942,45.92709,0.1507971,4.643921,0,0,107.7499
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3915,103.3059,0,0,0,192.8942,45.92709,0.1507971,0,0,0,103.3059
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3915,103.3059,0,0,0,192.8942,45.92709,0.1507971,0,0,0,103.3059
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,81.72742,68.7,0,-1,0,68.7,0,0,13.02742,21.20016,0,72.31579,68.7,0,0,239.3915,103.3059,0,72.31579,-72.31579,116.6666,27.77771,0.1507971,89.90016,0,0,103.3059
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,54.50269,29.44062,0,-1,0,29.44062,0,0,25.06207,30.51234,0,30.99012,29.44062,0,0,319.7423,30.99012,0,30.99012,-30.99012,84.00017,20,0.1507971,59.95296,0,0,30.99012
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,35.57212,0,0,-1,0,0,0,0,35.57212,39.12933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507971,39.12933,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507971,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,61.74857,61.74857,81,0,22.761,61.74857,0,0,0,0,0,0,0,19.25143,18.28886,354.1758,0,18.28886,0,18.28886,101.3505,24.13102,0.150841,67.92342,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,335.8869,16.45997,69.61841,0,69.61841,167.3963,39.85619,0.1509093,0,0.7347285,81,17.37839
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,266.2685,79.11655,76.62138,0,76.62138,240.0858,57.16316,0.15096,0,6.337102,81,87.03793
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,73.68913,73.68913,81,0,22.761,73.68913,39.47376,0,0,0,29.08787,0,0,7.310879,6.945334,189.6472,148.0758,36.0332,0,36.0332,274.2698,65.30222,0.1510322,81.05804,23.2703,81,177.1637
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,40.21472,40.21472,0,-1,0,40.21472,119.0531,0,0,0,47.87689,42.33128,40.21472,0,0,153.614,180.5057,5.545606,0,5.545606,279.5309,66.55484,0.1510184,44.23619,38.30151,0,228.3826
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,19.09415,19.09415,0,0,0,19.09415,274.3384,0,0,0,52.38258,20.0991,19.09415,0,0,148.0683,185.4967,32.28347,0,32.28347,310.1577,73.84692,0.1509381,21.00356,41.90606,0,237.8793
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,38.01745,38.01745,0,0,0,38.01745,157.1343,0,0,0,59.73845,40.01836,38.01745,0,0,115.7849,214.5518,19.72008,0,19.72008,328.8658,78.30122,0.1508891,41.81919,47.79076,0,274.2903
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,24.97336,24.97336,0,0,0,24.97336,367.1679,0,0,0,91.69417,26.28775,24.97336,0,0,96.06479,232.2999,65.40642,0,65.40642,390.9157,93.075,0.1507268,27.4707,73.35533,0,323.9941
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,38.58185,0,0,69.24022,0,0,0,0,30.65837,291.1657,30.65837,0,30.65837,420.0009,100,0.1506508,0,55.39217,0,360.4059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,65.37916,65.37916,0,-1,0,65.37916,93.81454,0,0,3.21707,61.33516,68.82016,65.37916,0,0,0,318.7582,0,7.485004,-7.485004,412.111,98.12146,0.1506508,71.91707,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,8.179177,8.179177,0,0,0,8.179177,675.1663,38.29672,0,0,55.22305,8.60966,8.179177,0,0,8.316671,311.2732,8.316671,0,8.316671,420.0009,100,0.1506302,8.997095,44.17844,0,366.4963
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,14.0543,14.0543,0,0,0,14.0543,254.2954,20.94543,0,0,35.73943,14.794,14.0543,0,0,0,318.7582,0,0,0,420.0009,100,0.1506302,15.45973,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.865729,2.865729,0,0,0,2.865729,755.6565,18.63851,0,0,21.65507,3.016557,2.865729,0,0,0,318.7582,0,0,0,420.0009,100,0.1506302,3.152302,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,54.58819,54.58819,0,0,0,54.58819,7.901728,0,7.105427E-15,0,4.31341,57.46125,54.58819,0,0,0,318.7582,0,53.14784,-53.14784,363.9781,86.66128,0.1506302,60.04701,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,30.4989,30.4989,0,-1,0,30.4989,0,0,7.105427E-15,0,0,32.1041,30.4989,0,0,59.05316,265.6104,0,32.1041,-32.1041,330.1374,78.60399,0.1506302,33.54878,0,0,265.6104
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.470289,5.470289,0,-1,0,5.470289,0,0,0,0,0,5.758199,5.470289,0,0,94.72438,233.5063,0,5.758199,-5.758199,324.0677,77.15883,0.1506302,6.017318,0,0,233.5063
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,21.16589,21.16589,0,-1,0,21.16589,0,0,3.552714E-15,0,0,22.27988,21.16589,0,0,101.1224,227.7481,0,22.27988,-22.27988,300.5827,71.56716,0.1506302,23.28247,0,0,227.7481
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,70.71712,68.7,0,-1,0,68.7,0,0,2.017123,9.088836,0,72.31579,68.7,0,0,125.8778,205.4682,0,72.31579,-72.31579,224.3551,53.41778,0.1506302,77.78883,0,0,205.4682
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,33.11834,33.11834,0,-1,0,33.11834,0,0,7.105427E-15,0,0,34.86141,33.11834,0,0,206.2287,133.1524,0,34.86141,-34.86141,187.608,44.66848,0.1506302,36.43018,0,0,133.1524
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,50.50513,50.50513,0,-1,0,50.50513,0,0,0,0,0,53.16329,50.50513,0,0,244.9636,98.291,0,53.16329,-53.16329,131.569,31.32588,0.1506302,55.55564,0,0,98.291
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,39.39054,39.39054,0,-1,0,39.39054,0,0,7.105427E-15,0.4582698,0,41.46373,39.39054,0,0,304.0339,45.12771,0,41.46373,-41.46373,87.86234,20.91957,0.1506302,43.3296,0,0,45.12771
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,27.25192,3.480784,0,-1,0,3.480784,0,0,23.77114,26.49633,0,3.663984,3.480784,0,0,350.1047,3.663984,0,3.663984,-3.663984,84.00017,20,0.1506302,29.97711,0,0,3.663984
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,29.008,0,0,-1,0,0,0,0,29.008,31.9088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506302,31.9088,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506302,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,61.55458,61.55458,81,0,22.761,61.55458,0,0,0,0,0,0,0,19.44541,18.47314,354.1758,0,18.47314,0,18.47314,101.5253,24.17265,0.1506743,67.71004,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,52.52193,52.52193,81,0,22.761,52.52193,1.774984,0,0,0,0.9322556,0,0,28.47807,27.05417,335.7027,16.62583,27.98642,0,27.98642,128.0756,30.49413,0.1507406,57.77412,0.7458045,81,17.55808
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.858144,1.858144,74.17393,0,21.034,1.858144,1109.602,0,0,0,20.61801,0,0,72.31579,68.7,307.7162,41.81361,89.31801,0,89.31801,212.8101,50.66896,0.1507684,2.043958,16.4944,81,62.43162
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,218.3982,122.1998,106.453,0,106.453,313.8002,74.7142,0.1507453,0,30.20238,81,159.9528
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,113.9939,68.7,0,-1,0,68.7,90.87827,0,45.29395,56.69334,62.43337,72.31579,68.7,0,0,111.9453,218.0075,0,9.882416,-9.882416,303.3833,72.23396,0.1507453,125.3933,49.9467,0,280.4409
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,122.9257,208.1251,88.9586,0,88.9586,387.7768,92.32762,0.150526,0,71.16688,0,297.0837
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,63.08746,63.08746,20.25,0,7.39125,63.08746,160.6027,22.261,0,0,101.3202,45.09206,42.83746,0,0,33.96712,288.1878,33.96712,0,33.96712,420.0009,100,0.1504425,69.3962,81.05614,81,389.508
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,28.42574,28.42574,0,0,0,28.42574,338.8471,66.39797,0,0,96.31981,29.92183,28.42574,0,0,0,318.7582,0,0,0,420.0009,100,0.1504425,31.26832,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504425,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504425,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,7.076594,7.076594,0,0,0,7.076594,917.7837,57.49878,0,0,64.94782,7.449046,7.076594,0,0,0,318.7582,0,0,0,420.0009,100,0.1504425,7.784253,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1504425,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,44.75105,44.75105,0,0,0,44.75105,49.39097,0,0,0,22.10298,47.10637,44.75105,0,0,0,318.7582,0,25.00339,-25.00339,393.645,93.7248,0.1504425,49.22615,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,27.78155,293.7548,3.237846,0,3.237846,396.7166,94.45615,0.1504345,0,2.590277,0,296.9927
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,65.86062,65.86062,0,-1,0,65.86062,0,0,1.421085E-14,3.74668,0,69.32697,65.86062,0,0,24.5437,296.6689,0,69.32697,-69.32697,323.6396,77.05689,0.1504345,72.44668,0,0,296.6689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.810867,1.810867,0,-1,0,1.810867,0,0,0,0,0,1.906176,1.810867,0,0,101.5737,227.3419,0,1.906176,-1.906176,321.6303,76.57849,0.1504345,1.991954,0,0,227.3419
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6916,225.4358,0,0,0,321.6303,76.57849,0.1504345,0,0,0,225.4358
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,10.83743,10.83743,0,-1,0,10.83743,0,0,0,0,0,11.40782,10.83743,0,0,103.6916,225.4358,0,11.40782,-11.40782,309.6054,73.71543,0.1504345,11.92117,0,0,225.4358
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,23.75889,23.75889,0,-1,0,23.75889,0,0,0,0,0,25.00936,23.75889,0,0,116.367,214.0279,0,25.00936,-25.00936,283.2433,67.43873,0.1504345,26.13478,0,0,214.0279
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1552,189.0186,0,0,0,283.2433,67.43873,0.1504345,0,0,0,189.0186
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,39.52719,39.52719,0,-1,0,39.52719,0,0,7.105427E-15,0,0,41.60757,39.52719,0,0,144.1552,189.0186,0,41.60757,-41.60757,239.385,56.99632,0.1504345,43.47991,0,0,189.0186
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,5.756281,5.756281,0,-1,0,5.756281,0,0,8.881784E-16,0,0,6.059243,5.756281,0,0,190.3858,147.411,0,6.059243,-6.059243,232.998,55.47561,0.1504345,6.331909,0,0,147.411
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,6.471524,6.471524,0,-1,0,6.471524,0,0,0,0,0,6.81213,6.471524,0,0,197.1183,141.3518,0,6.81213,-6.81213,225.8174,53.76594,0.1504345,7.118676,0,0,141.3518
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6873,134.5396,0,0,0,225.8174,53.76594,0.1504345,0,0,0,134.5396
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,32.19053,32.19053,0,0,0,32.19053,0,0,0,0,0,33.88477,32.19053,0,0,204.6873,134.5396,0,33.88477,-33.88477,190.0997,45.26175,0.1504345,35.40958,0,0,134.5396
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,242.3371,100.6549,1.066658,0,1.066658,191.1116,45.50268,0.1504319,0,0.853326,0,101.7215
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,13.70477,13.70477,0,0,0,13.70477,58.51687,0,0,0,8.019603,14.42607,13.70477,0,0,241.2704,101.6149,0,6.406471,-6.406471,184.3586,43.89482,0.1504319,15.07525,6.415682,0,109.6345
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,23.43544,23.43544,0,0,0,23.43544,29.31151,0,3.552714E-15,0,6.869281,24.66888,23.43544,0,0,248.3887,95.20838,0,17.7996,-17.7996,165.5962,39.42759,0.1504319,25.77898,5.495425,0,102.0777
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,17.03039,17.03039,0,-1,0,17.03039,70.27849,0,3.552714E-15,0,11.9687,17.92672,17.03039,0,0,268.166,77.40878,0,5.958025,-5.958025,159.3159,37.93228,0.1504319,18.73343,9.574959,0,89.37748
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,61.59383,61.59383,0,0,0,61.59383,18.84227,0,7.105427E-15,0,11.60567,64.83561,61.59383,0,0,274.7861,71.45076,0,53.22993,-53.22993,103.2066,24.57295,0.1504319,67.75321,9.284539,0,83.05643
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,123.5398,109.5726,81,0,22.761,109.5726,10.81989,0,13.96711,35.33138,11.85564,30.07647,28.57264,0,0,333.9305,18.22082,0,18.22082,-18.22082,84.00017,20,0.1504319,135.8937,9.484514,81,30.07647
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,10.77729,10.77729,81,0,22.761,10.77729,304.7502,1.421085E-14,0,0,32.84382,0,0,70.22271,66.71157,354.1758,0,99.55539,0,99.55539,178.4467,42.48722,0.1504662,11.85502,26.27506,81,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,61.59637,61.59637,81,0,22.761,61.59637,47.2157,0,0,0,29.08316,0,0,19.40363,18.43345,254.6204,89.59985,47.51661,0,47.51661,223.5249,53.22011,0.1505651,67.756,23.26653,81,118.683
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,45.29631,45.29631,0,-1,0,45.29631,40.87931,0,0,0,18.51682,47.68032,45.29631,0,0,207.1038,132.3648,0,29.16351,-29.16351,192.7839,45.90083,0.1505651,49.82594,14.81345,0,150.8816
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,54.63198,54.63198,0,0,0,54.63198,23.5296,0,7.105427E-15,0,12.85469,57.50735,54.63198,0,0,239.5077,103.2013,0,44.65266,-44.65266,145.7159,34.69418,0.1505651,60.09518,10.28375,0,116.056
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,55.15589,55.15589,81,0,22.761,55.15589,1.597122,0,0,0,0.8809068,0,0,25.84411,24.55191,289.1218,58.54863,25.43282,0,25.43282,169.8435,40.43885,0.1506249,60.67147,0.7047254,81,59.42954
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,16.05747,16.05747,81,0,22.761,16.05747,26.66379,0,0,0,4.28153,0,0,64.94254,61.6954,263.689,81.43816,65.97694,0,65.97694,232.4348,55.3415,0.1507412,17.66322,3.425224,81,85.7197
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,29.43737,29.43737,81,0,22.761,29.43737,6.956738,0,0,0,2.047881,0,0,51.56263,48.9845,197.712,140.8174,51.03238,0,51.03238,280.8483,66.86852,0.1508607,32.38111,1.638305,81,142.8653
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.6796,186.7466,0,0,0,280.8483,66.86852,0.1508607,0,0,0,186.7466
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,81.55409,68.7,0,-1,0,68.7,0,0,12.85409,21.0095,0,72.31579,68.7,0,0,146.6796,186.7466,0,72.31579,-72.31579,204.6208,48.71914,0.1508607,89.7095,0,0,186.7466
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,37.92973,37.92973,0,-1,0,37.92973,0,0,0,0,0,39.92603,37.92973,0,0,227.0305,114.4308,0,39.92603,-39.92603,162.535,38.69875,0.1508607,41.7227,0,0,114.4308
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.90243,31.90243,0,-1,0,31.90243,0,0,7.105427E-15,0,0,33.5815,31.90243,0,0,271.3928,74.50473,0,33.5815,-33.5815,127.137,30.27066,0.1508607,35.09267,0,0,74.50473
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,5.040337,5.040337,0,-1,0,5.040337,0,0,0,0,0,5.305618,5.040337,0,0,308.7056,40.92323,0,5.305618,-5.305618,121.5444,28.93909,0.1508607,5.544371,0,0,40.92323
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,45.47528,33.83673,0,-1,0,33.83673,0,0,11.63855,16.18608,0,35.61761,33.83673,0,0,314.6007,35.61761,0,35.61761,-35.61761,84.00017,20,0.1508607,50.02281,0,0,35.61761
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,22.25846,0,0,-1,0,0,0,0,22.25846,24.48431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508607,24.48431,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.11547,0,0,-1,0,0,0,0,44.11547,48.52702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508607,48.52702,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,6.761417,0,0,-1,0,0,0,0,6.761417,7.437559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508607,7.437559,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.99959,0,0,-1,0,0,0,0,31.99959,35.19954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508607,35.19954,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,65.91287,65.91287,81,0,22.761,65.91287,0,0,0,0,0,0,0,15.08713,14.33277,354.1758,0,14.33277,0,14.33277,97.59743,23.23744,0.1508945,72.50416,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,52.68974,52.68974,81,0,22.761,52.68974,4.303322,0,0,0,2.267409,0,0,28.31026,26.89474,339.843,12.8995,29.16215,0,29.16215,125.2631,29.82448,0.1509621,57.95872,1.813927,81,15.16691
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,85.42217,85.42217,81,0,22.761,85.42217,5.822926,0,0,0,4.97407,4.654918,4.422172,0,0,310.6809,39.14544,0.3191522,0,0.3191522,125.5659,29.89657,0.1509627,93.96439,3.979256,81,44.11951
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,310.3617,39.43267,75.52232,0,75.52232,197.2126,46.95529,0.1510153,0,5.457853,81,46.25499
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,89.5383,68.7,0,-1,0,68.7,20.32056,0,20.8383,29.79213,13.96023,72.31579,68.7,0,0,234.8394,107.4028,0,58.35556,-58.35556,135.7005,32.30957,0.1510153,98.49213,11.16818,0,121.363
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,49.71185,49.71185,81,0,22.761,49.71185,59.10561,0,0,0,29.3825,0,0,31.28815,29.72374,299.6789,49.04719,59.10624,0,59.10624,191.7735,45.66028,0.1511404,54.68304,23.506,81,78.42969
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,23.66882,23.66882,81,0,22.761,23.66882,147.1914,0,0,0,34.83846,0,0,57.33118,54.46462,240.5727,102.2428,89.30308,0,89.30308,276.4939,65.83175,0.1511983,26.0357,27.87077,81,137.0813
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,56.52568,56.52568,81,0,22.761,56.52568,37.69304,3.552714E-15,0,0,21.30625,0,0,24.47432,23.2506,151.2696,182.6156,44.55685,0,44.55685,318.7642,75.8961,0.1512927,62.17825,17.045,81,203.9218
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,71.48449,71.48449,81,0,22.761,71.48449,16.77615,0,0,0,11.99234,0,0,9.515511,9.039735,106.7128,222.7167,21.03208,0,21.03208,338.717,80.64674,0.1513363,78.63294,9.593876,81,234.7091
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,35.0342,35.0342,0,-1,0,35.0342,81.29066,0,0,0,28.47953,36.87811,35.0342,0,0,85.68069,241.6456,0,8.398575,-8.398575,329.8641,78.53893,0.1513363,38.53762,22.78363,0,270.1252
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,111.5466,111.5466,81,0,22.761,111.5466,26.44403,0,0,0,29.49741,32.1543,30.54659,0,0,95.01244,233.247,0,2.656893,-2.656893,327.0635,77.87211,0.1513363,122.7012,23.59793,81,262.7444
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,64.19046,64.19046,81,0,22.761,64.19046,51.03739,0,0,0,32.76114,0,0,16.80954,15.96906,97.96454,230.5901,48.7302,0,48.7302,373.293,88.87912,0.1514349,70.6095,26.20891,81,263.3513
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,29.15814,29.15814,0,0,0,29.15814,49.12959,0,3.552714E-15,0,14.32527,30.69278,29.15814,0,0,49.23434,274.4473,0,16.36751,-16.36751,356.0402,84.7713,0.1514349,32.07396,11.46022,0,288.7726
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,67.42046,258.0798,3.790802,0,3.790802,359.6364,85.62756,0.1514256,0,3.032642,0,261.8706
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,66.5724,66.5724,0,-1,0,66.5724,0,0,0,4.529641,0,70.07621,66.5724,0,0,63.62966,261.4915,0,70.07621,-70.07621,285.7696,68.04025,0.1514256,73.22964,0,0,261.4915
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,72.97128,68.7,0,-1,0,68.7,0,0,4.271275,11.5684,0,72.31579,68.7,0,0,141.4921,191.4153,0,72.31579,-72.31579,209.5421,49.89088,0.1514256,80.2684,0,0,191.4153
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.843,119.0995,0,0,0,209.5421,49.89088,0.1514256,0,0,0,119.0995
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.79626,35.79626,0,-1,0,35.79626,0,0,7.105427E-15,0,0,37.68027,35.79626,0,0,221.843,119.0995,0,37.68027,-37.68027,169.8236,40.43411,0.1514256,39.37588,0,0,119.0995
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,64.82098,64.82098,0,-1,0,64.82098,0,0,0,2.60308,0,68.23261,64.82098,0,0,263.71,81.41927,0,68.23261,-68.23261,97.90012,23.30951,0.1514256,71.30308,0,0,81.41927
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,30.12504,12.52732,0,-1,0,12.52732,0,0,17.59772,20.61022,0,13.18665,12.52732,0,0,339.524,13.18665,0,13.18665,-13.18665,84.00017,20,0.1514256,33.13754,0,0,13.18665
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,34.30674,0,0,-1,0,0,0,0,34.30674,37.73742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514256,37.73742,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.44096,0,0,-1,0,0,0,0,34.44096,37.88506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514256,37.88506,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,49.19788,0,0,-1,0,0,0,0,49.19788,54.11766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514256,54.11766,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,19.68979,0,0,-1,0,0,0,0,19.68979,21.65877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514256,21.65877,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,43.47774,43.47774,81,0,22.761,43.47774,0,0,0,0,0,0,0,37.52226,35.64615,354.1758,0,35.64615,0,35.64615,117.8171,28.05163,0.1515088,47.82551,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,25.70607,25.70607,81,0,22.761,25.70607,7.487779,0,0,0,1.924814,0,0,55.29393,52.52923,318.5297,32.08154,54.45405,0,54.45405,169.4767,40.35152,0.1516348,28.27668,1.539851,81,34.00635
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,24.91937,24.91937,81,0,22.761,24.91937,73.40166,0,0,0,18.29123,0,0,56.08063,53.2766,264.0756,81.09017,71.56783,0,71.56783,237.3719,56.51701,0.1517352,27.4113,14.63298,81,99.3814
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,37.58089,37.58089,81,0,22.761,37.58089,127.003,0,0,0,47.72885,0,0,43.41911,41.24815,192.5078,145.5012,88.97701,0,88.97701,321.7829,76.61483,0.1517927,41.33898,38.18308,81,193.2301
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,31.69139,31.69139,0,-1,0,31.69139,178.2247,0,0,0,56.4819,33.35936,31.69139,0,0,103.5308,225.5805,23.12254,0,23.12254,343.7189,81.83767,0.1517363,34.86053,45.18552,0,282.0624
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,54.47926,54.47926,0,0,0,54.47926,147.6143,0,0,0,80.41919,57.34659,54.47926,0,0,80.40824,246.3908,23.0726,0,23.0726,365.6075,87.04922,0.15168,59.92719,64.33535,0,326.81
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,33.92452,33.92452,0,0,0,33.92452,228.5147,0,0,0,77.52252,35.71002,33.92452,0,0,57.33564,267.1562,41.8125,0,41.8125,405.2743,96.49368,0.151578,37.31697,62.01802,0,344.6787
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,47.56866,0,0,63.0918,0,0,0,0,15.52314,304.7874,15.52314,0,15.52314,420.0009,100,0.1515402,0,50.47344,0,367.8792
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,24.79426,24.79426,0,0,0,24.79426,245.3772,34.74023,0,0,60.83946,26.09922,24.79426,0,0,0,318.7582,0,0,0,420.0009,100,0.1515402,27.27369,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,37.08459,37.08459,0,-1,0,37.08459,191.2823,31.89984,0,0,70.93625,39.03642,37.08459,0,0,0,318.7582,0,0,0,420.0009,100,0.1515402,40.79305,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1515402,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,28.78551,28.78551,0,0,0,28.78551,150.65,13.06483,0,0,43.36537,30.30054,28.78551,0,0,0,318.7582,0,0,0,420.0009,100,0.1515402,31.66406,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,8.438232,8.438232,0,0,0,8.438232,244.6153,11.75886,0,0,20.6412,8.88235,8.438232,0,0,0,318.7582,0,0,0,420.0009,100,0.1515402,9.282055,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,26.45321,26.45321,0,0,0,26.45321,16.71532,0,3.552714E-15,0,4.421739,27.84549,26.45321,0,0,0,318.7582,0,23.42375,-23.42375,395.31,94.12125,0.1515402,29.09854,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,41.34949,41.34949,0,-1,0,41.34949,0,0,7.105427E-15,0,0,43.52578,41.34949,0,0,26.02639,295.3345,0,43.52578,-43.52578,349.4298,83.19741,0.1515402,45.48444,0,0,295.3345
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,56.17856,56.17856,0,-1,0,56.17856,0,0,7.105427E-15,0,0,59.13532,56.17856,0,0,74.38837,251.8087,0,59.13532,-59.13532,287.0957,68.35599,0.1515402,61.79641,0,0,251.8087
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.0943,192.6734,0,0,0,287.0957,68.35599,0.1515402,0,0,0,192.6734
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,44.61199,44.61199,0,-1,0,44.61199,0,0,7.105427E-15,0,0,46.95999,44.61199,0,0,140.0943,192.6734,0,46.95999,-46.95999,237.5956,56.57026,0.1515402,49.07319,0,0,192.6734
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.839909,3.839909,0,-1,0,3.839909,0,0,8.881784E-16,0,0,4.042009,3.839909,0,0,192.272,145.7134,0,4.042009,-4.042009,233.3349,55.55582,0.1515402,4.223899,0,0,145.7134
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.293869,5.293869,0,-1,0,5.293869,0,0,8.881784E-16,0,0,5.572494,5.293869,0,0,196.7632,141.6714,0,5.572494,-5.572494,227.461,54.15727,0.1515402,5.823256,0,0,141.6714
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.80379,48.80379,0,-1,0,48.80379,0,0,0,0,0,51.37241,48.80379,0,0,202.9548,136.0989,0,51.37241,-51.37241,173.3097,41.26413,0.1515402,53.68417,0,0,136.0989
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,22.31042,22.31042,0,-1,0,22.31042,0,0,3.552714E-15,0,0,23.48465,22.31042,0,0,260.0353,84.72646,0,23.48465,-23.48465,148.5547,35.3701,0.1515402,24.54146,0,0,84.72646
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,44.88548,44.88548,0,-1,0,44.88548,0,0,7.105427E-15,0,0,47.24788,44.88548,0,0,286.1293,61.24181,0,47.24788,-47.24788,98.75108,23.51211,0.1515402,49.37403,0,0,61.24181
