Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,6.815192,6.815192,0,-1,0,6.815192,0,0,8.881784E-16,0,0,7.173886,6.815192,0,0,338.627,13.99394,0,7.173886,-7.173886,91.18914,21.71166,0.1515402,7.496711,0,0,13.99394
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,34.79807,34.79807,81,0,22.761,34.79807,0,0,0,0,0,0,0,46.20193,43.89183,346.598,6.820055,43.89183,0,43.89183,132.8286,31.62579,0.151642,38.27788,0,81,6.820055
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,65.62659,65.62659,81,0,22.761,65.62659,3.34816,0,0,0,2.197283,0,0,15.37341,14.60474,302.7061,46.3227,16.80202,0,16.80202,148.7684,35.42097,0.1516799,72.18925,1.757826,81,48.51999
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,61.80656,61.80656,81,0,22.761,61.80656,21.23867,0,0,0,13.12689,0,0,19.19344,18.23377,285.9041,61.44452,31.36066,0,31.36066,178.5197,42.50461,0.1517464,67.98721,10.50151,81,74.57141
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,58.9945,58.9945,81,0,22.761,58.9945,52.29491,0,0,0,30.85112,0,0,22.0055,20.90522,254.5435,89.66911,51.75635,0,51.75635,227.6201,54.19515,0.1518517,64.89395,24.6809,81,120.5202
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,202.7871,136.2498,66.23837,0,66.23837,290.4593,69.15685,0.1516906,0,52.9907,0,202.4882
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,136.5487,195.8644,78.23991,0,78.23991,364.6842,86.8294,0.1515008,0,62.59192,0,274.1043
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,72.76344,72.76344,51.2071,0,15.2234,72.76344,111.3193,0,0,0,80.99972,22.69088,21.55634,0,0,58.30884,266.2803,58.30884,0,58.30884,420.0009,100,0.1514987,80.03978,64.79977,81,347.28
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,34.54278,34.54278,0,0,0,34.54278,241.1674,46.9451,0,0,83.30592,36.36082,34.54278,0,0,0,318.7582,0,0,0,420.0009,100,0.1514987,37.99706,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,78.62999,78.62999,32.79108,0,10.56414,78.62999,61.36524,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1514987,86.49299,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,25.81484,25.81484,0,-1,0,25.81484,208.9772,26.77362,0,0,53.94714,27.17352,25.81484,0,0,0,318.7582,0,0,0,420.0009,100,0.1514987,28.39633,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1514987,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,78.85612,78.85612,51.40984,0,15.27469,78.85612,36.63739,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1514987,86.74174,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,58.31771,58.31771,0,0,0,58.31771,16.23016,0,0,0,9.465058,61.38707,58.31771,0,0,0,318.7582,0,51.92201,-51.92201,365.2702,86.96893,0.1514987,64.14948,7.572046,0,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,36.25586,36.25586,0,0,0,36.25586,8.610963,0,0,0,3.121979,38.16406,36.25586,0,0,57.69112,266.8362,0,35.04208,-35.04208,328.3326,78.17428,0.1514987,39.88144,2.497583,0,269.9582
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.62677,231.7941,0,0,0,328.3326,78.17428,0.1514987,0,0,0,231.7941
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,25.49134,25.49134,0,-1,0,25.49134,0,0,3.552714E-15,0,0,26.83299,25.49134,0,0,96.62677,231.7941,0,26.83299,-26.83299,300.0482,71.4399,0.1514987,28.04048,0,0,231.7941
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.4412,204.9611,0,0,0,300.0482,71.4399,0.1514987,0,0,0,204.9611
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,53.60037,53.60037,0,-1,0,53.60037,0,0,0,0,0,56.42144,53.60037,0,0,126.4412,204.9611,0,56.42144,-56.42144,240.5748,57.27959,0.1514987,58.96041,0,0,204.9611
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1317,148.5397,0,0,0,240.5748,57.27959,0.1514987,0,0,0,148.5397
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,24.47151,24.47151,0,-1,0,24.47151,0,0,3.552714E-15,0,0,25.75949,24.47151,0,0,189.1317,148.5397,0,25.75949,-25.75949,213.4219,50.81463,0.1514987,26.91866,0,0,148.5397
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,25.97484,25.97484,0,-1,0,25.97484,0,0,0,0,0,27.34194,25.97484,0,0,217.7533,122.7802,0,27.34194,-27.34194,184.6009,43.95252,0.1514987,28.57233,0,0,122.7802
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,41.30722,41.30722,0,-1,0,41.30722,0,0,0,0,0,43.48128,41.30722,0,0,248.1333,95.43828,0,43.48128,-43.48128,138.7676,33.03985,0.1514987,45.43794,0,0,95.43828
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,66.50048,49.35914,0,-1,0,49.35914,0,0,17.14134,23.79139,0,51.95699,49.35914,0,0,296.4458,51.95699,0,51.95699,-51.95699,84.00017,20,0.1514987,73.15053,0,0,51.95699
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,9.95762,0,0,-1,0,0,0,0,9.95762,10.95338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514987,10.95338,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,21.00518,21.00518,81,0,22.761,21.00518,0,0,0,0,0,0,0,59.99482,56.99508,354.1758,0,56.99508,0,56.99508,138.0704,32.87385,0.1516301,23.1057,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,297.1807,51.29557,69.75066,0,69.75066,204.2417,48.62889,0.1516948,0,0.8405335,81,52.34624
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,60.70462,60.70462,81,0,22.761,60.70462,40.0865,0,0,0,24.33436,0,0,20.29538,19.28061,227.4301,114.0712,43.61497,0,43.61497,245.6185,58.48049,0.1517839,66.77508,19.46749,81,138.4055
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,32.64982,32.64982,81,0,22.761,32.64982,158.7611,0,0,0,51.83521,0,0,48.35018,45.93267,183.8151,153.3246,97.76788,0,97.76788,338.3693,80.56396,0.1518195,35.9148,41.46816,81,205.1599
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,35.69437,35.69437,0,-1,0,35.69437,149.3662,0,0,0,53.31531,37.57302,35.69437,0,0,86.04722,241.3157,15.74229,0,15.74229,353.3037,84.11977,0.1517815,39.26381,42.65225,0,294.631
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,70.30492,255.4838,57.99437,0,57.99437,408.322,97.21934,0.1516416,0,46.3955,0,313.4781
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,42.16462,42.16462,0,0,0,42.16462,198.9173,27.17835,0,0,83.87272,44.38381,42.16462,0,0,12.31056,307.6787,12.31056,0,12.31056,420.0009,100,0.1516119,46.38108,67.09818,0,391.5515
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1516119,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,114.9121,114.9121,46.21214,0,13.95967,114.9121,63.97568,1.200031,0,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1516119,126.4034,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,81.79178,68.7,0,-1,0,68.7,75.62757,0,13.09178,21.27096,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1516119,89.97096,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,44.7138,44.7138,0,0,0,44.7138,111.5591,0,0,0,49.8823,47.06716,44.7138,0,0,22.62183,298.3986,2.815141,0,2.815141,401.2106,95.52613,0.1516051,49.18518,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,17.6406,0,0,37.44729,0,0,0,0,19.80669,300.9322,19.80669,0,19.80669,420.0009,100,0.1515574,0,29.95783,0,338.3795
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,39.4997,39.4997,0,0,0,39.4997,52.5378,0,0,0,20.75227,41.57863,39.4997,0,0,0,318.7582,0,20.82636,-20.82636,398.0479,94.77312,0.1515574,43.44967,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,55.07898,55.07898,0,0,0,55.07898,8.269175,0,7.105427E-15,0,4.554577,57.97787,55.07898,0,0,23.1404,297.9319,0,53.4233,-53.4233,341.7348,81.36527,0.1515574,60.58688,3.643662,0,302.4865
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,25.35371,25.35371,0,-1,0,25.35371,0,0,3.552714E-15,0,0,26.68812,25.35371,0,0,82.49962,244.5086,0,26.68812,-26.68812,313.6031,74.66725,0.1515574,27.88908,0,0,244.5086
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.1531,217.8204,0,0,0,313.6031,74.66725,0.1515574,0,0,0,217.8204
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,18.87742,18.87742,0,-1,0,18.87742,0,0,0,0,0,19.87097,18.87742,0,0,112.1531,217.8204,0,19.87097,-19.87097,292.6573,69.68016,0.1515574,20.76516,0,0,217.8204
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,37.90144,37.90144,0,-1,0,37.90144,0,0,7.105427E-15,0,0,39.89625,37.90144,0,0,134.2319,197.9495,0,39.89625,-39.89625,250.6029,59.66724,0.1515574,41.69158,0,0,197.9495
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,28.75004,28.75004,0,-1,0,28.75004,0,0,0,0,0,30.2632,28.75004,0,0,178.5611,158.0532,0,30.2632,-30.2632,218.7027,52.07197,0.1515574,31.62504,0,0,158.0532
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,17.64716,17.64716,0,-1,0,17.64716,0,0,0,0,0,18.57596,17.64716,0,0,212.1869,127.79,0,18.57596,-18.57596,199.1219,47.40989,0.1515574,19.41187,0,0,127.79
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,42.4504,42.4504,0,-1,0,42.4504,0,0,0,0,0,44.68463,42.4504,0,0,232.8268,109.2141,0,44.68463,-44.68463,152.0202,36.19521,0.1515574,46.69544,0,0,109.2141
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.209975,1.209975,0,-1,0,1.209975,0,0,2.220446E-16,0,0,1.273658,1.209975,0,0,282.4764,64.52945,0,1.273658,-1.273658,150.6776,35.87555,0.1515574,1.330973,0,0,64.52945
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.409907,3.409907,0,-1,0,3.409907,0,0,4.440892E-16,0,0,3.589376,3.409907,0,0,283.8916,63.25579,0,3.589376,-3.589376,146.8941,34.97472,0.1515574,3.750898,0,0,63.25579
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,76.85741,56.6831,0,-1,0,56.6831,0,0,20.17432,27.86006,0,59.66642,56.6831,0,0,287.8798,59.66642,0,59.66642,-59.66642,84.00017,20,0.1515574,84.54316,0,0,59.66642
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,12.51418,12.51418,81,0,22.761,12.51418,0,0,0,0,0,0,0,68.48582,65.06152,354.1758,0,65.06152,0,65.06152,145.7229,34.69587,0.1516719,13.7656,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,45.37124,45.37124,81,0,22.761,45.37124,4.838108,0,0,0,2.19511,0,0,35.62876,33.84732,289.1143,58.55537,36.04243,0,36.04243,179.9158,42.83701,0.1517534,49.90837,1.756088,81,60.75048
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,58.6647,58.6647,81,0,22.761,58.6647,16.61785,0,0,0,9.748811,0,0,22.3353,21.21854,253.0719,90.99356,30.96735,0,30.96735,209.294,49.83181,0.1518197,64.53117,7.799048,81,100.7424
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,46.58185,46.58185,81,0,22.761,46.58185,40.42633,0,0,0,18.83133,0,0,34.41815,32.69725,222.1045,118.8642,51.52858,0,51.52858,258.1783,61.4709,0.1519287,51.24003,15.06507,81,137.6955
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,52.73322,52.73322,0,-1,0,52.73322,58.18211,0,0,0,30.6813,55.50865,52.73322,0,0,170.5759,165.2399,0,24.82735,-24.82735,232.008,55.23988,0.1519287,58.00654,24.54504,0,195.9212
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,125.9079,125.9079,81,0,22.761,125.9079,42.42674,0,0,0,53.41861,47.27147,44.90789,0,0,198.1619,140.4125,6.14715,0,6.14715,237.8397,56.62838,0.1519399,138.4987,42.73489,81,193.8312
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.028341,2.028341,74.34413,0,21.07706,2.028341,3476.255,0,0,0,70.51029,0,0,72.31579,68.7,192.0147,145.945,139.2103,0,139.2103,369.9062,88.07272,0.1518459,2.231175,56.40823,81,216.4553
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,50.4948,50.4948,0,0,0,50.4948,141.6084,0,0,0,71.5049,53.15243,50.4948,0,0,52.80443,271.2343,18.35247,0,18.35247,387.3168,92.21811,0.1518019,55.54428,57.20391,0,342.7391
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.803145,3.803145,0,0,0,3.803145,1549.289,20.46642,0,0,58.9217,4.00331,3.803145,0,0,34.45196,287.7515,34.45196,0,34.45196,420.0009,100,0.1517193,4.183459,47.13736,0,346.6732
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,52.9051,52.9051,0,-1,0,52.9051,94.38737,0,0,0,49.93573,55.68958,52.9051,0,0,0,318.7582,0,5.753846,-5.753846,413.9358,98.55593,0.1517193,58.19561,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,51.72191,51.72191,0,0,0,51.72191,116.7268,0,0,0,60.37335,54.44412,51.72191,0,0,6.393163,313.0044,5.929229,0,5.929229,419.5607,99.89521,0.1517051,56.8941,48.29868,0,373.3777
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,81.30203,81.30203,50.51136,0,15.04737,81.30203,40.43585,0,0,0,32.87517,32.41124,30.79067,0,0,0.4639331,318.3407,0.4639331,0,0.4639331,420.0009,100,0.151706,89.43224,26.30013,81,351.2159
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,56.06165,56.06165,0,0,0,56.06165,21.90556,0,7.105427E-15,0,12.28062,59.01226,56.06165,0,0,0,318.7582,0,46.73164,-46.73164,370.7414,88.27158,0.151706,61.66781,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,12.60814,12.60814,0,0,0,12.60814,32.41128,0,0,0,4.08646,13.27173,12.60814,0,0,51.92404,272.0266,0,9.185268,-9.185268,361.0592,85.96632,0.151706,13.86896,3.269168,0,276.113
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,6.629577,6.629577,0,-1,0,6.629577,0,0,8.881784E-16,0,0,6.978502,6.629577,0,0,62.1299,262.8413,0,6.978502,-6.978502,353.7032,84.21489,0.151706,7.292535,0,0,262.8413
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,46.5925,46.5925,0,-1,0,46.5925,0,0,7.105427E-15,0,0,49.04473,46.5925,0,0,69.88379,255.8628,0,49.04473,-49.04473,302.0056,71.90594,0.151706,51.25175,0,0,255.8628
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,49.48256,49.48256,0,-1,0,49.48256,0,0,7.105427E-15,0,0,52.0869,49.48256,0,0,124.3779,206.8181,0,52.0869,-52.0869,247.1012,58.83349,0.151706,54.43081,0,0,206.8181
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,97.4719,68.7,0,-1,0,68.7,0,0,28.7719,38.5191,0,72.31579,68.7,0,0,182.2523,154.7312,0,72.31579,-72.31579,170.8736,40.68411,0.151706,107.2191,0,0,154.7312
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6031,82.41539,0,0,0,170.8736,40.68411,0.151706,0,0,0,82.41539
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6031,82.41539,0,0,0,170.8736,40.68411,0.151706,0,0,0,82.41539
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6031,82.41539,0,0,0,170.8736,40.68411,0.151706,0,0,0,82.41539
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6031,82.41539,0,0,0,170.8736,40.68411,0.151706,0,0,0,82.41539
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,25.80167,25.80167,0,-1,0,25.80167,0,0,3.552714E-15,0,0,27.15965,25.80167,0,0,262.6031,82.41539,0,27.15965,-27.15965,142.2448,33.86775,0.151706,28.38183,0,0,82.41539
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2807401,0.2807401,0,-1,0,0.2807401,0,0,0,0,0,0.295516,0.2807401,0,0,292.7805,55.25574,0,0.295516,-0.295516,141.9333,33.79358,0.151706,0.3088142,0,0,55.25574
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,34.91496,34.91496,0,0,0,34.91496,0,0,0,0,0,36.75259,34.91496,0,0,293.1089,54.96022,0,36.75259,-36.75259,103.1927,24.56964,0.151706,38.40645,0,0,54.96022
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,333.9451,18.20764,1.665073,0,1.665073,104.7723,24.94574,0.151702,0,1.332059,0,19.87271
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,332.28,19.7062,16.11217,0,16.11217,120.0577,28.5851,0.1516634,0,12.88973,0,35.81837
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,24.26727,24.26727,0,0,0,24.26727,70.72706,0,0,0,17.16353,25.5445,24.26727,0,0,316.1678,34.20715,0,8.38097,-8.38097,111.2234,26.4817,0.1516634,26.694,13.73082,0,51.37068
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,48.03444,48.03444,0,-1,0,48.03444,107.1671,0,0,18.52236,51.47709,50.56256,48.03444,0,0,325.48,25.82618,0.9145274,0,0.9145274,112.091,26.68827,0.1516612,52.83788,41.18167,0,77.30328
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,24.20733,24.20733,0,0,0,24.20733,298.3528,0,0,0,72.22327,25.4814,24.20733,0,0,324.5655,26.64926,46.74186,0,46.74186,156.4342,37.24616,0.1515494,26.62806,57.77861,0,98.87252
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,122.9272,122.9272,81,0,22.761,122.9272,48.96012,0,0,0,60.18528,44.13386,41.92717,0,0,277.8237,68.71693,16.05142,0,16.05142,171.6619,40.8718,0.1515787,135.2199,48.14822,81,128.9022
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,72.31579,0,20.56389,0,0,0,0,0,67.12454,0,0,72.31579,68.7,261.7722,83.16322,135.8245,0,135.8245,300.5164,71.55137,0.151485,0,53.69963,81,150.2878
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,21.61331,21.61331,55.12737,0,16.21523,21.61331,419.5088,0,0,0,90.66974,0,0,33.51406,31.83835,125.9477,205.4053,122.5081,0,122.5081,416.7378,99.22308,0.1513476,23.77464,72.53579,81,296.075
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,7.523345,7.523345,0,-1,0,7.523345,793.2698,48.32152,0,0,59.68043,7.919311,7.523345,0,0,3.4396,315.6626,3.4396,0,3.4396,420.0009,100,0.1513394,8.275681,47.74434,0,375.343
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3799365,0.3799365,0,0,0,0.3799365,11356.23,42.74655,0,0,43.14648,0.3999332,0.3799365,0,0,0,318.7582,0,0,0,420.0009,100,0.1513394,0.4179302,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,6.768299,6.768299,0,0,0,6.768299,376.2081,18.33836,0,0,25.46289,7.124525,6.768299,0,0,0,318.7582,0,0,0,420.0009,100,0.1513394,7.445128,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513394,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.118071,4.118071,0,0,0,4.118071,114.6326,0.3858399,0,0,4.720652,4.334812,4.118071,0,0,0,318.7582,0,0,0,420.0009,100,0.1513394,4.529879,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,111.8198,68.7,0,-1,0,68.7,0,0,43.11983,54.30182,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1513394,123.0018,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,82.17478,68.7,0,-1,0,68.7,0,0,13.47479,21.69226,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1513394,90.39227,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,64.06212,64.06212,0,-1,0,64.06212,0,0,0,1.768328,0,67.43381,64.06212,0,0,160.7018,174.1266,0,67.43381,-67.43381,196.4643,46.77712,0.1513394,70.46833,0,0,174.1266
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.6282,106.6928,0,0,0,196.4643,46.77712,0.1513394,0,0,0,106.6928
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,13.15351,13.15351,0,-1,0,13.15351,0,0,1.776357E-15,0,0,13.8458,13.15351,0,0,235.6282,106.6928,0,13.8458,-13.8458,181.8695,43.30219,0.1513394,14.46886,0,0,106.6928
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,17.79448,17.79448,0,-1,0,17.79448,0,0,0,0,0,18.73103,17.79448,0,0,251.0124,92.84704,0,18.73103,-18.73103,162.1253,38.60118,0.1513394,19.57393,0,0,92.84704
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,22.32986,22.32986,0,-1,0,22.32986,0,0,3.552714E-15,0,0,23.50512,22.32986,0,0,271.8247,74.116,0,23.50512,-23.50512,137.3487,32.70201,0.1513394,24.56285,0,0,74.116
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,19.62172,19.62172,0,-1,0,19.62172,0,0,3.552714E-15,0,0,20.65444,19.62172,0,0,297.9415,50.61089,0,20.65444,-20.65444,115.577,27.51829,0.1513394,21.58389,0,0,50.61089
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,29.7157,28.45862,0,-1,0,28.45862,0,0,1.257072,4.228642,0,29.95645,28.45862,0,0,320.8909,29.95645,0,29.95645,-29.95645,84.00017,20,0.1513394,32.68726,0,0,29.95645
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,26.38118,0,0,-1,0,0,0,0,26.38118,29.01929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513394,29.01929,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,36.17521,36.17521,81,0,22.761,36.17521,0,0,0,0,0,0,0,44.82479,42.58355,354.1758,0,42.58355,0,42.58355,124.3985,29.61863,0.151436,39.79273,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,311.5923,38.3252,70.23005,0,70.23005,191.0246,45.48195,0.1514987,0,1.224037,81,39.85524
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,11.78906,11.78906,81,0,22.761,11.78906,83.30564,0,0,0,9.820955,0,0,69.21094,65.75039,241.3622,101.5322,75.57134,0,75.57134,262.7178,62.55173,0.1515868,12.96797,7.856764,81,111.3532
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,165.7909,169.5464,80.15077,0,80.15077,338.7555,80.65591,0.1516257,0,9.160616,81,180.9972
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,42.04219,42.04219,0,-1,0,42.04219,36.48546,0,7.105427E-15,0,15.33929,44.25494,42.04219,0,0,85.64009,241.6821,0,28.91565,-28.91565,308.2758,73.39884,0.1516257,46.24641,12.27143,0,257.0214
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,117.7686,212.7665,28.43601,0,28.43601,335.2525,79.82187,0.1515583,0,22.74881,0,241.2025
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,89.33259,238.3589,37.36467,0,37.36467,370.6997,88.26167,0.1514699,0,29.89173,0,275.7236
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,22.56609,22.56609,0,0,0,22.56609,180.9436,0,0,0,40.8319,23.75378,22.56609,0,0,51.96792,271.9871,17.07812,0,17.07812,386.9015,92.11921,0.1514295,24.8227,32.66552,0,312.819
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,48.74583,48.74583,0,0,0,48.74583,39.91566,0,0,0,19.45722,51.3114,48.74583,0,0,34.88981,287.3574,0,31.85418,-31.85418,353.3242,84.12464,0.1514295,53.62041,15.56578,0,306.8146
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,70.28334,255.5032,42.37939,0,42.37939,393.5288,93.69715,0.1513293,0,33.90351,0,297.8826
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,6.661504,6.661504,0,0,0,6.661504,239.5213,0,0,0,15.95572,7.01211,6.661504,0,0,27.90395,293.6447,8.943609,0,8.943609,402.0135,95.7173,0.1513082,7.327655,12.76458,0,309.6004
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,33.44598,33.44598,0,0,0,33.44598,14.47071,0,7.105427E-15,0,4.83987,35.2063,33.44598,0,0,18.96034,301.6939,0,30.36642,-30.36642,370.0045,88.09612,0.1513082,36.79058,3.871896,0,306.5338
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,48.74424,48.74424,0,0,0,48.74424,4.155551,0,7.105427E-15,0,2.025592,51.30972,48.74424,0,0,52.70081,271.3275,0,49.28413,-49.28413,318.0544,75.72709,0.1513082,53.61866,1.620473,0,273.3531
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,107.461,222.0434,1.843059,0,1.843059,319.8029,76.14339,0.1513038,0,1.474447,0,223.8864
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,22.98406,22.98406,0,-1,0,22.98406,0,0,3.552714E-15,0,0,24.19375,22.98406,0,0,105.6179,223.7021,0,24.19375,-24.19375,294.3004,70.0714,0.1513038,25.28247,0,0,223.7021
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.4998,199.5084,0,0,0,294.3004,70.0714,0.1513038,0,0,0,199.5084
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.57335,38.57335,0,-1,0,38.57335,0,0,0,0,0,40.60353,38.57335,0,0,132.4998,199.5084,0,40.60353,-40.60353,251.5006,59.88097,0.1513038,42.43068,0,0,199.5084
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6149,158.9048,0,0,0,251.5006,59.88097,0.1513038,0,0,0,158.9048
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6149,158.9048,0,0,0,251.5006,59.88097,0.1513038,0,0,0,158.9048
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.409702,2.409702,0,-1,0,2.409702,0,0,0,0,0,2.536528,2.409702,0,0,177.6149,158.9048,0,2.536528,-2.536528,248.8268,59.24437,0.1513038,2.650672,0,0,158.9048
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4332,156.3683,0,0,0,248.8268,59.24437,0.1513038,0,0,0,156.3683
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,37.45502,37.45502,0,-1,0,37.45502,0,0,0,0,0,39.42634,37.45502,0,0,180.4332,156.3683,0,39.42634,-39.42634,207.2678,49.34938,0.1513038,41.20053,0,0,156.3683
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.2403,116.942,0,0,0,207.2678,49.34938,0.1513038,0,0,0,116.942
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,68.34271,68.34271,0,-1,0,68.34271,0,0,1.421085E-14,6.476986,0,71.9397,68.34271,0,0,224.2403,116.942,0,71.9397,-71.9397,131.4367,31.2944,0.1513038,75.17699,0,0,116.942
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,32.57934,32.57934,0,0,0,32.57934,0,0,7.105427E-15,0,0,34.29404,32.57934,0,0,304.1733,45.00227,0,34.29404,-34.29404,95.28763,22.68748,0.1513038,35.83728,0,0,45.00227
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,39.70625,39.70625,81,0,22.761,39.70625,3.806593,0,0,0,1.511455,0,0,41.29375,39.22906,342.2778,10.70823,40.74052,0,40.74052,133.9375,31.88981,0.151395,43.67687,1.209164,81,12.21968
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,38.77376,38.77376,81,0,22.761,38.77376,16.02347,0,0,0,6.212903,0,0,42.22624,40.11493,301.5373,47.37469,46.32783,0,46.32783,177.8879,42.35418,0.1514966,42.65113,4.970323,81,53.5876
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,90.46624,90.46624,81,0,22.761,90.46624,12.57354,0,0,0,11.37481,9.964467,9.466244,0,0,255.2094,89.06974,1.410345,0,1.410345,179.2259,42.67274,0.1514991,99.51287,9.09985,81,100.4446
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,253.7991,90.33905,14.96756,0,14.96756,193.4254,46.05357,0.1514638,0,11.97405,0,105.3066
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,27.66521,27.66521,0,0,0,27.66521,230.1258,0,0,0,63.66478,29.12128,27.66521,0,0,238.8315,103.8099,34.54351,0,34.54351,226.1962,53.85614,0.1513823,30.43174,50.93183,0,167.4746
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,204.288,134.899,88.70612,0,88.70612,310.3503,73.89277,0.1511735,0,70.9649,0,223.6051
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,41.06317,41.06317,0,0,0,41.06317,216.9281,0,0,0,89.07755,43.22439,41.06317,0,0,115.5819,214.7345,45.85315,0,45.85315,353.8504,84.24992,0.1510658,45.16949,71.26204,0,303.8121
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,46.40658,46.40658,0,0,0,46.40658,124.5892,0,0,0,57.8176,48.84903,46.40658,0,0,69.72873,256.0024,8.968568,0,8.968568,362.3587,86.2757,0.1510448,51.04724,46.25408,0,313.82
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,91.21365,68.7,0,-1,0,68.7,86.50845,0,22.51365,31.63502,59.4313,72.31579,68.7,0,0,60.76016,264.0741,0,12.88449,-12.88449,348.7773,83.04204,0.1510448,100.335,47.54504,0,323.5054
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,75.07626,251.1896,53.70467,0,53.70467,399.726,95.17266,0.1509189,0,42.96373,0,304.8943
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,11.40876,11.40876,0,0,0,11.40876,244.9068,0,0,0,27.94082,12.00922,11.40876,0,0,21.37159,299.5238,15.9316,0,15.9316,414.84,98.77123,0.1508815,12.54963,22.35266,0,327.4646
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,38.95033,38.95033,0,0,0,38.95033,20.3014,7.105427E-15,0,0,7.907461,41.00034,38.95033,0,0,5.439988,313.8622,0,33.09288,-33.09288,379.9571,90.46578,0.1508815,42.84536,6.325969,0,321.7697
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,42.20985,280.7693,4.810355,0,4.810355,384.5206,91.55233,0.1508703,0,3.848284,0,285.5797
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.3995,285.0987,0,0,0,384.5206,91.55233,0.1508703,0,0,0,285.0987
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.65321,51.65321,0,-1,0,51.65321,0,0,7.105427E-15,0,0,54.3718,51.65321,0,0,37.3995,285.0987,0,54.3718,-54.3718,327.2076,77.90643,0.1508703,56.81853,0,0,285.0987
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.81261,230.7269,0,0,0,327.2076,77.90643,0.1508703,0,0,0,230.7269
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.81261,230.7269,0,0,0,327.2076,77.90643,0.1508703,0,0,0,230.7269
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,76.65984,68.7,0,-1,0,68.7,0,0,7.95984,15.62582,0,72.31579,68.7,0,0,97.81261,230.7269,0,72.31579,-72.31579,250.9801,59.75705,0.1508703,84.32582,0,0,230.7269
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.1635,158.4111,0,0,0,250.9801,59.75705,0.1508703,0,0,0,158.4111
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,23.4283,23.4283,0,-1,0,23.4283,0,0,0,0,0,24.66136,23.4283,0,0,178.1635,158.4111,0,24.66136,-24.66136,224.9848,53.56769,0.1508703,25.77113,0,0,158.4111
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,22.27464,22.27464,0,-1,0,22.27464,0,0,3.552714E-15,0,0,23.44699,22.27464,0,0,205.565,133.7497,0,23.44699,-23.44699,200.2695,47.68311,0.1508703,24.50211,0,0,133.7497
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,31.7459,31.7459,0,-1,0,31.7459,0,0,7.105427E-15,0,0,33.41674,31.7459,0,0,231.6172,110.3027,0,33.41674,-33.41674,165.0451,39.29638,0.1508703,34.92049,0,0,110.3027
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.7469,76.886,0,0,0,165.0451,39.29638,0.1508703,0,0,0,76.886
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.313744,5.313744,0,0,0,5.313744,0,0,8.881784E-16,0,0,5.593414,5.313744,0,0,268.7469,76.886,0,5.593414,-5.593414,159.1492,37.89258,0.1508703,5.845118,0,0,76.886
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,16.95834,16.95834,0,0,0,16.95834,1.16852,0,3.552714E-15,0,0.1981616,17.85089,16.95834,0,0,274.9618,71.29259,0,17.65273,-17.65273,140.5415,33.4622,0.1508703,18.65418,0.1585293,0,71.49075
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,32.42178,32.42178,0,0,0,32.42178,2.910902,0,0,0,0.9437661,34.12819,32.42178,0,0,294.576,53.63986,0,33.18442,-33.18442,105.5621,25.13378,0.1508703,35.66396,0.7550129,0,54.58363
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,105.6399,105.6399,81,0,22.761,105.6399,6.668776,0,0,14.43269,7.044888,25.93673,24.63989,0,0,331.4475,20.45544,0,18.89184,-18.89184,85.64835,20.39242,0.1508703,116.2039,5.63591,81,27.50032
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,80.44164,16.77092,0,-1,0,16.77092,95.9399,0,63.67072,83.94329,16.09001,17.6536,16.77092,0,0,352.4385,1.563596,0,1.563596,-1.563596,84.00017,20,0.1508703,88.48581,12.872,0,17.6536
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,354.1758,0,5.170473,0,5.170473,88.90531,21.16789,0.1508582,0,4.136378,0,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,17.89356,17.89356,81,0,22.761,17.89356,206.622,-7.105427E-15,0,0,36.97204,0,0,63.10644,59.95112,349.0053,4.653426,96.92316,0,96.92316,180.8547,43.06055,0.1508962,19.68292,29.57763,81,41.62546
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,19.68626,19.68626,81,0,22.761,19.68626,289.3242,0,0,0,56.9571,0,0,61.31374,58.24806,252.0822,91.88426,115.2052,0,115.2052,290.1479,69.0827,0.1508915,21.65488,45.56568,81,148.8414
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.444705,4.444705,76.7605,0,21.68841,4.444705,863.0544,0,0,0,38.36022,0,0,72.31579,68.7,136.877,195.5689,107.0602,0,107.0602,391.7141,93.26508,0.1508873,4.889176,30.68818,81,233.9291
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,46.73758,46.73758,0,-1,0,46.73758,74.53749,0,0,0,34.83701,49.19744,46.73758,0,0,29.8168,291.9231,0,14.36043,-14.36043,376.5769,89.66099,0.1508873,51.41133,27.86961,0,326.7601
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,113.8827,113.8827,81,0,22.761,113.8827,21.67631,0,0,0,24.68558,34.61338,32.88271,0,0,45.77283,277.5627,0,9.927809,-9.927809,366.1121,87.16937,0.1508873,125.271,19.74846,81,302.2483
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,17.54133,17.54133,0,0,0,17.54133,56.86239,0,0,0,9.974421,18.46456,17.54133,0,0,56.80373,267.6349,0,8.490139,-8.490139,357.1627,85.03857,0.1508873,19.29546,7.979537,0,277.6093
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,66.23722,259.1447,4.311988,0,4.311988,361.2534,86.01254,0.1508773,0,3.44959,0,263.4567
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,92.17254,92.17254,81,0,22.761,92.17254,5.265452,0,0,0,4.853301,11.76057,11.17254,0,0,61.92523,263.0255,0,6.907269,-6.907269,353.9725,84.279,0.1508773,101.3898,3.882641,81,267.8788
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,18.63321,18.63321,0,-1,0,18.63321,0,0,3.552714E-15,0,0,19.6139,18.63321,0,0,69.59998,256.1183,0,19.6139,-19.6139,333.2976,79.35642,0.1508773,20.49653,0,0,256.1183
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,46.94855,46.94855,0,-1,0,46.94855,0,0,7.105427E-15,0,0,49.41953,46.94855,0,0,91.3932,236.5043,0,49.41953,-49.41953,281.2049,66.95341,0.1508773,51.64341,0,0,236.5043
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,124.3619,68.7,0,-1,0,68.7,0,0,55.66193,68.09812,0,72.31579,68.7,0,0,146.3038,187.0848,0,72.31579,-72.31579,204.9773,48.80403,0.1508773,136.7981,0,0,187.0848
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,67.08651,67.08651,0,-1,0,67.08651,0,0,1.421085E-14,5.095158,0,70.61738,67.08651,0,0,226.6547,114.769,0,70.61738,-70.61738,130.5401,31.08091,0.1508773,73.79516,0,0,114.769
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,34.63564,34.63564,0,-1,0,34.63564,0,0,7.105427E-15,0,0,36.45857,34.63564,0,0,305.1184,44.15165,0,36.45857,-36.45857,92.10939,21.93076,0.1508773,38.09921,0,0,44.15165
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.935939,1.935939,0,-1,0,1.935939,0,0,2.220446E-16,0,0,2.037831,1.935939,0,0,345.6279,7.693084,0,2.037831,-2.037831,89.96133,21.41932,0.1508773,2.129533,0,0,7.693084
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,56.07697,5.37249,0,-1,0,5.37249,0,0,50.70448,56.31217,0,5.655253,5.37249,0,0,347.8922,5.655253,0,5.655253,-5.655253,84.00017,20,0.1508773,61.68466,0,0,5.655253
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,66.62414,0,0,-1,0,0,0,0,66.62414,73.28655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508773,73.28655,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.6121666,0,0,-1,0,0,0,0,0.6121666,0.6733833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508773,0.6733833,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,10.23968,0,0,-1,0,0,0,0,10.23968,11.26365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508773,11.26365,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,19.041,19.041,81,0,22.761,19.041,0,0,0,0,0,0,0,61.959,58.86105,354.1758,0,58.86105,0,58.86105,139.8407,33.29533,0.1510037,20.9451,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,38.55817,38.55817,81,0,22.761,38.55817,2.831978,0,0,0,1.091959,0,0,42.44183,40.31974,295.3148,52.97495,41.4117,0,41.4117,179.1273,42.64926,0.1510957,42.41398,0.8735669,81,54.06691
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,94.40403,94.40403,81,0,22.761,94.40403,14.2893,0,0,0,13.48968,14.10951,13.40403,0,0,253.9031,90.24548,0,0.6198292,-0.6198292,178.4739,42.4937,0.1510957,103.8444,10.79174,81,103.7352
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,25.75648,25.75648,81,0,22.761,25.75648,170.5422,0,0,0,43.92567,0,0,55.24352,52.48134,254.5918,89.62565,96.40701,0,96.40701,269.9336,64.26978,0.1511344,28.33213,35.14054,81,133.5513
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,35.43459,35.43459,0,-1,0,35.43459,128.4499,0,0,0,45.51569,37.29957,35.43459,0,0,158.1847,176.392,8.216121,0,8.216121,277.7281,66.12561,0.1511153,38.97805,36.41255,0,221.9077
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,33.81471,33.81471,0,0,0,33.81471,95.21141,0,7.105427E-15,0,32.19546,35.59443,33.81471,0,0,149.9686,183.7865,0,3.39897,-3.39897,274.1453,65.27256,0.1511153,37.19618,25.75637,0,215.9819
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,124.7117,124.7117,81,0,22.761,124.7117,36.43331,0,0,0,45.4366,46.01229,43.71167,0,0,153.7453,180.3875,0,0.5756923,-0.5756923,273.5385,65.12807,0.1511153,137.1828,36.34927,81,225.8241
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,61.83136,61.83136,81,0,22.761,61.83136,75.75123,0,0,0,46.83802,0,0,19.16864,18.21021,154.3849,179.8118,65.04822,0,65.04822,335.2486,79.82094,0.1512267,68.0145,37.47041,81,226.6498
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,63.68903,63.68903,81,0,22.761,63.68903,101.1909,0,0,0,64.44753,0,0,17.31097,16.44542,89.33669,238.3552,80.89295,0,80.89295,411.9904,98.09276,0.1513011,70.05794,51.55803,81,302.8027
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,46.63235,46.63235,0,-1,0,46.63235,124.5404,0.5457095,0,0,58.07614,49.08669,46.63235,0,0,8.443736,311.1589,8.443736,0,8.443736,420.0009,100,0.1512815,51.29559,46.46091,0,369.235
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,34.33722,34.33722,0,0,0,34.33722,143.0896,12.98855,0,0,49.13299,36.14444,34.33722,0,0,0,318.7582,0,0,0,420.0009,100,0.1512815,37.77094,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,57.20966,57.20966,0,0,0,57.20966,59.8992,0,0,0,34.26813,60.2207,57.20966,0,0,0,318.7582,0,25.95257,-25.95257,392.6444,93.48658,0.1512815,62.93063,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,28.83619,292.8057,21.05579,0,21.05579,412.6197,98.24259,0.1512326,0,16.84464,0,313.8615
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,127.5514,127.5514,81,0,22.761,127.5514,3.516695,7.105427E-15,0,0,4.485594,49.00151,46.55143,0,0,7.780395,311.7559,0,44.51591,-44.51591,365.6958,87.07026,0.1512326,140.3066,3.588476,81,316.2415
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,43.38958,43.38958,0,-1,0,43.38958,0,0,7.105427E-15,0,0,45.67324,43.38958,0,0,57.24252,267.24,0,45.67324,-45.67324,317.552,75.60747,0.1512326,47.72853,0,0,267.24
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.6301,41.6301,0,-1,0,41.6301,0,0,0,0,0,43.82116,41.6301,0,0,107.9906,221.5667,0,43.82116,-43.82116,271.3604,64.6095,0.1512326,45.79311,0,0,221.5667
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,51.55103,51.55103,0,-1,0,51.55103,0,0,7.105427E-15,0,0,54.26424,51.55103,0,0,156.6807,177.7456,0,54.26424,-54.26424,214.1609,50.99059,0.1512326,56.70613,0,0,177.7456
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.40726,44.40726,0,-1,0,44.40726,0,0,7.105427E-15,0,0,46.74448,44.40726,0,0,216.9743,123.4813,0,46.74448,-46.74448,164.8879,39.25895,0.1512326,48.84798,0,0,123.4813
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,20.09324,20.09324,0,-1,0,20.09324,0,0,0,0,0,21.15078,20.09324,0,0,268.9127,76.73684,0,21.15078,-21.15078,142.593,33.95065,0.1512326,22.10257,0,0,76.73684
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,43.3297,43.3297,0,-1,0,43.3297,0,0,7.105427E-15,0,0,45.61021,43.3297,0,0,292.4135,55.58605,0,45.61021,-45.61021,94.51562,22.50368,0.1512326,47.66267,0,0,55.58605
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,42.63412,9.47705,0,-1,0,9.47705,0,0,33.15707,37.42048,0,9.975842,9.47705,0,0,343.0916,9.975842,0,9.975842,-9.975842,84.00017,20,0.1512326,46.89753,0,0,9.975842
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,32.17156,0,0,-1,0,0,0,0,32.17156,35.38872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512326,35.38872,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,44.08731,0,0,-1,0,0,0,0,44.08731,48.49604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512326,48.49604,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,56.93592,0,0,-1,0,0,0,0,56.93592,62.62951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512326,62.62951,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,11.18849,11.18849,81,0,22.761,11.18849,0,0,0,0,0,0,0,69.81151,66.32093,354.1758,0,66.32093,0,66.32093,146.9177,34.98034,0.1513406,12.30734,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,37.03166,37.03166,81,0,22.761,37.03166,5.483193,0,0,0,2.030518,0,0,43.96834,41.76992,287.8549,59.68884,43.80044,0,43.80044,188.4705,44.87383,0.1514368,40.73483,1.624414,81,61.71936
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,29.80451,29.80451,81,0,22.761,29.80451,72.5096,0,0,0,21.61113,0,0,51.19549,48.63572,244.0544,99.10924,70.24684,0,70.24684,255.1125,60.74094,0.1515353,32.78496,17.2889,81,120.7204
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,25.45834,25.45834,81,0,22.761,25.45834,195.5583,0,0,0,49.78589,0,0,55.54166,52.76458,173.8076,162.3314,102.5505,0,102.5505,352.4004,83.90469,0.1515588,28.00417,39.82871,81,212.1173
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,94.01415,68.7,0,-1,0,68.7,105.2477,0,25.31415,34.71556,72.3052,72.31579,68.7,0,0,71.25712,254.6268,0,0.01058991,-0.01058991,352.3893,83.90203,0.1515588,103.4156,57.84416,0,326.932
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,65.35445,65.35445,75.7992,0,21.4452,65.35445,92.22694,0,0,0,60.27441,0,0,10.44475,9.922512,71.26888,254.6162,70.19692,0,70.19692,418.9839,99.75787,0.1516348,71.8899,48.21953,81,314.8907
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,32.44641,32.44641,0,0,0,32.44641,287.4735,58.04876,0,0,93.27484,34.15412,32.44641,0,0,1.071961,317.7935,1.071961,0,1.071961,420.0009,100,0.1516323,35.69106,74.61987,0,411.0683
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,54.99544,54.99544,0,0,0,54.99544,138.721,18.40031,0,0,76.29025,57.88993,54.99544,0,0,0,318.7582,0,0,0,420.0009,100,0.1516323,60.49498,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,42.41415,42.41415,0,0,0,42.41415,231.8352,53.68445,0,0,98.33092,44.64647,42.41415,0,0,0,318.7582,0,0,0,420.0009,100,0.1516323,46.65556,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,6.38975,6.38975,0,-1,0,6.38975,1261.898,73.90607,0,0,80.63213,6.726053,6.38975,0,0,0,318.7582,0,0,0,420.0009,100,0.1516323,7.028725,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,45.76006,45.76006,0,0,0,45.76006,159.4892,24.81385,0,0,72.98233,48.16848,45.76006,0,0,0,318.7582,0,0,0,420.0009,100,0.1516323,50.33606,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,119.3645,119.3645,72.38627,0,20.58173,119.3645,41.42836,0,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.1516323,131.3009,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,56.99869,56.99869,0,0,0,56.99869,47.17175,0,0,0,26.88728,59.99862,56.99869,0,0,0,318.7582,0,33.11135,-33.11135,385.0984,91.68992,0.1516323,62.69856,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,54.36361,54.36361,0,0,0,54.36361,8.07706,0,7.105427E-15,0,4.390981,57.22485,54.36361,0,0,36.79039,285.6469,0,52.83387,-52.83387,329.4066,78.42999,0.1516323,59.79997,3.512785,0,290.0379
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.44884,32.44884,0,-1,0,32.44884,0,0,7.105427E-15,0,0,34.15668,32.44884,0,0,95.49468,232.813,0,34.15668,-34.15668,293.4023,69.85756,0.1516323,35.69373,0,0,232.813
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,86.81778,68.7,0,-1,0,68.7,0,0,18.11778,26.79956,0,72.31579,68.7,0,0,133.4465,198.6563,0,72.31579,-72.31579,217.1748,51.70818,0.1516323,95.49956,0,0,198.6563
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,27.18795,27.18795,0,-1,0,27.18795,0,0,0,0,0,28.6189,27.18795,0,0,213.7974,126.3405,0,28.6189,-28.6189,187.0078,44.52558,0.1516323,29.90675,0,0,126.3405
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5962,97.72164,0,0,0,187.0078,44.52558,0.1516323,0,0,0,97.72164
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,28.69279,28.69279,0,-1,0,28.69279,0,0,3.552714E-15,0,0,30.20293,28.69279,0,0,245.5962,97.72164,0,30.20293,-30.20293,155.1711,36.94543,0.1516323,31.56206,0,0,97.72164
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.155,67.51871,0,0,0,155.1711,36.94543,0.1516323,0,0,0,67.51871
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.36975,34.36975,0,-1,0,34.36975,0,0,7.105427E-15,0,0,36.17869,34.36975,0,0,279.155,67.51871,0,36.17869,-36.17869,117.0354,27.86553,0.1516323,37.80673,0,0,67.51871
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.79358,29.77302,0,-1,0,29.77302,0,0,16.02056,20.59991,0,31.34002,29.77302,0,0,319.3536,31.34002,0,31.34002,-31.34002,84.00017,20,0.1516323,50.37293,0,0,31.34002
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,38.72469,0,0,-1,0,0,0,0,38.72469,42.59716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1516323,42.59716,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,35.44971,0,0,-1,0,0,0,0,35.44971,38.99468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1516323,38.99468,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,18.62029,18.62029,81,0,22.761,18.62029,0,0,0,0,0,0,0,62.37971,59.26072,354.1758,0,59.26072,0,59.26072,140.2198,33.3856,0.1517557,20.48232,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,28.94614,28.94614,81,0,22.761,28.94614,6.576923,0,0,0,1.903765,0,0,52.05386,49.45117,294.9151,53.33465,51.35493,0,51.35493,188.9394,44.98548,0.1518677,31.84075,1.523012,81,55.23842
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,243.5602,99.55409,78.16288,0,78.16288,263.0912,62.64064,0.1519098,0,7.570307,81,109.017
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,64.55377,64.55377,81,0,22.761,64.55377,47.09312,0,0,0,30.40038,0,0,16.44623,15.62392,165.3973,169.9007,46.0243,0,46.0243,306.7537,73.03645,0.1519973,71.00915,24.32031,81,200.3011
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,43.94831,43.94831,0,-1,0,43.94831,72.14763,0,0,0,31.70767,46.26138,43.94831,0,0,119.373,211.3226,0,14.55372,-14.55372,291.4128,69.38385,0.1519973,48.34315,25.36613,0,243.0302
