Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,44.21684,44.21684,0,0,0,44.21684,109.023,0,0,0,48.20651,46.54404,44.21684,0,0,135.5438,196.7688,1.662468,0,1.662468,292.9899,69.75936,0.1519934,48.63852,38.56521,0,244.9754
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,57.71005,57.71005,0,0,0,57.71005,57.05789,0,0,0,32.92814,60.74743,57.71005,0,0,133.8813,198.2651,0,27.81929,-27.81929,263.6658,62.77744,0.1519934,63.48106,26.34251,0,231.1932
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,38.09901,38.09901,0,0,0,38.09901,94.67891,0,0,0,36.07172,40.10422,38.09901,0,0,164.7916,170.4458,0,4.032493,-4.032493,259.4152,61.76539,0.1519934,41.90891,28.85738,0,206.5175
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,169.2722,166.4133,18.04234,0,18.04234,276.5316,65.84074,0.1519517,0,14.43387,0,184.4556
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,151.2298,182.6514,5.636484,0,5.636484,281.8789,67.11388,0.1519387,0,4.509187,0,188.2879
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,57.68089,57.68089,0,0,0,57.68089,33.2242,0,0,0,19.16401,60.71672,57.68089,0,0,145.5933,187.7242,0,41.55271,-41.55271,238.0785,56.68524,0.1519387,63.44898,15.33121,0,206.8882
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,92.17799,92.17799,81,0,22.761,92.17799,9.402467,3.552714E-15,0,0,8.667004,11.7663,11.17798,0,0,191.763,146.1715,0,3.099294,-3.099294,234.8115,55.90739,0.1519387,101.3958,6.933603,81,154.8385
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,42.90833,42.90833,81,0,22.761,42.90833,7.147725,0,0,0,3.066969,0,0,38.09167,36.18709,195.2067,143.0722,39.25406,0,39.25406,272.0512,64.77396,0.1520232,47.19916,2.453575,81,146.1392
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,72.31579,0,20.56389,0,0,0,0,0,4.252377,0,0,72.31579,68.7,155.9526,178.4009,72.95238,0,72.95238,341.2599,81.2522,0.152077,0,3.401901,81,182.6532
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,90.54593,68.7,0,-1,0,68.7,0,0,21.84593,30.90052,0,72.31579,68.7,0,0,83.00024,244.058,0,72.31579,-72.31579,265.0324,63.10282,0.152077,99.60052,0,0,244.058
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,73.75195,68.7,0,-1,0,68.7,0,0,5.051955,12.42715,0,72.31579,68.7,0,0,163.3511,171.7422,0,72.31579,-72.31579,188.8048,44.95344,0.152077,81.12715,0,0,171.7422
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,43.09765,43.09765,0,-1,0,43.09765,0,0,7.105427E-15,0,0,45.36595,43.09765,0,0,243.702,99.42643,0,45.36595,-45.36595,140.9849,33.56777,0.152077,47.40742,0,0,99.42643
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,27.91163,27.91163,0,-1,0,27.91163,0,0,3.552714E-15,0,0,29.38066,27.91163,0,0,294.1086,54.06048,0,29.38066,-29.38066,110.015,26.19399,0.152077,30.70279,0,0,54.06048
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,11.45535,11.45535,0,-1,0,11.45535,0,0,1.776357E-15,0,0,12.05826,11.45535,0,0,326.7538,24.67982,0,12.05826,-12.05826,97.30445,23.16768,0.152077,12.60089,0,0,24.67982
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.1519,12.62155,0,0,0,97.30445,23.16768,0.152077,0,0,0,12.62155
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,21.96061,11.99048,0,-1,0,11.99048,0,0,9.970129,12.16619,0,12.62155,11.99048,0,0,340.1519,12.62155,0,12.62155,-12.62155,84.00017,20,0.152077,24.15667,0,0,12.62155
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,29.2387,0,0,-1,0,0,0,0,29.2387,32.16257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152077,32.16257,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,16.47052,0,0,-1,0,0,0,0,16.47052,18.11758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152077,18.11758,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,6.982463,0,0,-1,0,0,0,0,6.982463,7.68071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152077,7.68071,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,37.47927,37.47927,81,0,22.761,37.47927,0,0,0,0,0,0,0,43.52073,41.34469,354.1758,0,41.34469,0,41.34469,123.2232,29.33879,0.1521673,41.2272,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,29.18158,29.18158,81,0,22.761,29.18158,4.574898,0,0,0,1.335027,0,0,51.81842,49.2275,312.8311,37.21022,50.56253,0,50.56253,171.191,40.75968,0.1522768,32.09974,1.068022,81,38.54525
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,69.80405,69.80405,81,0,22.761,69.80405,25.17745,0,0,0,17.57488,0,0,11.19595,10.63615,262.2686,82.7165,28.21103,0,28.21103,197.9543,47.13189,0.1523305,76.78445,14.0599,81,100.2914
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,75.22601,75.22601,81,0,22.761,75.22601,39.19419,0,0,0,29.48423,0,0,5.773993,5.485293,234.0576,108.1064,34.96952,0,34.96952,231.1293,55.03069,0.1523937,82.74861,23.58738,81,137.5907
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,54.15471,54.15471,0,-1,0,54.15471,70.52029,0,0,0,38.19006,57.00496,54.15471,0,0,199.088,139.579,0,18.8149,-18.8149,211.2967,50.30864,0.1523937,59.57018,30.55204,0,177.769
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,28.60321,28.60321,0,0,0,28.60321,153.9345,0,0,0,44.03021,30.10864,28.60321,0,0,219.9935,120.7641,13.92157,0,13.92157,224.5039,53.45319,0.1523616,31.46353,35.22417,0,164.7943
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,14.20469,14.20469,0,0,0,14.20469,263.4323,0,0,0,37.41974,14.9523,14.20469,0,0,206.0719,133.2935,22.46744,0,22.46744,245.8183,58.52806,0.1523098,15.62516,29.93579,0,170.7132
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,13.265,13.265,0,0,0,13.265,438.5266,0,0,0,58.17054,13.96316,13.265,0,0,183.6045,153.5142,44.20739,0,44.20739,287.7571,68.51347,0.1522079,14.5915,46.53643,0,211.6847
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,19.84009,19.84009,0,0,0,19.84009,277.9098,0,0,0,55.13756,20.88431,19.84009,0,0,139.3971,193.3008,34.25325,0,34.25325,320.2526,76.25047,0.1521291,21.8241,44.11005,0,248.4384
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,47.82191,47.82191,0,-1,0,47.82191,153.68,0,0,0,73.49271,50.33886,47.82191,0,0,105.1438,224.1288,23.15386,0,23.15386,342.2183,81.48038,0.1520759,52.6041,58.79417,0,297.6215
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.204708,3.204708,0,0,0,3.204708,1210.061,0,0,0,38.77891,3.373376,3.204708,0,0,81.98998,244.9672,35.40553,0,35.40553,375.8069,89.47767,0.1519946,3.525178,31.02312,0,283.7462
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,36.05361,36.05361,0,0,0,36.05361,119.4527,0,0,0,43.067,37.95117,36.05361,0,0,46.58445,276.8322,5.11583,0,5.11583,380.6602,90.63321,0.1519828,39.65897,34.4536,0,319.8992
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,99.4315,99.4315,81,0,22.761,99.4315,23.17761,0,0,0,23.04585,19.40158,18.4315,0,0,41.46862,281.4365,3.644267,0,3.644267,384.1175,91.45637,0.1519891,109.3746,18.43668,81,304.4823
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,66.74211,66.74211,81,0,22.761,66.74211,4.444686,0,0,0,2.966477,0,0,14.25789,13.54499,37.82435,284.7163,16.51147,0,16.51147,399.7817,95.18592,0.1520237,73.41632,2.373182,81,287.6828
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,73.7356,68.7,0,-1,0,68.7,0,0,5.035599,12.40916,0,72.31579,68.7,0,0,21.31288,299.5766,0,72.31579,-72.31579,323.5541,77.03654,0.1520237,81.10916,0,0,299.5766
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.09766,58.09766,0,-1,0,58.09766,0,0,7.105427E-15,0,0,61.15543,58.09766,0,0,101.6638,227.2608,0,61.15543,-61.15543,259.0906,61.68813,0.1520237,63.90743,0,0,227.2608
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,17.36837,17.36837,0,-1,0,17.36837,0,0,0,0,0,18.28249,17.36837,0,0,169.6142,166.1054,0,18.28249,-18.28249,239.8192,57.0997,0.1520237,19.1052,0,0,166.1054
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.9281,147.8229,0,0,0,239.8192,57.0997,0.1520237,0,0,0,147.8229
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.158169,2.158169,0,-1,0,2.158169,0,0,0,0,0,2.271757,2.158169,0,0,189.9281,147.8229,0,2.271757,-2.271757,237.4246,56.52954,0.1520237,2.373986,0,0,147.8229
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,64.67123,64.67123,0,-1,0,64.67123,0,0,0,2.438357,0,68.07498,64.67123,0,0,192.4523,145.5512,0,68.07498,-68.07498,165.6672,39.4445,0.1520237,71.13836,0,0,145.5512
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.511229,3.511229,0,-1,0,3.511229,0,0,4.440892E-16,0,0,3.696031,3.511229,0,0,268.0912,77.47618,0,3.696031,-3.696031,161.7713,38.51689,0.1520237,3.862352,0,0,77.47618
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.1979,73.78015,0,0,0,161.7713,38.51689,0.1520237,0,0,0,73.78015
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.75725,44.75725,0,-1,0,44.75725,0,0,0,0,0,47.11289,44.75725,0,0,272.1979,73.78015,0,47.11289,-47.11289,112.1099,26.69279,0.1520237,49.23298,0,0,73.78015
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.242913,2.242913,0,-1,0,2.242913,0,0,4.440892E-16,0,0,2.360961,2.242913,0,0,324.5455,26.66726,0,2.360961,-2.360961,109.6213,26.10025,0.1520237,2.467204,0,0,26.66726
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,32.29926,32.29926,81,0,22.761,32.29926,0,0,0,0,0,0,0,48.70074,46.2657,327.1688,24.3063,46.2657,0,46.2657,153.5128,36.55058,0.1521242,35.52919,0,81,24.3063
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,280.9031,65.94543,69.95607,0,69.95607,219.8789,52.35202,0.1521844,0,1.004858,81,67.2015
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,6.509538,6.509538,78.82533,0,22.21081,6.509538,286.6199,0,0,0,18.65763,0,0,72.31579,68.7,210.947,128.9059,87.35764,0,87.35764,302.7536,72.08405,0.1522321,7.160492,14.92611,81,147.5635
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,11.89102,11.89102,81,0,22.761,11.89102,395.3452,0,0,0,47.01058,0,0,69.10898,65.65353,123.5894,207.5278,112.6641,0,112.6641,409.6362,97.53223,0.152231,13.08012,37.60847,81,254.5383
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,24.96312,24.96312,0,-1,0,24.96312,298.6064,37.33922,0,0,74.54149,26.27697,24.96312,0,0,10.92529,308.9255,10.92529,0,10.92529,420.0009,100,0.152206,27.45943,59.63319,0,383.4669
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,15.29197,15.29197,0,0,0,15.29197,588.4376,73.8869,0,0,89.98372,16.09682,15.29197,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,16.82117,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,76.65191,76.65191,20.25,0,7.39125,76.65191,141.8563,49.36516,0,0,108.7356,59.37043,56.40191,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,84.3171,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,20.03556,20.03556,0,0,0,20.03556,537.8855,86.67832,0,0,107.7684,21.09007,20.03556,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,22.03912,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.4819486,0.4819486,0,0,0,0.4819486,22493.94,107.9019,0,0,108.4092,0.5073143,0.4819486,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,0.5301435,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,46.42403,46.42403,0,-1,0,46.42403,226.0822,56.08909,0,0,104.9565,48.8674,46.42403,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,51.06644,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,22.14368,22.14368,0,0,0,22.14368,361.0684,56.64469,0,0,79.95383,23.30913,22.14368,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,24.35804,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152206,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,41.47559,41.47559,0,0,0,41.47559,62.30833,0,0,0,25.84275,43.65852,41.47559,0,0,0,318.7582,0,17.81577,-17.81577,401.2214,95.52871,0.152206,45.62315,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,19.7953,300.9424,4.757999,0,4.757999,405.7352,96.60342,0.1521951,0,3.806399,0,305.7005
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.0373,305.2247,0,0,0,405.7352,96.60342,0.1521951,0,0,0,305.2247
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,56.16122,56.16122,0,-1,0,56.16122,0,0,7.105427E-15,0,0,59.11707,56.16122,0,0,15.0373,305.2247,0,59.11707,-59.11707,343.4203,81.76659,0.1521951,61.77734,0,0,305.2247
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,72.63294,68.7,0,-1,0,68.7,0,0,3.932943,11.19624,0,72.31579,68.7,0,0,80.72294,246.1076,0,72.31579,-72.31579,267.1928,63.61721,0.1521951,79.89624,0,0,246.1076
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,67.82124,67.82124,0,-1,0,67.82124,0,0,1.421085E-14,5.903366,0,71.39078,67.82124,0,0,161.0738,173.7918,0,71.39078,-71.39078,191.9403,45.69998,0.1521951,74.60336,0,0,173.7918
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,22.23068,22.23068,0,-1,0,22.23068,0,0,0,0,0,23.40071,22.23068,0,0,240.3969,102.401,0,23.40071,-23.40071,167.2738,39.82701,0.1521951,24.45375,0,0,102.401
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.60585,38.60585,0,-1,0,38.60585,0,0,7.105427E-15,0,0,40.63773,38.60585,0,0,266.3977,79.0003,0,40.63773,-40.63773,124.4379,29.628,0.1521951,42.46643,0,0,79.0003
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,67.34957,36.44444,0,-1,0,36.44444,0,0,30.90513,37.64009,0,38.36256,36.44444,0,0,311.5507,38.36256,0,38.36256,-38.36256,84.00017,20,0.1521951,74.08453,0,0,38.36256
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.35396,0,0,-1,0,0,0,0,38.35396,42.18936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,42.18936,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,81.32419,0,0,-1,0,0,0,0,81.32419,89.4566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,89.4566,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521951,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,10.33864,10.33864,81,0,22.761,10.33864,0,0,0,0,0,0,0,70.66136,67.1283,354.1758,0,67.1283,0,67.1283,147.6837,35.1627,0.1522981,11.3725,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,67.98442,67.98442,81,0,22.761,67.98442,1.227116,0,0,0,0.8342476,0,0,13.01558,12.3648,287.0475,60.41546,13.19905,0,13.19905,160.2054,38.14406,0.1523262,74.78286,0.6673981,81,61.24971
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,145.041,145.041,81,0,22.761,145.041,10.47254,0,0,9.845046,15.18947,67.41153,64.04095,0,0,273.8485,72.29461,0,52.22206,-52.22206,105.1585,25.03769,0.1523262,159.545,12.15157,81,87.48407
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,28.73217,28.73217,81,0,22.761,28.73217,104.982,0,0,0,30.1636,0,0,52.26783,49.65443,331.873,20.07255,79.81804,0,79.81804,180.8805,43.06671,0.1523999,31.60539,24.13088,81,50.23615
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,26.89089,26.89089,0,-1,0,26.89089,146.5101,0,0,0,39.39787,28.3062,26.89089,0,0,252.0549,91.90878,11.09167,0,11.09167,191.403,45.57206,0.1523746,29.57998,31.5183,0,131.3067
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,29.68844,29.68844,0,0,0,29.68844,226.0487,0,0,0,67.11034,31.25099,29.68844,0,0,240.9633,101.8913,35.85934,0,35.85934,225.4222,53.67184,0.1522927,32.65728,53.68827,0,169.0016
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,60.46077,60.46077,0,0,0,60.46077,83.44897,0,0,0,50.45389,63.64291,60.46077,0,0,205.1039,134.1647,0,13.18902,-13.18902,211.5197,50.36174,0.1522927,66.50684,40.36311,0,184.6186
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,0,0,0,92.15677,0,0,0,0,219.7584,120.9757,92.15677,0,92.15677,298.9473,71.17779,0.1520828,0,73.72541,0,213.1324
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,35.41136,35.41136,0,0,0,35.41136,205.5912,0,0,0,72.80264,37.27512,35.41136,0,0,127.6016,203.9168,35.52752,0,35.52752,332.6517,79.20262,0.1520021,38.9525,58.24212,0,276.7194
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,26.52406,26.52406,0,-1,0,26.52406,242.2923,0,0,0,64.26574,27.92006,26.52406,0,0,92.0741,235.8915,36.34568,0,36.34568,367.1322,87.41226,0.1519195,29.17646,51.41259,0,300.1573
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,17.98078,17.98078,0,0,0,17.98078,268.3506,0,0,0,48.25153,18.92714,17.98078,0,0,55.72842,268.6027,29.3244,0,29.3244,394.9518,94.03595,0.151853,19.77886,38.60123,0,316.8542
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,63.74062,63.74062,53.96622,0,15.92145,63.74062,57.5659,3.552714E-15,0,0,36.69286,10.28884,9.774394,0,0,26.40402,294.9946,26.40402,0,26.40402,420.0009,100,0.1518984,70.11468,29.35428,81,331.6875
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518984,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,37.47913,37.47913,0,0,0,37.47913,13.2334,0,7.105427E-15,0,4.959763,39.45172,37.47913,0,0,0,318.7582,0,34.49196,-34.49196,383.6431,91.34341,0.1518984,41.22705,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,69.15617,68.7,0,-1,0,68.7,0,0,0.4561739,7.371791,0,72.31579,68.7,0,0,38.3244,284.2663,0,72.31579,-72.31579,307.4156,73.19404,0.1518984,76.07179,0,0,284.2663
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.6753,211.9505,0,0,0,307.4156,73.19404,0.1518984,0,0,0,211.9505
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,85.81779,68.7,0,-1,0,68.7,0,0,17.11779,25.69957,0,72.31579,68.7,0,0,118.6753,211.9505,0,72.31579,-72.31579,231.188,55.04467,0.1518984,94.39957,0,0,211.9505
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.0262,139.6347,0,0,0,231.188,55.04467,0.1518984,0,0,0,139.6347
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.0262,139.6347,0,0,0,231.188,55.04467,0.1518984,0,0,0,139.6347
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,59.32253,59.32253,0,-1,0,59.32253,0,0,0,0,0,62.44477,59.32253,0,0,199.0262,139.6347,0,62.44477,-62.44477,165.3655,39.37266,0.1518984,65.25478,0,0,139.6347
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4092,77.18992,0,0,0,165.3655,39.37266,0.1518984,0,0,0,77.18992
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4092,77.18992,0,0,0,165.3655,39.37266,0.1518984,0,0,0,77.18992
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,21.96198,21.96198,0,-1,0,21.96198,0,0,3.552714E-15,0,0,23.11787,21.96198,0,0,268.4092,77.18992,0,23.11787,-23.11787,140.9971,33.57067,0.1518984,24.15817,0,0,77.18992
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,30.56627,30.56627,0,-1,0,30.56627,0,0,0,0,0,32.17502,30.56627,0,0,294.0958,54.07205,0,32.17502,-32.17502,107.0817,25.49558,0.1518984,33.62289,0,0,54.07205
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,20.95088,20.95088,81,0,22.761,20.95088,0,-7.105427E-15,0,0,0,0,0,60.04912,57.04666,329.8458,21.89703,57.04666,0,57.04666,161.2009,38.38108,0.1520209,23.04597,0,81,21.89703
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,29.67487,29.67487,81,0,22.761,29.67487,3.92103,0,0,0,1.163561,0,0,51.32513,48.75887,272.7991,73.23903,49.92243,0,49.92243,208.5615,49.65739,0.1521275,32.64236,0.9308485,81,74.40259
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.565979,3.565979,75.88177,0,21.46609,3.565979,502.1606,1.421085E-14,0,0,17.90694,0,0,72.31579,68.7,222.8767,118.1692,86.60694,0,86.60694,290.724,69.21986,0.1521642,3.922577,14.32555,81,136.0762
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,136.2697,196.1155,118.4692,0,118.4692,403.1137,95.97927,0.1521138,0,39.81535,81,245.8846
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,42.15587,42.15587,0,-1,0,42.15587,192.0797,18.79774,0,0,80.97289,44.3746,42.15587,0,0,17.80055,302.7377,17.80055,0,17.80055,420.0009,100,0.1520736,46.37146,64.77831,0,383.7106
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.234307,1.234307,0,0,0,1.234307,7449.515,90.65061,0,0,91.94988,1.29927,1.234307,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,1.357738,73.55991,0,410.7081
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,12.80902,12.80902,0,0,0,12.80902,795.8172,88.45321,0,0,101.9364,13.48318,12.80902,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,14.08992,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,66.3784,66.3784,20.25,0,7.39125,66.3784,145.8917,48.28434,0,0,96.84055,48.5562,46.12839,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,73.01623,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,40.02525,40.02525,0,-1,0,40.02525,219.2528,45.62465,0,0,87.75648,42.13184,40.02525,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,44.02777,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,5.34775,5.34775,0,0,0,5.34775,1150,55.8699,0,0,61.49911,5.629211,5.34775,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,5.882525,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,98.71922,98.71922,48.83741,0,14.62387,98.71922,53.1884,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1520736,108.5911,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,48.50201,48.50201,0,0,0,48.50201,65.74021,0,7.105427E-15,0,31.88533,51.05475,48.50201,0,0,0,318.7582,0,19.16942,-19.16942,399.7945,95.18897,0.1520736,53.35221,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,85.84623,85.84623,81,0,22.761,85.84623,5.379484,5.329071E-15,0,0,4.618084,5.101292,4.846227,0,0,21.29936,299.5888,0,0.4832081,-0.4832081,399.2852,95.0677,0.1520736,94.43085,3.694467,81,304.2069
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,80.35488,68.7,0,-1,0,68.7,0,0,11.65489,19.69037,0,72.31579,68.7,0,0,21.83626,299.1056,0,72.31579,-72.31579,323.0576,76.91833,0.1520736,88.39037,0,0,299.1056
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,43.38842,43.38842,0,-1,0,43.38842,0,0,0,0,0,45.67202,43.38842,0,0,102.1871,226.7898,0,45.67202,-45.67202,274.9151,65.45584,0.1520736,47.72726,0,0,226.7898
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9338,181.1178,0,0,0,274.9151,65.45584,0.1520736,0,0,0,181.1178
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9338,181.1178,0,0,0,274.9151,65.45584,0.1520736,0,0,0,181.1178
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9338,181.1178,0,0,0,274.9151,65.45584,0.1520736,0,0,0,181.1178
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,9.362663,9.362663,0,-1,0,9.362663,0,0,0,0,0,9.855434,9.362663,0,0,152.9338,181.1178,0,9.855434,-9.855434,264.5265,62.98238,0.1520736,10.29893,0,0,181.1178
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,31.56117,31.56117,0,-1,0,31.56117,0,0,3.552714E-15,0,0,33.22228,31.56117,0,0,163.8843,171.2623,0,33.22228,-33.22228,229.5072,54.64445,0.1520736,34.71728,0,0,171.2623
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,96.29634,68.7,0,-1,0,68.7,0,0,27.59634,37.22598,0,72.31579,68.7,0,0,200.798,138.0401,0,72.31579,-72.31579,153.2796,36.49508,0.1520736,105.926,0,0,138.0401
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,51.25816,51.25816,0,-1,0,51.25816,0,0,7.105427E-15,0,0,53.95596,51.25816,0,0,281.1488,65.72428,0,53.95596,-53.95596,96.40507,22.95354,0.1520736,56.38398,0,0,65.72428
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,12.73366,11.1799,0,-1,0,11.1799,0,0,1.553757,2.827123,0,11.76832,11.1799,0,0,341.0999,11.76832,0,11.76832,-11.76832,84.00017,20,0.1520736,14.00702,0,0,11.76832
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,30.09641,30.09641,81,0,22.761,30.09641,0,0,0,0,0,0,0,50.90358,48.35841,354.1758,0,48.35841,0,48.35841,129.877,30.92303,0.1521768,33.10606,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,41.79555,41.79555,81,0,22.761,41.79555,2.134029,0,0,0,0.8919291,0,0,39.20445,37.24423,305.8174,43.52256,38.13616,0,38.13616,166.0561,39.53709,0.1522577,45.9751,0.7135432,81,44.41449
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,16.97421,16.97421,81,0,22.761,16.97421,137.4294,0,0,0,23.32755,0,0,64.02579,60.8245,267.6812,77.84511,84.15205,0,84.15205,245.8898,58.54506,0.1523209,18.67163,18.66204,81,101.1727
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,88.0841,88.0841,81,0,22.761,88.0841,60.34988,0,0,0,53.15865,7.456946,7.084099,0,0,183.5292,153.582,45.7017,0,45.7017,289.2462,68.868,0.1523986,96.89251,42.52692,81,206.7406
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,59.57077,59.57077,0,-1,0,59.57077,115.4657,0,0,0,68.78381,62.70608,59.57077,0,0,137.8275,194.7135,6.077733,0,6.077733,295.0121,70.24082,0.1523849,65.52785,55.02705,0,263.4973
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,22.273,22.273,0,0,0,22.273,378.5698,0,0,0,84.31887,23.44527,22.273,0,0,131.7498,200.1834,60.8736,0,60.8736,352.7618,83.99074,0.1522477,24.5003,67.45509,0,284.5023
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,57.01709,57.01709,0,0,0,57.01709,177.5063,0,0,0,101.2089,60.01798,57.01709,0,0,70.87615,254.9697,41.19093,0,41.19093,391.839,93.29481,0.1521549,62.71879,80.96713,0,356.1786
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,53.92732,53.92732,0,0,0,53.92732,215.2808,29.64436,0,0,116.0952,56.7656,53.92732,0,0,29.68522,292.0415,29.68522,0,29.68522,420.0009,100,0.1520882,59.32005,92.87614,0,408.1367
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,34.53517,34.53517,0,0,0,34.53517,282.6405,61.25756,0,0,97.61037,36.35281,34.53517,0,0,0,318.7582,0,0,0,420.0009,100,0.1520882,37.98869,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520882,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,46.41486,46.41486,0,0,0,46.41486,170.5505,30.30302,0,0,79.16076,48.85774,46.41486,0,0,0,318.7582,0,0,0,420.0009,100,0.1520882,51.05634,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520882,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,25.9413,25.9413,0,0,0,25.9413,81.65209,0,0,0,21.18161,27.30663,25.9413,0,0,0,318.7582,0,6.125018,-6.125018,413.5445,98.46278,0.1520882,28.53543,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,63.87306,63.87306,65.49861,0,18.83915,63.87306,7.975926,0,0,0,5.094468,0,0,1.625552,1.544274,6.805575,312.6332,6.638742,0,6.638742,419.8426,99.96232,0.1521001,70.26037,4.075575,81,317.7277
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,29.16207,29.16207,0,-1,0,29.16207,0,0,3.552714E-15,0,0,30.69691,29.16207,0,0,0.166833,318.6081,0,30.69691,-30.69691,387.4852,92.25819,0.1521001,32.07827,0,0,318.6081
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.27451,287.9112,0,0,0,387.4852,92.25819,0.1521001,0,0,0,287.9112
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,34.10211,34.10211,0,-1,0,34.10211,0,0,0,0,0,35.89696,34.10211,0,0,34.27451,287.9112,0,35.89696,-35.89696,349.6465,83.24899,0.1521001,37.51232,0,0,287.9112
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,26.06652,26.06652,0,-1,0,26.06652,0,0,3.552714E-15,0,0,27.43844,26.06652,0,0,74.16003,252.0142,0,27.43844,-27.43844,320.7238,76.36266,0.1521001,28.67317,0,0,252.0142
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,30.56201,30.56201,0,-1,0,30.56201,0,0,3.552714E-15,0,0,32.17054,30.56201,0,0,104.6472,224.5758,0,32.17054,-32.17054,286.8131,68.2887,0.1521001,33.61821,0,0,224.5758
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,25.59006,25.59006,0,-1,0,25.59006,0,0,3.552714E-15,0,0,26.9369,25.59006,0,0,140.3922,192.4052,0,26.9369,-26.9369,258.4191,61.52823,0.1521001,28.14907,0,0,192.4052
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3221,165.4683,0,0,0,258.4191,61.52823,0.1521001,0,0,0,165.4683
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.69175,32.69175,0,-1,0,32.69175,0,0,0,0,0,34.41237,32.69175,0,0,170.3221,165.4683,0,34.41237,-34.41237,222.1453,52.89162,0.1521001,35.96093,0,0,165.4683
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,30.28511,30.28511,0,-1,0,30.28511,0,0,3.552714E-15,0,0,31.87906,30.28511,0,0,208.5581,131.056,0,31.87906,-31.87906,188.5418,44.89081,0.1521001,33.31362,0,0,131.056
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,71.35505,68.7,0,-1,0,68.7,0,0,2.655051,9.790557,0,72.31579,68.7,0,0,243.9793,99.17689,0,72.31579,-72.31579,112.3142,26.74143,0.1521001,78.49055,0,0,99.17689
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,35.73995,35.73995,81,0,22.761,35.73995,0,0,0,0,0,0,0,45.26005,42.99705,324.3301,26.8611,42.99705,0,42.99705,153.1048,36.45346,0.1521914,39.31395,0,81,26.8611
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.881007,1.881007,74.1968,0,21.03979,1.881007,36.95668,0,0,0,0.6951579,0,0,72.31579,68.7,281.3331,65.55843,69.39516,0,69.39516,218.9389,52.12819,0.1522593,2.069108,0.5561264,81,66.25359
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,46.33307,46.33307,81,0,22.761,46.33307,12.74451,0,0,0,5.904922,0,0,34.66693,32.93358,211.9379,128.0141,38.8385,0,38.8385,255.7843,60.9009,0.1523391,50.96638,4.723938,81,133.919
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,41.58536,41.58536,81,0,22.761,41.58536,30.90058,0,0,0,12.85012,0,0,39.41464,37.44391,173.0994,162.9687,50.29403,0,50.29403,303.4974,72.26114,0.15244,45.7439,10.28009,81,175.8188
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,122.8054,208.2334,12.74247,0,12.74247,315.586,75.13937,0.1524114,0,10.19397,0,220.9758
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,34.23567,34.23567,0,0,0,34.23567,91.35459,0,0,0,31.27586,36.03755,34.23567,0,0,110.063,219.7016,0,4.761692,-4.761692,310.5667,73.94431,0.1524114,37.65924,25.02069,0,250.9774
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,115.3537,214.9399,42.08218,0,42.08218,350.4893,83.44968,0.152317,0,33.66575,0,257.0221
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.411131,2.411131,0,0,0,2.411131,1164.404,0,0,0,28.0753,2.538033,2.411131,0,0,73.27153,252.8138,25.53727,0,25.53727,374.7162,89.21795,0.1522597,2.652244,22.46024,0,280.8892
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,25.01657,25.01657,0,0,0,25.01657,51.6743,0,3.552714E-15,0,12.92713,26.33323,25.01657,0,0,47.73426,275.7974,0,13.40609,-13.40609,360.5849,85.85337,0.1522597,27.51822,10.34171,0,288.7245
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,58.62777,58.62777,0,-1,0,58.62777,47.14774,0,0,0,27.64167,61.71344,58.62777,0,0,62.62992,262.3913,0,34.07177,-34.07177,324.6701,77.30225,0.1522597,64.49055,22.11334,0,290.033
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,100.4874,228.3195,20.19491,0,20.19491,343.8286,81.8638,0.1522145,0,16.15593,0,248.5144
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,80.29253,246.4949,16.2247,0,16.2247,359.2208,85.52858,0.1521782,0,12.97976,0,262.7196
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,68.97585,68.97585,81,0,22.761,68.97585,8.809949,0,0,0,6.076737,0,0,12.02415,11.42294,64.06784,261.0972,17.49968,0,17.49968,375.8224,89.48135,0.1522126,75.87344,4.86139,81,267.1739
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,25.99484,25.99484,0,0,0,25.99484,19.34013,0,3.552714E-15,0,5.027434,27.36299,25.99484,0,0,46.56816,276.8469,0,22.33555,-22.33555,352.2787,83.8757,0.1522126,28.59432,4.021947,0,281.8743
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,61.77626,61.77626,0,-1,0,61.77626,0,0,1.421085E-14,0,0,65.02765,61.77626,0,0,71.38544,254.5113,0,65.02765,-65.02765,283.7335,67.55546,0.1522126,67.95389,0,0,254.5113
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,17.82684,17.82684,0,-1,0,17.82684,0,0,0,0,0,18.7651,17.82684,0,0,143.6384,189.4837,0,18.7651,-18.7651,263.9534,62.84591,0.1522126,19.60953,0,0,189.4837
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,104.5955,68.7,0,-1,0,68.7,0,0,35.89554,46.35509,0,72.31579,68.7,0,0,164.4885,170.7186,0,72.31579,-72.31579,187.7258,44.69653,0.1522126,115.0551,0,0,170.7186
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.4325,30.4325,0,-1,0,30.4325,0,0,3.552714E-15,0,0,32.03421,30.4325,0,0,244.8394,98.40279,0,32.03421,-32.03421,153.9588,36.65678,0.1522126,33.47575,0,0,98.40279
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.4329,66.36859,0,0,0,153.9588,36.65678,0.1522126,0,0,0,66.36859
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,56.73928,56.73928,0,-1,0,56.73928,0,0,7.105427E-15,0,0,59.72556,56.73928,0,0,280.4329,66.36859,0,59.72556,-59.72556,91.00253,21.66723,0.1522126,62.41321,0,0,66.36859
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,60.98468,6.310876,0,-1,0,6.310876,0,0,54.6738,60.77227,0,6.643027,6.310876,0,0,346.7947,6.643027,0,6.643027,-6.643027,84.00017,20,0.1522126,67.08315,0,0,6.643027
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,44.14963,0,0,-1,0,0,0,0,44.14963,48.5646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522126,48.5646,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,70.09335,0,0,-1,0,0,0,0,70.09335,77.10268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522126,77.10268,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,59.17632,0,0,-1,0,0,0,0,59.17632,65.09396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522126,65.09396,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,8.773386,8.773386,81,0,22.761,8.773386,0,0,0,0,0,0,0,72.22662,68.61528,354.1758,0,68.61528,0,68.61528,149.0943,35.49858,0.15231,9.650724,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.790347,2.790347,75.10613,0,21.26985,2.790347,40.85765,0,0,0,1.14007,0,0,72.31579,68.7,285.5605,61.75375,69.84007,0,69.84007,215.3504,51.27382,0.1523802,3.069381,0.9120561,81,62.89383
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,38.15282,38.15282,81,0,22.761,38.15282,46.30704,0,0,0,17.66745,0,0,42.84718,40.70482,215.7205,124.6098,58.37226,0,58.37226,270.7272,64.45874,0.1524955,41.96811,14.13396,81,142.2773
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,21.75186,21.75186,81,0,22.761,21.75186,187.7482,0,0,0,40.83873,0,0,59.24813,56.28573,157.3482,177.1449,97.12446,0,97.12446,362.8676,86.39687,0.1525287,23.92705,32.67098,81,217.9836
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,45.50399,45.50399,0,-1,0,45.50399,106.6484,0,0,0,48.52929,47.89894,45.50399,0,0,60.22374,264.5569,0.6303494,0,0.6303494,363.4656,86.53925,0.1525273,50.05439,38.82343,0,313.0862
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,55.62899,55.62899,0,0,0,55.62899,159.0702,0,0,0,88.48917,58.55684,55.62899,0,0,59.59338,265.1242,29.93234,0,29.93234,391.8619,93.30026,0.1524605,61.19189,70.79134,0,353.6133
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,53.27908,0,0,82.94012,0,0,0,0,29.66105,292.0633,29.66105,0,29.66105,420.0009,100,0.1523944,0,66.3521,0,375.0034
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,54.53095,54.53095,0,0,0,54.53095,168.8853,34.69374,0,0,92.09474,57.401,54.53095,0,0,0,318.7582,0,0,0,420.0009,100,0.1523944,59.98405,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,35.05524,35.05524,0,0,0,35.05524,278.9335,60.88056,0,0,97.78081,36.90025,35.05524,0,0,0,318.7582,0,0,0,420.0009,100,0.1523944,38.56076,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,75.43373,68.7,0,-1,0,68.7,100.7402,0,6.73373,14.2771,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1523944,82.9771,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,40.60272,40.60272,0,0,0,40.60272,107.7902,0,0,0,43.76576,42.73971,40.60272,0,0,3.452513,315.651,1.02605,0,1.02605,417.6989,99.45192,0.1523921,44.66299,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,17.91026,17.91026,0,0,0,17.91026,203.6819,15.20058,0,0,36.47995,18.8529,17.91026,0,0,2.426462,316.5744,2.426462,0,2.426462,420.0009,100,0.1523867,19.70128,29.18396,0,353.0544
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,31.19115,31.19115,0,0,0,31.19115,69.05429,0,3.552714E-15,0,21.53883,32.83279,31.19115,0,0,0,318.7582,0,11.29396,-11.29396,408.0959,97.16551,0.1523867,34.31026,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,54.06845,54.06845,0,0,0,54.06845,9.620059,0,0,0,5.201417,56.91417,54.06845,0,0,12.54885,307.4643,0,51.71275,-51.71275,353.5859,84.18696,0.1523867,59.4753,4.161134,0,312.6657
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,112.0553,68.7,0,-1,0,68.7,0,0,43.35528,54.56081,0,72.31579,68.7,0,0,70.00745,255.7515,0,72.31579,-72.31579,277.3584,66.03758,0.1523867,123.2608,0,0,255.7515
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,50.08109,50.08109,0,-1,0,50.08109,0,0,0,0,0,52.71693,50.08109,0,0,150.3583,183.4357,0,52.71693,-52.71693,221.7899,52.80701,0.1523867,55.0892,0,0,183.4357
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,11.72235,11.72235,0,-1,0,11.72235,0,0,0,0,0,12.33931,11.72235,0,0,208.9327,130.7188,0,12.33931,-12.33931,208.7831,49.71016,0.1523867,12.89458,0,0,130.7188
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6431,118.3795,0,0,0,208.7831,49.71016,0.1523867,0,0,0,118.3795
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.46098,1.46098,0,-1,0,1.46098,0,0,2.220446E-16,0,0,1.537873,1.46098,0,0,222.6431,118.3795,0,1.537873,-1.537873,207.162,49.3242,0.1523867,1.607078,0,0,118.3795
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,66.20803,66.20803,0,-1,0,66.20803,0,0,1.421085E-14,4.128834,0,69.69267,66.20803,0,0,224.3518,116.8416,0,69.69267,-69.69267,133.6995,31.83315,0.1523867,72.82883,0,0,116.8416
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,37.09046,37.09046,0,-1,0,37.09046,0,0,0,0,0,39.04259,37.09046,0,0,301.7881,47.14894,0,39.04259,-39.04259,92.54501,22.03448,0.1523867,40.79951,0,0,47.14894
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,22.72911,7.701034,0,-1,0,7.701034,0,0,15.02808,17.30099,0,8.106351,7.701034,0,0,345.1688,8.106351,0,8.106351,-8.106351,84.00017,20,0.1523867,25.00202,0,0,8.106351
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,5.722565,0,0,-1,0,0,0,0,5.722565,6.294821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523867,6.294821,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.05647,0,0,-1,0,0,0,0,42.05647,46.26212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523867,46.26212,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.24986,37.24986,81,0,22.761,37.24986,0,0,0,0,0,0,0,43.75014,41.56263,354.1758,0,41.56263,0,41.56263,123.4299,29.38802,0.1524739,40.97485,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,15.08429,15.08429,81,0,22.761,15.08429,9.194666,0,0,0,1.38695,0,0,65.91571,62.61993,312.6132,37.40637,64.00687,0,64.00687,184.1522,43.84567,0.1525807,16.59272,1.10956,81,38.79332
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,248.6063,95.01256,79.06949,0,79.06949,259.1641,61.70562,0.1526182,0,8.295591,81,105.382
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,169.5368,166.1751,101.9974,0,101.9974,355.9273,84.74442,0.1526047,0,26.63789,81,199.4725
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,47.27131,47.27131,0,-1,0,47.27131,125.2575,0,0,0,59.21085,49.75928,47.27131,0,0,67.53944,257.9727,9.451574,0,9.451574,364.8939,86.87931,0.1525837,51.99845,47.36868,0,317.1836
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,50.52302,50.52302,0,0,0,50.52302,170.2318,0,0,0,86.00625,53.18213,50.52302,0,0,58.08787,266.4792,32.82413,0,32.82413,396.0335,94.29351,0.1525108,55.57532,68.805,0,352.4854
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,47.37167,47.37167,0,0,0,47.37167,185.5803,12.78382,0,0,87.91248,49.86491,47.37167,0,0,25.26374,296.0208,25.26374,0,25.26374,420.0009,100,0.1524547,52.10883,70.32998,0,383.9333
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,32.82889,32.82889,0,0,0,32.82889,168.3161,20.69958,0,0,55.25631,34.55673,32.82889,0,0,0,318.7582,0,0,0,420.0009,100,0.1524547,36.11178,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,44.55077,44.55077,0,0,0,44.55077,154.9286,22.12636,0,0,69.0219,46.89554,44.55077,0,0,0,318.7582,0,0,0,420.0009,100,0.1524547,49.00584,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,19.68149,19.68149,0,-1,0,19.68149,420.6286,62.06863,0,0,82.78599,20.71736,19.68149,0,0,0,318.7582,0,0,0,420.0009,100,0.1524547,21.64964,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524547,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524547,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524547,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,6.374541,6.374541,0,0,0,6.374541,80.9208,0,0,0,5.158329,6.710043,6.374541,0,0,0,318.7582,0,1.551714,-1.551714,418.3652,99.61056,0.1524547,7.011995,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,74.39675,68.7,0,-1,0,68.7,0,0,5.696753,13.13643,0,72.31579,68.7,0,0,1.724127,317.2065,0,72.31579,-72.31579,342.1377,81.46118,0.1524547,81.83643,0,0,317.2065
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,73.65919,68.7,0,-1,0,68.7,0,0,4.959192,12.32511,0,72.31579,68.7,0,0,82.075,244.8907,0,72.31579,-72.31579,265.9101,63.31181,0.1524547,81.02511,0,0,244.8907
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,27.43094,27.43094,0,-1,0,27.43094,0,0,3.552714E-15,0,0,28.87468,27.43094,0,0,162.4259,172.5749,0,28.87468,-28.87468,235.4735,56.06502,0.1524547,30.17404,0,0,172.5749
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,11.49529,11.49529,0,-1,0,11.49529,0,0,0,0,0,12.10031,11.49529,0,0,194.5089,143.7003,0,12.10031,-12.10031,222.7187,53.02816,0.1524547,12.64482,0,0,143.7003
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,19.03587,19.03587,0,-1,0,19.03587,0,0,3.552714E-15,0,0,20.03776,19.03587,0,0,207.9536,131.5999,0,20.03776,-20.03776,201.597,47.9992,0.1524547,20.93946,0,0,131.5999
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.799285,1.799285,0,-1,0,1.799285,0,0,2.220446E-16,0,0,1.893984,1.799285,0,0,230.2178,111.5622,0,1.893984,-1.893984,199.6006,47.52386,0.1524547,1.979214,0,0,111.5622
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,34.32024,34.32024,0,-1,0,34.32024,0,0,7.105427E-15,0,0,36.12658,34.32024,0,0,232.3223,109.6682,0,36.12658,-36.12658,161.5199,38.45703,0.1524547,37.75227,0,0,109.6682
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,16.00683,16.00683,0,-1,0,16.00683,0,0,0,0,0,16.8493,16.00683,0,0,272.4629,73.54163,0,16.8493,-16.8493,143.7591,34.2283,0.1524547,17.60752,0,0,73.54163
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,13.85188,13.85188,0,-1,0,13.85188,0,0,1.776357E-15,0,0,14.58092,13.85188,0,0,291.1843,56.69233,0,14.58092,-14.58092,128.3895,30.56886,0.1524547,15.23707,0,0,56.69233
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,28.29054,28.29054,0,-1,0,28.29054,0,0,3.552714E-15,0,0,29.77952,28.29054,0,0,307.3853,42.11141,0,29.77952,-29.77952,96.99912,23.09498,0.1524547,31.1196,0,0,42.11141
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,15.891,15.891,81,0,22.761,15.891,0,0,0,0,0,0,0,65.10899,61.85355,340.4737,12.33189,61.85355,0,61.85355,155.6785,37.06625,0.1525659,17.4801,0,81,12.33189
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,86.02155,86.02155,81,0,22.761,86.02155,0.7866413,0,0,0,0.676681,5.285838,5.021546,0,0,278.6201,68.00008,0,4.609157,-4.609157,150.8201,35.90947,0.1525659,94.6237,0.5413448,81,68.67677
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,32.71098,32.71098,81,0,22.761,32.71098,23.54475,0,0,0,7.701719,0,0,48.28902,45.87457,283.7415,63.39092,53.57629,0,53.57629,201.647,48.01109,0.1526742,35.98208,6.161375,81,71.09264
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,59.39187,59.39187,81,0,22.761,59.39187,23.49736,0,0,0,13.95552,0,0,21.60813,20.52773,230.1652,111.6096,34.48324,0,34.48324,234.3607,55.80005,0.1527401,65.33105,11.16442,81,125.5651
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,20.25637,20.25637,0,-1,0,20.25637,74.80976,0,0,0,15.15374,21.3225,20.25637,0,0,195.6819,142.6445,0,6.168753,-6.168753,227.8582,54.25185,0.1527401,22.28201,12.12299,0,157.7982
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,61.01356,61.01356,0,0,0,61.01356,33.59091,0,7.105427E-15,0,20.49501,64.2248,61.01356,0,0,202.5361,136.4758,0,43.72979,-43.72979,181.763,43.27681,0.1527401,67.11492,16.39601,0,156.9707
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,56.53838,56.53838,0,0,0,56.53838,87.82351,0,0,0,49.654,59.51409,56.53838,0,0,251.1247,92.74596,0,9.860094,-9.860094,171.3695,40.80219,0.1527401,62.19222,39.72319,0,142.3999
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.830626,3.830626,0,0,0,3.830626,1158.501,0,0,0,44.37784,4.032238,3.830626,0,0,262.0804,82.88586,40.3456,0,40.3456,209.6447,49.91531,0.1526507,4.213689,35.50227,0,127.2637
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,5.076821,5.076821,0,0,0,5.076821,1180.092,0,0,0,59.91115,5.344022,5.076821,0,0,221.7348,119.1969,54.56713,0,54.56713,261.4117,62.24075,0.1525299,5.584503,47.92892,0,179.108
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,167.1677,168.3073,53.63616,0,53.63616,312.2954,74.3559,0.1524114,0,42.90892,0,221.9435
