Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,16.14729,16.14729,0,0,0,16.14729,201.311,0,0,0,32.50627,16.99714,16.14729,0,0,113.5315,216.5799,15.50913,0,15.50913,327.0086,77.85904,0.1523771,17.76202,26.00502,0,249.0861
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,17.59877,17.59877,0,0,0,17.59877,183.1617,0,0,0,32.23421,18.52502,17.59877,0,0,98.02239,230.5381,13.70919,0,13.70919,340.0143,80.95563,0.1523469,19.35865,25.78737,0,262.7723
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,64.86948,64.86948,81,0,22.761,64.86948,19.13757,0,0,0,12.41444,0,0,16.13052,15.32399,84.3132,242.8763,27.73844,0,27.73844,366.3293,87.22109,0.1523993,71.35643,9.931556,81,255.2908
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,56.57476,267.8409,4.425485,0,4.425485,370.5277,88.2207,0.1523896,0,3.540388,0,272.2664
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.024761,2.024761,0,-1,0,2.024761,0,0,0,0,0,2.131327,2.024761,0,0,52.14928,271.8239,0,2.131327,-2.131327,368.2811,87.68579,0.1523896,2.227237,0,0,271.8239
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,28.89016,28.89016,0,-1,0,28.89016,0,0,3.552714E-15,0,0,30.41069,28.89016,0,0,54.51742,269.6925,0,30.41069,-30.41069,336.2254,80.0535,0.1523896,31.77917,0,0,269.6925
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,5.542842,5.542842,0,-1,0,5.542842,0,0,8.881784E-16,0,0,5.834571,5.542842,0,0,88.30708,239.2819,0,5.834571,-5.834571,330.0752,78.58918,0.1523896,6.097126,0,0,239.2819
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,19.90888,19.90888,0,-1,0,19.90888,0,0,3.552714E-15,0,0,20.95671,19.90888,0,0,94.78993,233.4473,0,20.95671,-20.95671,307.9849,73.32959,0.1523896,21.89977,0,0,233.4473
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,71.75336,68.7,0,-1,0,68.7,0,0,3.053359,10.22869,0,72.31579,68.7,0,0,118.0752,212.4906,0,72.31579,-72.31579,231.7574,55.18021,0.1523896,78.9287,0,0,212.4906
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,72.51819,68.7,0,-1,0,68.7,0,0,3.818186,11.07,0,72.31579,68.7,0,0,198.4261,140.1748,0,72.31579,-72.31579,155.5298,37.03084,0.1523896,79.77,0,0,140.1748
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.7769,67.85899,0,0,0,155.5298,37.03084,0.1523896,0,0,0,67.85899
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,12.11467,12.11467,0,-1,0,12.11467,0,0,0,0,0,12.75228,12.11467,0,0,278.7769,67.85899,0,12.75228,-12.75228,142.0877,33.83035,0.1523896,13.32614,0,0,67.85899
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.261945,4.261945,0,-1,0,4.261945,0,0,8.881784E-16,0,0,4.486259,4.261945,0,0,292.9461,55.10671,0,4.486259,-4.486259,137.3588,32.70441,0.1523896,4.68814,0,0,55.10671
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.9309,50.62045,0,0,0,137.3588,32.70441,0.1523896,0,0,0,50.62045
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.08088,43.08088,0,0,0,43.08088,0,0,7.105427E-15,0,0,45.34829,43.08088,0,0,297.9309,50.62045,0,45.34829,-45.34829,89.55751,21.32317,0.1523896,47.38897,0,0,50.62045
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,50.53038,50.53038,81,0,22.761,50.53038,3.464674,-3.552714E-15,0,0,1.750713,0,0,30.46962,28.94614,348.3179,5.272155,30.69685,0,30.69685,118.6791,28.25687,0.1524526,55.58342,1.40057,81,7.022867
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,49.3678,49.3678,81,0,22.761,49.3678,40.16376,0,0,0,19.82796,0,0,31.6322,30.05059,317.621,32.89932,49.87855,0,49.87855,165.998,39.52327,0.1525478,54.30458,15.86237,81,52.72729
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,92.43087,92.43087,81,0,22.761,92.43087,29.19576,0,0,0,26.9859,12.0325,11.43087,0,0,267.7425,77.79002,14.9534,0,14.9534,180.1841,42.90089,0.1525725,101.674,21.58872,81,104.7759
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,6.562089,6.562089,0,-1,0,6.562089,858.4729,0,0,0,56.33376,6.907463,6.562089,0,0,252.789,91.24808,49.4263,0,49.4263,227.074,54.06513,0.1524636,7.218298,45.06701,0,147.5818
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,203.3628,135.7318,99.13647,0,99.13647,321.1231,76.45773,0.1522456,0,79.30917,0,234.8682
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,71.35503,71.35503,62.06096,0,17.96942,71.35503,159.7778,0,0,0,114.0095,9.783238,9.294077,0,0,104.2263,224.9546,104.2263,0,104.2263,420.0009,100,0.1521863,78.49053,91.20762,81,338.9641
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,7.938472,7.938472,0,0,0,7.938472,1282.515,93.45579,0,0,101.8121,8.356286,7.938472,0,0,0,318.7582,0,0,0,420.0009,100,0.1521863,8.73232,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,58.13707,58.13707,0,0,0,58.13707,144.0592,22.55486,0,0,83.75178,61.19691,58.13707,0,0,0,318.7582,0,0,0,420.0009,100,0.1521863,63.95078,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,62.3612,62.3612,0,-1,0,62.3612,117.7733,7.801501,0,0,73.44487,65.64336,62.3612,0,0,0,318.7582,0,0,0,420.0009,100,0.1521863,68.59732,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,69.9558,69.9558,20.25,0,7.39125,69.9558,103.6033,20.1546,0,0,72.47649,52.3219,49.7058,0,0,0,318.7582,0,0,0,420.0009,100,0.1521863,76.95138,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,47.82036,47.82036,0,0,0,47.82036,85.41459,0,0,0,40.84556,50.33722,47.82036,0,0,0,318.7582,0,9.491656,-9.491656,409.9958,97.61784,0.1521863,52.60239,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,7.684899,7.684899,0,0,0,7.684899,319.3834,5.908644,0,0,24.5443,8.089368,7.684899,0,0,10.54628,309.2666,10.54628,0,10.54628,420.0009,100,0.1521632,8.453389,19.63544,0,333.8109
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,93.01796,93.01796,81,0,22.761,93.01796,5.62355,1.776357E-15,0,0,5.230912,12.65048,12.01796,0,0,0,318.7582,0,7.419571,-7.419571,412.1799,98.13788,0.1521632,102.3198,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.243968,311.3387,0,0,0,412.1799,98.13788,0.1521632,0,0,0,311.3387
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.5218,48.5218,0,-1,0,48.5218,0,0,0,0,0,51.07558,48.5218,0,0,8.243968,311.3387,0,51.07558,-51.07558,358.3416,85.31924,0.1521632,53.37398,0,0,311.3387
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,36.0784,36.0784,0,-1,0,36.0784,0,0,0,0,0,37.97726,36.0784,0,0,64.99461,260.2631,0,37.97726,-37.97726,318.31,75.78794,0.1521632,39.68624,0,0,260.2631
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,45.73209,45.73209,0,-1,0,45.73209,0,0,7.105427E-15,0,0,48.13905,45.73209,0,0,107.1916,222.2858,0,48.13905,-48.13905,267.567,63.7063,0.1521632,50.3053,0,0,222.2858
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,24.06319,24.06319,0,-1,0,24.06319,0,0,3.552714E-15,0,0,25.32967,24.06319,0,0,160.6794,174.1468,0,25.32967,-25.32967,240.8672,57.34921,0.1521632,26.46951,0,0,174.1468
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,33.3836,33.3836,0,-1,0,33.3836,0,0,0,0,0,35.14064,33.3836,0,0,188.8235,148.8171,0,35.14064,-35.14064,203.8257,48.52983,0.1521632,36.72196,0,0,148.8171
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8686,113.6765,0,0,0,203.8257,48.52983,0.1521632,0,0,0,113.6765
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,5.95393,5.95393,0,-1,0,5.95393,0,0,8.881784E-16,0,0,6.267295,5.95393,0,0,227.8686,113.6765,0,6.267295,-6.267295,197.2194,46.9569,0.1521632,6.549324,0,0,113.6765
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,28.81993,28.81993,0,-1,0,28.81993,0,0,3.552714E-15,0,0,30.33677,28.81993,0,0,234.8323,107.4092,0,30.33677,-30.33677,165.2416,39.34316,0.1521632,31.70193,0,0,107.4092
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,54.37215,54.37215,0,-1,0,54.37215,0,0,7.105427E-15,0,0,57.23384,54.37215,0,0,268.5398,77.0724,0,57.23384,-57.23384,104.9118,24.97896,0.1521632,59.80937,0,0,77.0724
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.84198,32.84198,81,0,22.761,32.84198,0,0,0,0,0,0,0,48.15802,45.75011,332.133,19.83855,45.75011,0,45.75011,148.3142,35.31284,0.1522579,36.12618,0,81,19.83855
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.184781,2.184781,74.50057,0,21.11664,2.184781,73.03784,0,0,0,1.595717,0,0,72.31579,68.7,286.3828,61.01366,70.29572,0,70.29572,215.0026,51.19099,0.1523232,2.403259,1.276573,81,62.60938
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,25.14162,25.14162,81,0,22.761,25.14162,37.70318,0,0,0,9.479191,0,0,55.85838,53.06546,216.0871,124.2798,62.54465,0,62.54465,274.3376,65.31836,0.1524317,27.65578,7.583353,81,133.759
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,153.5425,180.57,97.01628,0,97.01628,366.3754,87.23206,0.1524295,0,22.65302,81,208.8863
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,45.89011,45.89011,0,-1,0,45.89011,57.92408,0,7.105427E-15,0,26.58143,48.30539,45.89011,0,0,56.52621,267.8846,0,21.72396,-21.72396,343.4763,81.77991,0.1524295,50.47913,21.26514,0,294.4661
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,58.79334,58.79334,0,0,0,58.79334,62.02518,0,0,0,36.46667,61.88773,58.79334,0,0,80.66394,246.1607,0,25.42105,-25.42105,316.6802,75.39989,0.1524295,64.67268,29.17334,0,282.6273
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,88.8715,88.8715,81,0,22.761,88.8715,43.58208,0,0,0,38.73205,8.285789,7.8715,0,0,108.9095,220.7396,30.44626,0,30.44626,345.564,82.27699,0.1524795,97.75865,30.98564,81,259.4717
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,78.46329,248.1413,38.58441,0,38.58441,382.1684,90.9923,0.1523952,0,30.86753,0,286.7257
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,2.260802,0,0,42.13968,0,0,0,0,39.87887,282.8672,39.87887,0,39.87887,420.0009,100,0.1523082,0,33.71174,0,325.0069
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,75.71554,68.7,0,-1,0,68.7,58.37057,0,7.015537,14.58709,40.10058,72.31579,68.7,0,0,0,318.7582,0,32.21521,-32.21521,386.043,91.91483,0.1523082,83.28709,32.08047,0,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,51.40534,51.40534,0,0,0,51.40534,35.17981,0,7.105427E-15,0,18.0843,54.11089,51.40534,0,0,35.79467,286.543,0,36.02659,-36.02659,348.0677,82.87309,0.1523082,56.54588,14.46744,0,304.6273
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,27.25361,27.25361,0,0,0,27.25361,62.5222,0,3.552714E-15,0,17.03956,28.68801,27.25361,0,0,75.82421,250.5164,0,11.64845,-11.64845,335.7891,79.94963,0.1523082,29.97897,13.63165,0,267.556
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,46.60818,46.60818,0,0,0,46.60818,35.77483,0,0,0,16.674,49.06125,46.60818,0,0,88.76694,238.868,0,32.38725,-32.38725,301.65,71.82127,0.1523082,51.269,13.3392,0,255.542
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,124.7528,206.4807,5.259987,0,5.259987,306.64,73.00938,0.1522967,0,4.20799,0,211.7407
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,66.71177,66.71177,0,-1,0,66.71177,0,0,1.421085E-14,4.682942,0,70.22291,66.71177,0,0,119.4928,211.2147,0,70.22291,-70.22291,232.6186,55.38527,0.1522967,73.38294,0,0,211.2147
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,38.83922,38.83922,0,-1,0,38.83922,0,0,7.105427E-15,0,0,40.88339,38.83922,0,0,197.5182,140.9918,0,40.88339,-40.88339,189.5237,45.1246,0.1522967,42.72314,0,0,140.9918
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,32.93121,32.93121,0,-1,0,32.93121,0,0,7.105427E-15,0,0,34.66443,32.93121,0,0,242.9442,100.1084,0,34.66443,-34.66443,152.9842,36.42473,0.1522967,36.22433,0,0,100.1084
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,6.668385,6.668385,0,-1,0,6.668385,0,0,0,0,0,7.019352,6.668385,0,0,281.4603,65.44398,0,7.019352,-7.019352,145.5851,34.66306,0.1522967,7.335223,0,0,65.44398
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,10.69669,10.69669,0,-1,0,10.69669,0,0,1.776357E-15,0,0,11.25967,10.69669,0,0,289.2596,58.42463,0,11.25967,-11.25967,133.7164,31.83718,0.1522967,11.76636,0,0,58.42463
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.7703,47.16496,0,0,0,133.7164,31.83718,0.1522967,0,0,0,47.16496
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,22.56285,22.56285,0,-1,0,22.56285,0,0,0,0,0,23.75037,22.56285,0,0,301.7703,47.16496,0,23.75037,-23.75037,108.6813,25.87645,0.1522967,24.81914,0,0,47.16496
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,30.8432,22.24386,0,-1,0,22.24386,0,0,8.599343,11.68366,0,23.41459,22.24386,0,0,328.1596,23.41459,0,23.41459,-23.41459,84.00017,20,0.1522967,33.92752,0,0,23.41459
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522967,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,12.67428,0,0,-1,0,0,0,0,12.67428,13.94171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522967,13.94171,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.575863,3.575863,75.89165,0,21.46859,3.575863,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1523708,3.933449,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,40.83302,40.83302,81,0,22.761,40.83302,2.697572,0,0,0,1.1015,0,0,40.16698,38.15863,285.4758,61.83,39.26013,0,39.26013,186.4201,44.38566,0.1524509,44.91632,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,18.04,18.04,81,0,22.761,18.04,127.8817,0,0,0,23.06986,0,0,62.96,59.812,246.2157,97.16412,82.88186,0,82.88186,265.0488,63.10672,0.1525144,19.844,18.45589,81,120.234
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,163.3338,171.7578,103.2714,0,103.2714,363.0206,86.4333,0.1524985,0,27.65711,81,206.3292
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,31.94863,31.94863,0,-1,0,31.94863,87.7042,0,3.552714E-15,0,28.02029,33.63014,31.94863,0,0,60.06243,264.702,0,5.609846,-5.609846,357.1073,85.02538,0.1524985,35.14349,22.41623,0,292.7223
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,14.23433,14.23433,0,0,0,14.23433,549.0242,0,0,0,78.14989,14.9835,14.23433,0,0,66.29559,259.0922,63.16639,0,63.16639,417.0322,99.29318,0.1523612,15.65776,62.51991,0,337.2421
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,101.3596,101.3596,32.6596,0,10.53088,101.3596,107.3795,33.39447,0,0,108.8395,72.31579,68.7,0,0,3.129206,315.942,3.129206,0,3.129206,420.0009,100,0.1523544,111.4956,87.07157,81,424.7814
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,8.299288,8.299288,0,0,0,8.299288,1252.891,95.24497,0,0,103.9811,8.736093,8.299288,0,0,0,318.7582,0,0,0,420.0009,100,0.1523544,9.129216,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523544,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,32.18954,32.18954,0,-1,0,32.18954,98.04521,0,0,0,31.5603,33.88373,32.18954,0,0,0,318.7582,0,2.323425,-2.323425,417.5517,99.41688,0.1523544,35.4085,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,32.95248,32.95248,0,0,0,32.95248,123.9574,3.578619,0,0,40.84703,34.68682,32.95248,0,0,2.581583,316.4348,2.581583,0,2.581583,420.0009,100,0.1523488,36.24773,32.67762,0,357.2818
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,38.44535,38.44535,0,0,0,38.44535,93.61137,0,0,0,35.98922,40.4688,38.44535,0,0,0,318.7582,0,4.479573,-4.479573,415.279,98.87575,0.1523488,42.28989,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,38.16868,38.16868,0,0,0,38.16868,60.59859,0,0,0,23.12968,40.17756,38.16868,0,0,4.977303,314.2787,0,17.04788,-17.04788,397.3089,94.59717,0.1523488,41.98555,18.50375,0,337.4083
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,49.19232,49.19232,0,0,0,49.19232,10.4671,0,7.105427E-15,0,5.149009,51.78139,49.19232,0,0,23.91939,297.2308,0,46.63238,-46.63238,348.1541,82.89366,0.1523488,54.11155,4.119207,0,302.3798
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.73314,250.5984,0,0,0,348.1541,82.89366,0.1523488,0,0,0,250.5984
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,26.58817,26.58817,0,-1,0,26.58817,0,0,0,0,0,27.98754,26.58817,0,0,75.73314,250.5984,0,27.98754,-27.98754,318.6526,75.86951,0.1523488,29.24698,0,0,250.5984
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8304,222.6109,0,0,0,318.6526,75.86951,0.1523488,0,0,0,222.6109
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8304,222.6109,0,0,0,318.6526,75.86951,0.1523488,0,0,0,222.6109
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8304,222.6109,0,0,0,318.6526,75.86951,0.1523488,0,0,0,222.6109
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.68267,34.68267,0,-1,0,34.68267,0,0,0,0,0,36.50807,34.68267,0,0,106.8304,222.6109,0,36.50807,-36.50807,280.1697,66.70695,0.1523488,38.15093,0,0,222.6109
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,23.90107,23.90107,0,-1,0,23.90107,0,0,3.552714E-15,0,0,25.15902,23.90107,0,0,147.3949,186.1028,0,25.15902,-25.15902,253.6498,60.39268,0.1523488,26.29118,0,0,186.1028
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.3494,160.9438,0,0,0,253.6498,60.39268,0.1523488,0,0,0,160.9438
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,12.85514,12.85514,0,-1,0,12.85514,0,0,1.776357E-15,0,0,13.53172,12.85514,0,0,175.3494,160.9438,0,13.53172,-13.53172,239.3861,56.99658,0.1523488,14.14065,0,0,160.9438
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,11.25397,11.25397,0,-1,0,11.25397,0,0,1.776357E-15,0,0,11.84628,11.25397,0,0,190.3846,147.412,0,11.84628,-11.84628,226.899,54.02347,0.1523488,12.37936,0,0,147.412
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,44.41717,44.41717,0,0,0,44.41717,0,0,7.105427E-15,0,0,46.75491,44.41717,0,0,203.5472,135.5658,0,46.75491,-46.75491,177.615,42.28921,0.1523488,48.85888,0,0,135.5658
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,69.24406,69.24406,81,0,22.761,69.24406,2.385886,0,0,0,1.652084,0,0,11.75595,11.16815,255.4971,88.81084,12.82023,0,12.82023,189.7774,45.185,0.1523744,76.16846,1.321667,81,90.46293
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,67.86371,67.86371,81,0,22.761,67.86371,18.1493,0,0,0,12.31679,0,0,13.13629,12.47948,242.6768,100.3491,24.79627,0,24.79627,213.3012,50.78589,0.15242,74.65008,9.853432,81,112.6658
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,85.92928,85.92928,81,0,22.761,85.92928,43.61802,0,0,0,37.48064,5.188707,4.929272,0,0,217.8806,122.6657,32.29193,0,32.29193,243.936,58.07988,0.1524727,94.5222,29.98451,81,160.1463
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,30.86712,30.86712,0,-1,0,30.86712,72.01413,0,3.552714E-15,0,22.22869,32.4917,30.86712,0,0,185.5887,151.7284,0,10.26302,-10.26302,233.1178,55.50413,0.1524727,33.95383,17.78295,0,173.9571
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,5.122137,5.122137,0,0,0,5.122137,353.6906,0,0,0,18.11652,5.391723,5.122137,0,0,196.992,141.4654,12.7248,0,12.7248,245.1896,58.37836,0.1524451,5.63435,14.49321,0,159.5819
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,51.32287,51.32287,0,0,0,51.32287,41.03965,0,7.105427E-15,0,21.06273,54.02408,51.32287,0,0,184.2672,152.9177,0,32.96135,-32.96135,210.4453,50.10592,0.1524451,56.45516,16.85018,0,173.9805
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,33.55718,33.55718,0,0,0,33.55718,69.01115,0,0,0,23.1582,35.32335,33.55718,0,0,220.8909,119.9564,0,12.16515,-12.16515,197.6221,47.05279,0.1524451,36.9129,18.52656,0,143.1146
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,68.19805,68.19805,81,0,22.761,68.19805,82.57358,0,0,0,56.31357,0,0,12.80195,12.16185,234.4078,107.7912,68.47542,0,68.47542,262.5836,62.51978,0.1525394,75.01786,45.05086,81,164.1048
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,165.9323,169.4191,28.53511,0,28.53511,289.6544,68.96519,0.1524776,0,22.82809,0,197.9542
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,50.78325,50.78325,0,0,0,50.78325,51.7635,0,7.105427E-15,0,26.28719,53.45605,50.78325,0,0,137.3972,195.1007,0,27.16887,-27.16887,261.0159,62.14651,0.1524776,55.86158,21.02975,0,221.3879
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,56.5044,56.5044,0,0,0,56.5044,33.32129,0,0,0,18.82799,59.47832,56.5044,0,0,167.5849,167.9318,0,40.65033,-40.65033,218.1667,51.94434,0.1524776,62.15484,15.06239,0,186.7598
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.692924,2.692924,0,0,0,2.692924,417.559,0,0,0,11.24454,2.834656,2.692924,0,0,212.7519,127.2815,8.409887,0,8.409887,226.145,53.84394,0.1524594,2.962216,8.995635,0,138.5261
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,15.53109,15.53109,0,0,0,15.53109,20.42122,0,0,0,3.171638,16.34852,15.53109,0,0,204.342,134.8504,0,13.17688,-13.17688,212.2553,50.53688,0.1524594,17.0842,2.53731,0,138.0221
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.10371,47.10371,0,-1,0,47.10371,0,0,0,0,0,49.58285,47.10371,0,0,218.983,121.6735,0,49.58285,-49.58285,159.9904,38.09288,0.1524594,51.81408,0,0,121.6735
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,19.53792,19.53792,0,-1,0,19.53792,0,0,3.552714E-15,0,0,20.56623,19.53792,0,0,274.075,72.09069,0,20.56623,-20.56623,138.3117,32.93129,0.1524594,21.49171,0,0,72.09069
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.209905,2.209905,0,-1,0,2.209905,0,0,0,0,0,2.326216,2.209905,0,0,296.9264,51.52446,0,2.326216,-2.326216,135.8597,32.34748,0.1524594,2.430896,0,0,51.52446
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,39.15396,39.15396,0,-1,0,39.15396,0,0,0,0,0,41.21469,39.15396,0,0,299.5111,49.19824,0,41.21469,-41.21469,92.41557,22.00366,0.1524594,43.06935,0,0,49.19824
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,7.179056,7.179056,0,-1,0,7.179056,0,0,8.881784E-16,0.3125883,0,7.556901,7.179056,0,0,345.3052,7.983551,0,7.556901,-7.556901,84.4499,20.10708,0.1524594,7.896961,0,0,7.983551
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,18.47175,0.4053173,0,-1,0,0.4053173,0,0,18.06643,19.91361,0,0.4266497,0.4053173,0,0,353.7018,0.4266497,0,0.4266497,-0.4266497,84.00017,20,0.1524594,20.31893,0,0,0.4266497
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,16.7864,0,0,-1,0,0,0,0,16.7864,18.46504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524594,18.46504,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.02961,0,0,-1,0,0,0,0,45.02961,49.53257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524594,49.53257,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,35.01236,0,0,-1,0,0,0,0,35.01236,38.5136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524594,38.5136,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,51.30285,0,0,-1,0,0,0,0,51.30285,56.43314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1524594,56.43314,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,54.65251,54.65251,81,0,22.761,54.65251,0,0,0,0,0,0,0,26.34749,25.03011,354.1758,0,25.03011,0,25.03011,107.7458,25.65372,0.1525103,60.11776,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,6.882208,6.882208,79.198,0,22.30509,6.882208,4.343408,0,0,0,0.2989223,0,0,72.31579,68.7,329.1457,22.5271,68.99892,0,68.99892,173.2039,41.23895,0.1525962,7.570428,0.2391379,81,22.82603
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,33.0145,33.0145,81,0,22.761,33.0145,12.63344,0,0,0,4.170867,0,0,47.9855,45.58622,260.1468,84.62613,49.75709,0,49.75709,220.4077,52.47791,0.1526955,36.31595,3.336694,81,88.797
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,20.80922,20.80922,81,0,22.761,20.80922,72.40513,0,0,0,15.06694,0,0,60.19078,57.18124,210.3897,129.4075,72.24818,0,72.24818,288.9483,68.79708,0.1527812,22.89014,12.05355,81,144.4745
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,163.9953,68.7,0,-1,0,68.7,14.73005,0,95.29533,111.6949,10.11954,72.31579,68.7,0,0,138.1415,194.4309,0,62.19625,-62.19625,223.3877,53.18744,0.1527812,180.3949,8.095634,0,204.5504
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,51.20641,51.20641,0,0,0,51.20641,35.56043,0,7.105427E-15,0,18.20922,53.90149,51.20641,0,0,207.2484,132.2346,0,35.69226,-35.69226,185.7648,44.22962,0.1527812,56.32705,14.56738,0,150.4438
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,103.3622,103.3622,81,0,22.761,103.3622,17.29855,0,0,0,17.88016,23.53914,22.36218,0,0,246.9065,96.54237,0,5.658977,-5.658977,179.7997,42.80936,0.1527812,113.6984,14.30413,81,114.4225
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,253.1943,90.88339,91.81891,0,91.81891,266.9067,63.5491,0.1527898,0,18.49513,81,114.0023
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,39.69921,39.69921,81,0,22.761,39.69921,96.27167,0,0,0,38.21909,0,0,41.30079,39.23576,161.3754,173.5204,77.45484,0,77.45484,340.3869,81.04433,0.1528638,43.66912,30.57527,81,211.7395
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,15.24643,15.24643,0,-1,0,15.24643,103.3352,0,0,0,15.75492,16.04887,15.24643,0,0,83.9205,243.2298,0,0.2939459,-0.2939459,340.077,80.97056,0.1528638,16.77107,12.60394,0,258.9847
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,85.99919,85.99919,81,0,22.761,85.99919,29.88096,0,0,0,25.69739,5.262306,4.999191,0,0,84.24711,242.9358,20.43508,0,20.43508,359.4634,85.58636,0.1528968,94.59911,20.55791,81,268.6332
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,43.73217,43.73217,0,0,0,43.73217,12.77425,0,0,0,5.586455,46.03386,43.73217,0,0,63.81203,261.3274,0,40.44741,-40.44741,316.8281,75.43512,0.1528968,48.10538,4.469164,0,266.9138
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,44.74125,44.74125,0,0,0,44.74125,21.72985,0,7.105427E-15,0,9.722207,47.09605,44.74125,0,0,108.7536,220.88,0,37.37384,-37.37384,277.4326,66.05526,0.1528968,49.21537,7.777765,0,230.6022
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,39.52451,39.52451,0,0,0,39.52451,12.81925,0,0,0,5.066744,41.60475,39.52451,0,0,150.2801,183.5061,0,36.538,-36.538,238.9182,56.88517,0.1528968,43.47696,4.053395,0,188.5729
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4926212,0.4926212,0,-1,0,0.4926212,0,0,5.551115E-17,0,0,0.5185487,0.4926212,0,0,190.8779,146.9682,0,0.5185487,-0.5185487,238.3716,56.75503,0.1528968,0.5418833,0,0,146.9682
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,77.52845,68.7,0,-1,0,68.7,0,0,8.828451,16.5813,0,72.31579,68.7,0,0,191.454,146.4496,0,72.31579,-72.31579,162.1441,38.60565,0.1528968,85.2813,0,0,146.4496
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.8049,74.13381,0,0,0,162.1441,38.60565,0.1528968,0,0,0,74.13381
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.047333,4.047333,0,-1,0,4.047333,0,0,8.881784E-16,0,0,4.260351,4.047333,0,0,271.8049,74.13381,0,4.260351,-4.260351,157.6533,37.53642,0.1528968,4.452066,0,0,74.13381
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,17.16292,17.16292,0,-1,0,17.16292,0,0,0,0,0,18.06623,17.16292,0,0,276.5386,69.87346,0,18.06623,-18.06623,138.6098,33.00226,0.1528968,18.87922,0,0,69.87346
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,9.467593,9.467593,0,-1,0,9.467593,0,0,1.776357E-15,0,0,9.965888,9.467593,0,0,296.6122,51.80723,0,9.965888,-9.965888,128.1048,30.50109,0.1528968,10.41435,0,0,51.80723
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,20.2059,20.2059,0,-1,0,20.2059,0,0,3.552714E-15,0,0,21.26937,20.2059,0,0,307.6854,41.84134,0,21.26937,-21.26937,105.6849,25.16303,0.1528968,22.22649,0,0,41.84134
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,13.1582,13.1582,0,-1,0,13.1582,0,0,1.776357E-15,0,0,13.85074,13.1582,0,0,331.3181,20.57197,0,13.85074,-13.85074,91.08498,21.68686,0.1528968,14.47402,0,0,20.57197
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,36.91897,6.385176,0,-1,0,6.385176,0,0,30.5338,34.22569,0,6.721238,6.385176,0,0,346.7078,6.721238,0,6.721238,-6.721238,84.00017,20,0.1528968,40.61087,0,0,6.721238
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,71.321,0,0,-1,0,0,0,0,71.321,78.4531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528968,78.4531,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.10414,31.10414,81,0,22.761,31.10414,0,0,0,0,0,0,0,49.89586,47.40107,354.1758,0,47.40107,0,47.40107,128.9688,30.70679,0.1529925,34.21455,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,7.604191,7.604191,79.91998,0,22.48775,7.604191,7.66381,0,0,0,0.5827708,0,0,72.31579,68.7,306.7747,42.66096,69.28277,0,69.28277,194.6962,46.35614,0.1530796,8.364611,0.4662166,81,43.24373
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,18.60769,18.60769,81,0,22.761,18.60769,17.02957,0,0,0,3.168809,0,0,62.39231,59.27269,237.492,105.0154,62.4415,0,62.4415,253.9334,60.46021,0.1531855,20.46846,2.535048,81,108.1843
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,38.74918,38.74918,81,0,22.761,38.74918,22.82573,7.105427E-15,0,0,8.844782,0,0,42.25082,40.13828,175.0505,161.2128,48.98306,0,48.98306,300.4028,71.52433,0.1532803,42.6241,7.075826,81,170.0576
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,35.84881,35.84881,0,-1,0,35.84881,95.10417,0,7.105427E-15,0,34.09372,37.73559,35.84881,0,0,126.0674,205.2976,0,3.641877,-3.641877,296.5639,70.61031,0.1532803,39.43369,27.27497,0,239.3913
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,46.72358,46.72358,0,0,0,46.72358,92.24477,0,0,0,43.10006,49.18272,46.72358,0,0,130.1139,201.6557,0,6.082658,-6.082658,290.1522,69.08372,0.1532803,51.39594,34.48005,0,244.7557
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,65.60265,65.60265,81,0,22.761,65.60265,42.95053,0,0,0,28.17668,0,0,15.39735,14.62749,136.8725,195.573,42.80417,0,42.80417,330.7598,78.75218,0.1533548,72.16291,22.54135,81,223.7497
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,11.6257,11.6257,74.48259,0,21.1121,11.6257,295.5025,0,0,0,34.35422,0,0,62.8569,59.71405,94.06828,234.0968,94.06828,0,94.06828,420.0009,100,0.1533663,12.78826,27.48338,81,268.451
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,60.20525,60.20525,0,0,0,60.20525,38.21782,0,7.105427E-15,0,23.00913,63.37394,60.20525,0,0,0,318.7582,0,40.36481,-40.36481,377.4526,89.86948,0.1533663,66.22577,18.40731,0,341.7674
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,47.01881,47.01881,0,-1,0,47.01881,62.31963,0,0,0,29.30195,49.49349,47.01881,0,0,44.84979,278.3934,0,20.19154,-20.19154,356.1689,84.80193,0.1533663,51.7207,23.44156,0,307.6954
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,26.49852,26.49852,0,0,0,26.49852,130.896,0,0,0,34.68549,27.89318,26.49852,0,0,67.28483,258.2019,6.792311,0,6.792311,362.6126,86.33616,0.1533517,29.14838,27.7484,0,292.8874
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,51.17276,51.17276,0,0,0,51.17276,36.32294,0,0,0,18.58745,53.86606,51.17276,0,0,60.49252,264.315,0,35.27861,-35.27861,325.4257,77.48215,0.1533517,56.29004,14.86996,0,282.9024
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,99.69098,229.0363,5.689803,0,5.689803,330.8235,78.76734,0.1533394,0,4.551842,0,234.7262
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,10.57283,10.57283,0,0,0,10.57283,44.53287,0,0,0,4.708385,11.12929,10.57283,0,0,94.00117,234.1572,0,6.42091,-6.42091,324.0553,77.15586,0.1533394,11.63011,3.766708,0,238.8656
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,18.84425,18.84425,0,-1,0,18.84425,0,0,3.552714E-15,0,0,19.83605,18.84425,0,0,101.1355,227.7363,0,19.83605,-19.83605,303.1462,72.17753,0.1533394,20.72868,0,0,227.7363
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,67.55715,67.55715,0,-1,0,67.55715,0,0,1.421085E-14,5.612871,0,71.11279,67.55715,0,0,123.1756,207.9002,0,71.11279,-71.11279,228.1868,54.33007,0.1533394,74.31287,0,0,207.9002
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1898,136.7874,0,0,0,228.1868,54.33007,0.1533394,0,0,0,136.7874
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,17.42351,17.42351,0,-1,0,17.42351,0,0,0,0,0,18.34054,17.42351,0,0,202.1898,136.7874,0,18.34054,-18.34054,208.8541,49.72707,0.1533394,19.16586,0,0,136.7874
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,63.45486,63.45486,0,-1,0,63.45486,0,0,1.421085E-14,1.100346,0,66.79459,63.45486,0,0,222.5682,118.4469,0,66.79459,-66.79459,138.4465,32.96338,0.1533394,69.80035,0,0,118.4469
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.97374,43.97374,0,-1,0,43.97374,0,0,7.105427E-15,0,0,46.28814,43.97374,0,0,296.7844,51.65228,0,46.28814,-46.28814,89.65447,21.34626,0.1533394,48.37111,0,0,51.65228
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,35.22476,5.095934,0,-1,0,5.095934,0,0,30.12882,33.6513,0,5.364141,5.095934,0,0,348.2156,5.364141,0,5.364141,-5.364141,84.00017,20,0.1533394,38.74723,0,0,5.364141
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.001894,0,0,-1,0,0,0,0,1.001894,1.102083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533394,1.102083,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533394,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,16.2537,0,0,-1,0,0,0,0,16.2537,17.87907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533394,17.87907,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,46.53278,46.53278,81,0,22.761,46.53278,0,0,0,0,0,0,0,34.46722,32.74386,354.1758,0,32.74386,0,32.74386,115.0637,27.39607,0.153405,51.18606,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,30.382,30.382,81,0,22.761,30.382,3.858042,0,0,0,1.17215,0,0,50.618,48.0871,321.4319,29.46947,49.25925,0,49.25925,161.7952,38.52258,0.153503,33.4202,0.9377203,81,30.64162
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,103.8216,103.8216,81,0,22.761,103.8216,19.43244,0,0,0,20.17507,24.02275,22.82161,0,0,272.1727,73.8028,0,3.847676,-3.847676,157.7393,37.55691,0.153503,114.2038,16.14006,81,93.97787
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,14.05244,14.05244,81,0,22.761,14.05244,366.7252,0,0,0,51.53383,0,0,66.94756,63.60018,276.4479,69.95512,115.134,0,115.134,266.9651,63.56298,0.1534947,15.45768,41.22706,81,121.4889
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,161.3139,173.5757,77.51153,0,77.51153,340.4989,81.07101,0.1533282,0,62.00922,0,251.0873
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,28.77216,28.77216,0,0,0,28.77216,337.354,0,0,0,97.06402,30.28648,28.77216,0,0,83.80235,243.3361,66.77753,0,66.77753,403.8497,96.1545,0.153185,31.64937,77.65121,0,340.4001
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,42.95995,42.95995,0,0,0,42.95995,224.0074,33.98764,0,0,96.23345,45.221,42.95995,0,0,17.02482,303.4359,17.02482,0,17.02482,420.0009,100,0.1531485,47.25594,76.98676,0,399.6693
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,53.83559,53.83559,0,0,0,53.83559,165.8596,32.62243,0,0,89.29147,56.66904,53.83559,0,0,0,318.7582,0,0,0,420.0009,100,0.1531485,59.21915,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,58.93084,58.93084,0,0,0,58.93084,88.45678,0,0,0,52.12832,62.03246,58.93084,0,0,0,318.7582,0,9.90414,-9.90414,409.561,97.51432,0.1531485,64.82392,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,53.23774,53.23774,0,-1,0,53.23774,168.4388,22.62868,0,0,89.673,56.03973,53.23774,0,0,11.0046,308.8541,11.0046,0,11.0046,420.0009,100,0.153125,58.56151,71.7384,0,398.5271
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,47.068,47.068,0,0,0,47.068,155.9481,23.85639,0,0,73.40166,49.54526,47.068,0,0,0,318.7582,0,0,0,420.0009,100,0.153125,51.7748,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,116.5098,116.5098,71.02863,0,20.23824,116.5098,41.09092,0,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.153125,128.1608,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153125,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,158.512,149.7,81,0,22.761,149.7,3.458371,0,8.811956,24.66315,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.153125,174.3632,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,68.42548,68.42548,0,-1,0,68.42548,0,0,0,6.568029,0,72.02682,68.42548,0,0,74.59845,251.6196,0,72.02682,-72.02682,273.3076,65.0731,0.153125,75.26803,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,73.49251,68.7,0,-1,0,68.7,0,0,4.792509,12.14176,0,72.31579,68.7,0,0,154.6283,179.5928,0,72.31579,-72.31579,197.0801,46.92373,0.153125,80.84176,0,0,179.5928
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,56.55865,56.55865,0,-1,0,56.55865,0,0,0,0,0,59.53542,56.55865,0,0,234.9791,107.277,0,59.53542,-59.53542,134.3242,31.98189,0.153125,62.21452,0,0,107.277
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,27.01191,27.01191,0,-1,0,27.01191,0,0,3.552714E-15,0,0,28.43359,27.01191,0,0,301.1296,47.74158,0,28.43359,-28.43359,104.3526,24.8458,0.153125,29.7131,0,0,47.74158
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,13.67093,13.67093,0,-1,0,13.67093,0,0,0,0,0,14.39045,13.67093,0,0,332.7225,19.30799,0,14.39045,-14.39045,89.18372,21.23417,0.153125,15.03802,0,0,19.30799
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.90135,4.671668,0,-1,0,4.671668,0,0,39.22968,43.61982,0,4.917545,4.671668,0,0,348.7119,4.917545,0,4.917545,-4.917545,84.00017,20,0.153125,48.29149,0,0,4.917545
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,23.018,0,0,-1,0,0,0,0,23.018,25.3198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153125,25.3198,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153125,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,24.07069,0,0,-1,0,0,0,0,24.07069,26.47776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153125,26.47776,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,28.51612,0,0,-1,0,0,0,0,28.51612,31.36774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153125,31.36774,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.153125,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,81.99918,81.88024,81,0,22.761,81.88024,1.131614,0,0.1189354,9.023045,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.153125,90.19909,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,68.30584,68.30584,81,0,22.761,68.30584,24.02214,0,0,0,16.40853,0,0,12.69416,12.05945,354.1758,0,28.46798,0,28.46798,111.0073,26.43025,0.1531751,75.13643,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,148.7504,146.2091,81,0,22.761,146.2091,29.42361,0,2.541295,50.11154,43.02,68.64118,65.20912,0,0,325.7078,25.62118,0,25.62118,-25.62118,84.00017,20,0.1531751,163.6255,34.416,81,68.64118
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,59.39207,59.39207,0,-1,0,59.39207,125.6259,0,0,51.15503,74.61182,62.51797,59.39207,0,0,354.1758,0,12.09386,0,12.09386,95.4734,22.73172,0.1531493,65.33128,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,28.17842,28.17842,81,0,22.761,28.17842,343.8602,0,0,0,96.89439,0,0,52.82158,50.1805,342.0819,10.88447,147.0749,0,147.0749,235.0009,55.95248,0.1530733,30.99627,77.51552,81,107.7789
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,62.22206,62.22206,81,0,22.761,62.22206,157.7483,0,0,0,98.15422,0,0,18.77794,17.83905,195.0071,143.2519,115.9933,0,115.9933,345.0418,82.15264,0.1530639,68.44426,78.52338,81,241.4061
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,5.183718,5.183718,0,0,0,5.183718,1989.398,18.65442,0,0,103.1248,5.456545,5.183718,0,0,79.01379,247.6458,79.01379,0,79.01379,420.0009,100,0.1528957,5.702089,82.49981,0,350.7706
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,77.01147,77.01147,20.25,0,7.39125,77.01147,145.0018,51.91909,0,0,111.668,59.74892,56.76147,0,0,0,318.7582,0,0,0,420.0009,100,0.1528957,84.71262,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,53.32298,53.32298,0,-1,0,53.32298,165.6094,32.17842,0,0,88.30788,56.12946,53.32298,0,0,0,318.7582,0,0,0,420.0009,100,0.1528957,58.65528,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,47.48032,47.48032,0,0,0,47.48032,127.3093,10.4676,0,0,60.44688,49.97928,47.48032,0,0,0,318.7582,0,0,0,420.0009,100,0.1528957,52.22835,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,25.99559,25.99559,0,0,0,25.99559,197.0861,23.86992,0,0,51.23371,27.36378,25.99559,0,0,0,318.7582,0,0,0,420.0009,100,0.1528957,28.59515,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,101.8664,101.8664,75.18218,0,21.28909,101.8664,27.57398,0,1.421085E-14,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1528957,112.053,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,141.4443,141.4443,81,0,22.761,141.4443,3.675257,0,0,5.888697,5.19844,63.62555,60.44427,0,0,0,318.7582,0,58.42711,-58.42711,358.4133,85.33632,0.1528957,155.5887,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.91901,260.3311,0,0,0,358.4133,85.33632,0.1528957,0,0,0,260.3311
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,13.48413,13.48413,0,-1,0,13.48413,0,0,1.776357E-15,0,0,14.19382,13.48413,0,0,64.91901,260.3311,0,14.19382,-14.19382,343.4517,81.77404,0.1528957,14.83255,0,0,260.3311
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,20.68115,20.68115,0,-1,0,20.68115,0,0,3.552714E-15,0,0,21.76963,20.68115,0,0,80.68993,246.1373,0,21.76963,-21.76963,320.5045,76.31043,0.1528957,22.74926,0,0,246.1373
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.3082,33.3082,0,-1,0,33.3082,0,0,0,0,0,35.06127,33.3082,0,0,104.8784,224.3677,0,35.06127,-35.06127,283.5466,67.51097,0.1528957,36.63903,0,0,224.3677
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.57053,41.57053,0,-1,0,41.57053,0,0,0,0,0,43.75845,41.57053,0,0,143.8354,189.3064,0,43.75845,-43.75845,237.4212,56.52874,0.1528957,45.72758,0,0,189.3064
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,14.47579,14.47579,0,-1,0,14.47579,0,0,1.776357E-15,0,0,15.23767,14.47579,0,0,192.4559,145.5479,0,15.23767,-15.23767,221.3593,52.70448,0.1528957,15.92337,0,0,145.5479
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.765096,3.765096,0,-1,0,3.765096,0,0,4.440892E-16,0,0,3.963259,3.765096,0,0,209.3866,130.3103,0,3.963259,-3.963259,217.1816,51.7098,0.1528957,4.141605,0,0,130.3103
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,21.75891,21.75891,0,-1,0,21.75891,0,0,3.552714E-15,0,0,22.90411,21.75891,0,0,213.7902,126.347,0,22.90411,-22.90411,193.0386,45.96147,0.1528957,23.9348,0,0,126.347
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,23.82917,23.82917,0,-1,0,23.82917,0,0,3.552714E-15,0,0,25.08334,23.82917,0,0,239.2392,103.4429,0,25.08334,-25.08334,166.5984,39.66621,0.1528957,26.21209,0,0,103.4429
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,21.04644,21.04644,0,-1,0,21.04644,0,0,3.552714E-15,0,0,22.15415,21.04644,0,0,267.1096,78.35957,0,22.15415,-22.15415,143.2459,34.10609,0.1528957,23.15109,0,0,78.35957
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.94401,29.94401,0,0,0,29.94401,0,0,0,0,0,31.52001,29.94401,0,0,291.7253,56.20542,0,31.52001,-31.52001,110.0209,26.19539,0.1528957,32.93842,0,0,56.20542
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,326.7476,24.6854,1.489381,0,1.489381,111.4338,26.53181,0.1528926,0,1.191504,0,26.17478
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,54.61803,54.61803,81,0,22.761,54.61803,35.48415,0,0,0,19.38074,0,0,26.38197,25.06287,325.2582,26.02584,44.44362,0,44.44362,153.5967,36.57058,0.1529731,60.07983,15.5046,81,45.40659
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,55.38167,55.38167,81,0,22.761,55.38167,46.38732,3.552714E-15,0,0,25.69007,0,0,25.61833,24.33741,280.8146,66.0251,50.02748,0,50.02748,201.057,47.87061,0.1530621,60.91984,20.55206,81,91.71517
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,54.88553,54.88553,0,-1,0,54.88553,71.99798,0,0,0,39.51647,57.77424,54.88553,0,0,230.7871,111.0498,0,18.25777,-18.25777,181.8116,43.28839,0.1530621,60.37408,31.61318,0,150.5663
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,38.96436,38.96436,0,0,0,38.96436,121.2176,0,0,0,47.23165,41.01511,38.96436,0,0,251.0735,92.79207,6.216537,0,6.216537,187.7091,44.69256,0.1530489,42.86079,37.78532,0,140.0237
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,10.52163,10.52163,0,0,0,10.52163,628.5355,0,0,0,66.13216,11.0754,10.52163,0,0,244.857,98.38695,55.05676,0,55.05676,239.9406,57.12859,0.152932,11.57379,52.90572,0,164.5191
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,34.40161,34.40161,0,0,0,34.40161,301.5594,0,0,0,103.7413,36.21222,34.40161,0,0,189.8002,147.938,67.52907,0,67.52907,304.0042,72.38182,0.1527889,37.84177,82.99303,0,251.6793
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,81.86294,81.86294,81,0,22.761,81.86294,116.1709,0,0,0,95.10088,0.9083585,0.8629406,0,0,122.2711,208.7142,94.19253,0,94.19253,393.3631,93.6577,0.152826,90.04923,76.08071,81,303.8151
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,115.3419,68.7,0,-1,0,68.7,69.96611,0,46.64192,58.17611,48.06672,72.31579,68.7,0,0,28.07862,293.4875,0,24.24907,-24.24907,367.8024,87.57182,0.152826,126.8761,38.45337,0,341.5542
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,37.04089,37.04089,0,0,0,37.04089,109.8814,0,0,0,40.70105,38.99041,37.04089,0,0,55.02203,269.2384,1.710643,0,1.710643,369.4252,87.95821,0.1528224,40.74498,32.56084,0,309.9395
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,27.52737,27.52737,0,0,0,27.52737,124.5079,0,0,0,34.27376,28.97618,27.52737,0,0,53.31139,270.778,5.297578,0,5.297578,374.4509,89.15481,0.1528112,30.28011,27.419,0,305.0517
