Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,34.25002,34.25002,0,0,0,34.25002,80.75116,0,0,0,27.65729,36.05265,34.25002,0,0,48.01381,275.5458,0,8.395364,-8.395364,365.6014,87.04779,0.1528112,37.67502,22.12583,0,303.2031
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,57.342,267.1504,4.949774,0,4.949774,370.2972,88.16582,0.1528008,0,3.959819,0,272.1002
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,60.27396,60.27396,0,-1,0,60.27396,0,0,7.105427E-15,0,0,63.44628,60.27396,0,0,52.39222,271.6052,0,63.44628,-63.44628,303.419,72.24247,0.1528008,66.30136,0,0,271.6052
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.7435,55.7435,0,-1,0,55.7435,0,0,7.105427E-15,0,0,58.67737,55.7435,0,0,122.8881,208.159,0,58.67737,-58.67737,241.5676,57.51598,0.1528008,61.31785,0,0,208.159
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,52.11808,52.11808,0,-1,0,52.11808,0,0,7.105427E-15,0,0,54.86114,52.11808,0,0,188.0852,149.4816,0,54.86114,-54.86114,183.7389,43.74726,0.1528008,57.32989,0,0,149.4816
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,8.366914,8.366914,0,-1,0,8.366914,0,0,1.776357E-15,0,0,8.807278,8.366914,0,0,249.042,94.62044,0,8.807278,-8.807278,174.4552,41.53687,0.1528008,9.203605,0,0,94.62044
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,78.99085,68.7,0,-1,0,68.7,0,0,10.29086,18.18994,0,72.31579,68.7,0,0,258.8279,85.81316,0,72.31579,-72.31579,98.22765,23.38749,0.1528008,86.88994,0,0,85.81316
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.7171871,0.7171871,0,-1,0,0.7171871,0,0,1.110223E-16,0,0,0.7549338,0.7171871,0,0,339.1787,13.49737,0,0.7549338,-0.7549338,97.43188,23.19802,0.1528008,0.7889058,0,0,13.49737
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,11.6406,11.6406,0,-1,0,11.6406,0,0,1.776357E-15,0.6993454,0,12.25326,11.6406,0,0,340.0175,12.74244,0,12.25326,-12.25326,84.5158,20.12277,0.1528008,12.80466,0,0,12.74244
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,17.25118,0.4647147,0,-1,0,0.4647147,0,0,16.78647,18.51159,0,0.4891734,0.4647147,0,0,353.6323,0.4891734,0,0.4891734,-0.4891734,84.00017,20,0.1528008,18.9763,0,0,0.4891734
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,20.03619,0,0,-1,0,0,0,0,20.03619,22.03981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528008,22.03981,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.55696,0,0,-1,0,0,0,0,44.55696,49.01266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1528008,49.01266,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,22.29279,22.29279,81,0,22.761,22.29279,0,0,0,0,0,0,0,58.70721,55.77185,354.1758,0,55.77185,0,55.77185,136.91,32.59755,0.1529111,24.52207,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,33.29653,33.29653,81,0,22.761,33.29653,4.575329,0,0,0,1.523426,0,0,47.70347,45.3183,298.404,50.19466,46.84172,0,46.84172,181.3479,43.178,0.1530031,36.62618,1.218741,81,51.71809
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,77.72968,77.72968,81,0,22.761,77.72968,19.53644,0,0,0,15.18561,0,0,3.270326,3.10681,251.5622,92.35221,18.29242,0,18.29242,198.7017,47.30983,0.1530332,85.50264,12.14849,81,107.5378
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,44.77143,44.77143,81,0,22.761,44.77143,81.42266,0,0,0,36.45409,0,0,36.22857,34.41714,233.2698,108.8154,70.87123,0,70.87123,265.936,63.31797,0.1531192,49.24857,29.16327,81,145.2695
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.84004,3.84004,0,-1,0,3.84004,1228.968,0,0,0,47.19286,4.042148,3.84004,0,0,162.3986,172.5995,43.15071,0,43.15071,306.8724,73.0647,0.153028,4.224045,37.75429,0,219.7924
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,119.2479,211.4351,50.09681,0,50.09681,354.3984,84.3804,0.1529223,0,40.07745,0,261.532
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,5.433439,5.433439,0,0,0,5.433439,1035.385,0,0,0,56.25699,5.719409,5.433439,0,0,69.15106,256.5223,50.53758,0,50.53758,402.3425,95.79565,0.1528159,5.976783,45.00559,0,312.7793
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,74.48289,74.48289,30.32165,0,9.939377,74.48289,87.40128,0,0,0,65.09901,46.48552,44.16124,0,0,18.61348,302.0061,18.61348,0,18.61348,420.0009,100,0.1528157,81.93118,52.0792,81,367.1051
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1528157,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,23.61653,23.61653,0,-1,0,23.61653,242.5543,32.42341,0,0,57.28291,24.8595,23.61653,0,0,0,318.7582,0,0,0,420.0009,100,0.1528157,25.97818,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,6.176468,6.176468,0,0,0,6.176468,217.7647,6.94862,0,0,13.45017,6.501545,6.176468,0,0,0,318.7582,0,0,0,420.0009,100,0.1528157,6.794115,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,42.27841,42.27841,0,0,0,42.27841,72.20455,0,0,0,30.52694,44.50359,42.27841,0,0,0,318.7582,0,13.97665,-13.97665,405.2682,96.49223,0.1528157,46.50625,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,15.52961,304.7816,9.352702,0,9.352702,414.1409,98.60478,0.152796,0,7.482162,0,314.1343
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,25.64214,25.64214,0,0,0,25.64214,20.5019,0,0,0,5.257124,26.99172,25.64214,0,0,6.176913,313.199,0,21.7346,-21.7346,391.2306,93.14996,0.152796,28.20635,4.2057,0,318.4561
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,23.01021,23.01021,0,-1,0,23.01021,0,0,3.552714E-15,0,0,24.22128,23.01021,0,0,30.32647,291.4644,0,24.22128,-24.22128,365.6992,87.07105,0.152796,25.31123,0,0,291.4644
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,123.3329,68.7,0,-1,0,68.7,0,0,54.63295,66.96624,0,72.31579,68.7,0,0,57.239,267.2431,0,72.31579,-72.31579,289.4716,68.92168,0.152796,135.6662,0,0,267.2431
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,19.11004,19.11004,0,-1,0,19.11004,0,0,3.552714E-15,0,0,20.11583,19.11004,0,0,137.5899,194.9273,0,20.11583,-20.11583,268.2677,63.87313,0.152796,21.02104,0,0,194.9273
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,14.34986,14.34986,0,-1,0,14.34986,0,0,1.776357E-15,0,0,15.10511,14.34986,0,0,159.9408,174.8115,0,15.10511,-15.10511,252.3455,60.08214,0.152796,15.78484,0,0,174.8115
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,19.50329,19.50329,0,-1,0,19.50329,0,0,3.552714E-15,0,0,20.52978,19.50329,0,0,176.7243,159.7064,0,20.52978,-20.52978,230.7052,54.9297,0.152796,21.45362,0,0,159.7064
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,63.07424,63.07424,0,-1,0,63.07424,0,0,1.421085E-14,0.6816612,0,66.39394,63.07424,0,0,199.5351,139.1766,0,66.39394,-66.39394,160.7198,38.26655,0.152796,69.38166,0,0,139.1766
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,65.62924,65.62924,0,-1,0,65.62924,0,0,0,3.492163,0,69.08341,65.62924,0,0,273.3062,72.78268,0,69.08341,-69.08341,87.89954,20.92842,0.152796,72.19216,0,0,72.78268
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,57.01618,3.514305,0,-1,0,3.514305,0,0,53.50187,59.20349,0,3.699269,3.514305,0,0,350.0655,3.699269,0,3.699269,-3.699269,84.00017,20,0.152796,62.7178,0,0,3.699269
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.04857,0,0,-1,0,0,0,0,39.04857,42.95343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152796,42.95343,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.409,0,0,-1,0,0,0,0,44.409,48.84991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152796,48.84991,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.152796,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.281941,3.281941,75.59773,0,21.39423,3.281941,22.85727,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1528641,3.610136,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,32.89857,32.89857,81,0,22.761,32.89857,18.82677,0,0,0,6.193737,0,0,48.10143,45.69636,284.7256,62.50515,51.8901,0,51.8901,199.1136,47.40792,0.1529637,36.18842,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,32.0575,32.0575,81,0,22.761,32.0575,54.43617,0,0,0,17.45087,0,0,48.9425,46.49537,232.8355,109.2062,63.94625,0,63.94625,259.7784,61.85187,0.1530639,35.26325,13.9607,81,126.6571
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,97.47968,68.7,0,-1,0,68.7,44.48605,0,28.77969,38.52766,30.56191,72.31579,68.7,0,0,168.8893,166.7579,0,41.75388,-41.75388,215.7659,51.37274,0.1530639,107.2277,24.44953,0,197.3198
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,52.07178,52.07178,0,0,0,52.07178,68.93365,0,0,0,35.89499,54.8124,52.07178,0,0,215.2825,125.004,0,18.91742,-18.91742,195.8252,46.62496,0.1530639,57.27896,28.71599,0,160.899
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,38.88127,38.88127,0,0,0,38.88127,128.3427,0,0,0,49.90126,40.92765,38.88127,0,0,236.3018,106.0866,8.973606,0,8.973606,204.3383,48.65189,0.153045,42.7694,39.92101,0,155.9878
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,79.5718,79.5718,81,0,22.761,79.5718,53.27793,0,0,0,42.39421,0,0,1.428201,1.356791,227.3282,114.1628,43.751,0,43.751,245.8442,58.53421,0.153114,87.52898,33.91537,81,156.557
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,15.26916,15.26916,81,0,22.761,15.26916,440.3854,0,0,0,67.24313,0,0,65.73084,62.4443,183.5772,153.5387,129.6874,0,129.6874,368.8765,87.82756,0.1530759,16.79607,53.79451,81,220.7818
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,80.9431,68.7,0,-1,0,68.7,51.77331,0,12.2431,20.33741,35.56826,72.31579,68.7,0,0,53.8898,270.2574,0,36.74753,-36.74753,330.1412,78.60489,0.1530759,89.03741,28.45461,0,305.8257
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,33.57786,33.57786,0,0,0,33.57786,45.35951,0,7.105427E-15,0,15.23075,35.34512,33.57786,0,0,94.72039,233.5099,0,20.11436,-20.11436,308.9388,73.55671,0.1530759,36.93565,12.1846,0,248.7406
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,42.7399,42.7399,0,0,0,42.7399,5.519878,0,0,0,2.35919,44.98937,42.7399,0,0,117.0697,213.3955,0,42.63018,-42.63018,264.0026,62.85764,0.1530759,47.01389,1.887352,0,215.7547
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,86.47516,86.47516,81,0,22.761,86.47516,13.31875,0,0,0,11.51741,5.763325,5.475159,0,0,164.4366,170.7653,5.754089,0,5.754089,269.4614,64.15736,0.1530849,95.12267,9.213931,81,182.2827
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,26.42313,26.42313,81,0,22.761,26.42313,15.81746,0,0,0,4.17947,0,0,54.57687,51.84803,158.6825,175.944,56.0275,0,56.0275,322.6138,76.81265,0.1531928,29.06544,3.343575,81,180.1235
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,83.97696,68.7,0,-1,0,68.7,0,0,15.27696,23.67465,0,72.31579,68.7,0,0,102.655,226.3688,0,72.31579,-72.31579,246.3863,58.66328,0.1531928,92.37465,0,0,226.3688
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,27.85465,27.85465,0,-1,0,27.85465,0,0,3.552714E-15,0,0,29.32068,27.85465,0,0,183.0058,154.053,0,29.32068,-29.32068,215.4795,51.30455,0.1531928,30.64011,0,0,154.053
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,150.5423,68.7,0,-1,0,68.7,0,0,81.84235,96.89658,0,72.31579,68.7,0,0,215.5844,124.7323,0,72.31579,-72.31579,139.252,33.15517,0.1531928,165.5966,0,0,124.7323
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,80.51698,49.79567,0,-1,0,49.79567,0,0,30.72131,38.773,0,52.4165,49.79567,0,0,295.9352,52.4165,0,52.4165,-52.4165,84.00017,20,0.1531928,88.56867,0,0,52.4165
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.5512,0,0,-1,0,0,0,0,49.5512,54.50632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531928,54.50632,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.951592,0,0,-1,0,0,0,0,1.951592,2.146751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531928,2.146751,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,74.22282,0,0,-1,0,0,0,0,74.22282,81.6451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531928,81.6451,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,48.432,0,0,-1,0,0,0,0,48.432,53.2752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531928,53.2752,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,59.3444,0,0,-1,0,0,0,0,59.3444,65.27884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531928,65.27884,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,48.18805,0,0,-1,0,0,0,0,48.18805,53.00686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531928,53.00686,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,55.23352,55.23352,81,0,22.761,55.23352,0,0,0,0,0,0,0,25.76648,24.47816,354.1758,0,24.47816,0,24.47816,107.2222,25.52904,0.1532406,60.75687,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,58.03814,58.03814,81,0,22.761,58.03814,2.434235,0,0,0,1.412785,0,0,22.96186,21.81377,329.6977,22.03034,23.22655,0,23.22655,129.2568,30.77537,0.1532854,63.84195,1.130228,81,23.44312
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,46.36018,46.36018,81,0,22.761,46.36018,34.73008,0,0,0,16.10092,0,0,34.63982,32.90783,306.4711,42.93424,49.00875,0,49.00875,175.7506,41.8453,0.1533746,50.99619,12.88074,81,59.03516
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,28.90005,28.90005,81,0,22.761,28.90005,104.815,0,0,0,30.29159,0,0,52.09995,49.49495,257.4623,87.04212,79.78654,0,79.78654,251.4428,59.86721,0.1534407,31.79006,24.23327,81,117.3337
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,177.6758,158.85,48.94603,0,48.94603,297.877,70.92297,0.1533382,0,39.15683,0,207.796
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,53.94621,53.94621,0,0,0,53.94621,89.26608,0,0,0,48.15567,56.78548,53.94621,0,0,128.7298,202.9014,0,8.629818,-8.629818,288.7804,68.75711,0.1533382,59.34083,38.52453,0,251.0571
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,61.6838,61.6838,0,0,0,61.6838,76.53017,0,0,0,47.20671,64.93031,61.6838,0,0,138.3185,194.2716,0,17.7236,-17.7236,270.0981,64.30894,0.1533382,67.85218,37.76537,0,241.4783
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,13.85387,13.85387,0,0,0,13.85387,380.1392,0,0,0,52.66398,14.58302,13.85387,0,0,158.0113,176.548,38.08096,0,38.08096,306.2249,72.91055,0.1532585,15.23926,42.13119,0,229.212
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,119.9304,210.8209,12.80732,0,12.80732,318.375,75.80341,0.1532318,0,10.24585,0,223.6282
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,49.17971,49.17971,0,-1,0,49.17971,99.7524,7.105427E-15,0,0,49.05793,51.76811,49.17971,0,0,107.1231,222.3475,0,2.710177,-2.710177,315.5182,75.12323,0.1532318,54.09768,39.24635,0,271.4054
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,38.06347,38.06347,0,0,0,38.06347,52.76118,0,0,0,20.08274,40.06681,38.06347,0,0,110.1344,219.6373,0,19.98407,-19.98407,294.4532,70.10775,0.1532318,41.86981,16.06619,0,239.72
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.033957,4.033957,0,0,0,4.033957,508.4357,0,0,0,20.51007,4.24627,4.033957,0,0,132.3389,199.6532,16.26381,0,16.26381,309.8824,73.78136,0.1531978,4.437352,16.40806,0,220.1633
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,41.79991,41.79991,0,0,0,41.79991,27.5318,0,7.105427E-15,0,11.50827,43.9999,41.79991,0,0,116.0751,214.2906,0,32.49164,-32.49164,275.6331,65.62681,0.1531978,45.9799,9.206613,0,225.7989
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,98.36303,98.36303,81,0,22.761,98.36303,4.927756,0,0,0,4.84709,18.27687,17.36303,0,0,152.1769,181.799,0,13.42978,-13.42978,261.4769,62.25628,0.1531978,108.1993,3.877672,81,186.6461
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,76.32977,68.7,0,-1,0,68.7,0,0,7.629767,15.26274,0,72.31579,68.7,0,0,167.0989,168.3692,0,72.31579,-72.31579,185.2494,44.10691,0.1531978,83.96275,0,0,168.3692
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,65.21062,65.21062,0,-1,0,65.21062,0,0,0,3.031677,0,68.64275,65.21062,0,0,247.4498,96.05344,0,68.64275,-68.64275,112.8936,26.87937,0.1531978,71.73167,0,0,96.05344
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,32.07911,26.04015,0,-1,0,26.04015,0,0,6.03896,9.246871,0,27.41068,26.04015,0,0,323.7195,27.41068,0,27.41068,-27.41068,84.00017,20,0.1531978,35.28702,0,0,27.41068
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,6.888465,0,0,-1,0,0,0,0,6.888465,7.577312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,7.577312,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,59.74957,0,0,-1,0,0,0,0,59.74957,65.72453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,65.72453,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,67.70074,0,0,-1,0,0,0,0,67.70074,74.47082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,74.47082,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,28.16718,0,0,-1,0,0,0,0,28.16718,30.9839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,30.9839,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,6.022244,0,0,-1,0,0,0,0,6.022244,6.624469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,6.624469,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,15.53577,0,0,-1,0,0,0,0,15.53577,17.08935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531978,17.08935,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.112865,4.112865,76.42866,0,21.60445,4.112865,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1532696,4.524152,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,39.96151,39.96151,81,0,22.761,39.96151,1.40344,0,0,0,0.5608358,0,0,41.03849,38.98656,285.4758,61.83,39.5474,0,39.5474,186.6927,44.45055,0.1533461,43.95766,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,41.84154,41.84154,81,0,22.761,41.84154,37.83713,0,0,0,15.83164,0,0,39.15846,37.20054,245.9284,97.42266,53.03218,0,53.03218,237.0034,56.42927,0.1534428,46.02569,12.66531,81,113.2543
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,48.3046,48.3046,81,0,22.761,48.3046,84.61704,0,0,0,40.87392,0,0,32.6954,31.06063,192.8962,145.1516,71.93456,0,71.93456,305.2465,72.6776,0.1535249,53.13506,32.69913,81,186.0255
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,46.78324,46.78324,0,-1,0,46.78324,127.3958,0,0,0,59.5999,49.24551,46.78324,0,0,120.9617,209.8927,10.35439,0,10.35439,315.0695,75.01641,0.1535033,51.46156,47.67992,0,269.4926
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,18.84319,18.84319,0,0,0,18.84319,379.6698,0,0,0,71.54189,19.83493,18.84319,0,0,110.6073,219.2117,51.70695,0,51.70695,364.1231,86.6958,0.1533955,20.72751,57.23351,0,290.7535
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,18.33512,18.33512,0,0,0,18.33512,511.4362,15.57199,0,0,93.77245,19.30013,18.33512,0,0,58.90033,265.7479,58.90033,0,58.90033,420.0009,100,0.1532729,20.16863,75.01797,0,359.5204
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532729,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,31.88774,31.88774,0,0,0,31.88774,273.1945,53.54953,0,0,87.11558,33.56605,31.88774,0,0,0,318.7582,0,0,0,420.0009,100,0.1532729,35.07652,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532729,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,56.65588,56.65588,0,0,0,56.65588,112.0332,3.835631,0,0,63.4734,59.63777,56.65588,0,0,0,318.7582,0,0,0,420.0009,100,0.1532729,62.32146,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,49.00548,49.00548,0,0,0,49.00548,57.03223,0,0,0,27.94892,51.58472,49.00548,0,0,0,318.7582,0,23.6358,-23.6358,395.0865,94.06803,0.1532729,53.90603,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,84.96361,84.96361,81,0,22.761,84.96361,27.17069,0,0,0,23.0852,4.172215,3.963605,0,0,26.262,295.1224,18.91299,0,18.91299,413.029,98.34003,0.1533021,93.45997,18.46816,81,318.2076
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,58.43574,58.43574,0,0,0,58.43574,8.968415,0,0,0,5.24076,61.51131,58.43574,0,0,7.349009,312.1441,0,56.27055,-56.27055,353.7146,84.21759,0.1533021,64.27931,4.192608,0,317.3849
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,70.3185,68.7,0,-1,0,68.7,0,0,1.618496,8.650346,0,72.31579,68.7,0,0,69.87183,255.8736,0,72.31579,-72.31579,277.4871,66.06821,0.1533021,77.35034,0,0,255.8736
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,74.7941,68.7,0,-1,0,68.7,0,0,6.094098,13.57351,0,72.31579,68.7,0,0,150.2227,183.5578,0,72.31579,-72.31579,201.2595,47.91884,0.1533021,82.27351,0,0,183.5578
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,90.04287,68.7,0,-1,0,68.7,0,0,21.34287,30.34715,0,72.31579,68.7,0,0,230.5736,111.242,0,72.31579,-72.31579,125.032,29.76946,0.1533021,99.04716,0,0,111.242
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,9.079725,9.079725,0,-1,0,9.079725,0,0,1.776357E-15,0,0,9.557606,9.079725,0,0,310.9245,38.9262,0,9.557606,-9.557606,114.9574,27.37075,0.1533021,9.987698,0,0,38.9262
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,14.06468,14.06468,0,-1,0,14.06468,0,0,1.776357E-15,0,0,14.80493,14.06468,0,0,321.544,29.3686,0,14.80493,-14.80493,99.35162,23.6551,0.1533021,15.47115,0,0,29.3686
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,13.41311,13.41311,0,-1,0,13.41311,0,0,1.776357E-15,0.9189289,0,14.11906,13.41311,0,0,337.994,14.56367,0,14.11906,-14.11906,84.46883,20.11159,0.1533021,14.75442,0,0,14.56367
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,65.42425,0.4223817,0,-1,0,0.4223817,0,0,65.00187,71.54429,0,0.4446123,0.4223817,0,0,353.6818,0.4446123,0,0.4446123,-0.4446123,84.00017,20,0.1533021,71.96667,0,0,0.4446123
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,29.15052,0,0,-1,0,0,0,0,29.15052,32.06557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533021,32.06557,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,32.69307,0,0,-1,0,0,0,0,32.69307,35.96238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533021,35.96238,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,12.20197,0,0,-1,0,0,0,0,12.20197,13.42217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533021,13.42217,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,58.44322,58.44322,81,0,22.761,58.44322,0,0,0,0,0,0,0,22.55678,21.42894,354.1758,0,21.42894,0,21.42894,104.3294,24.8403,0.1533435,64.28754,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,34.9226,34.9226,81,0,22.761,34.9226,3.494031,0,0,0,1.220206,0,0,46.0774,43.77353,332.7469,19.28605,44.99374,0,44.99374,147.0143,35.00332,0.15343,38.41486,0.9761652,81,20.50625
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,68.93766,68.93766,81,0,22.761,68.93766,21.04955,0,0,0,14.51107,0,0,12.06234,11.45922,287.7531,59.78041,25.97029,0,25.97029,171.6518,40.8694,0.1534744,75.83143,11.60886,81,74.29148
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,18.84258,18.84258,81,0,22.761,18.84258,210.6475,0,0,0,39.69142,0,0,62.15742,59.04955,261.7828,83.15367,98.74097,0,98.74097,265.3257,63.17267,0.1535005,20.72683,31.75314,81,122.8451
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,30.89058,30.89058,0,-1,0,30.89058,224.6044,0,0,0,69.38161,32.5164,30.89058,0,0,163.0419,172.0206,36.86521,0,36.86521,300.2992,71.49966,0.1534239,33.97964,55.50529,0,241.4022
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,126.1767,205.1992,69.34082,0,69.34082,366.0816,87.16212,0.1532802,0,55.47266,0,274.5401
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,56.83583,267.606,54.02942,0,54.02942,417.3384,99.3661,0.1531684,0,43.22353,0,321.6354
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,63.49403,63.49403,20.25,0,7.39125,63.49403,76.55934,0.2841581,0,0,48.61061,45.52003,43.24403,0,0,2.806422,316.2325,2.806422,0,2.806422,420.0009,100,0.1531626,69.84344,38.88849,81,364.843
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1531626,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.387681,4.387681,0,-1,0,4.387681,866.6329,33.40648,0,0,38.02509,4.618612,4.387681,0,0,0,318.7582,0,0,0,420.0009,100,0.1531626,4.826449,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,36.26517,36.26517,0,0,0,36.26517,102.447,0,0,0,37.15257,38.17387,36.26517,0,0,0,318.7582,0,1.021301,-1.021301,418.9243,99.74368,0.1531626,39.89169,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,87.09672,87.09672,72.39198,0,20.58317,87.09672,19.07472,0,0,0,16.61346,15.47868,14.70475,0,0,1.134779,317.7369,1.134779,0,1.134779,420.0009,100,0.1531643,95.8064,13.29077,81,334.3504
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,55.55012,55.55012,0,0,0,55.55012,20.40517,0,7.105427E-15,0,11.3351,58.47381,55.55012,0,0,0,318.7582,0,47.13871,-47.13871,370.3123,88.16941,0.1531643,61.10513,9.068079,0,330.0933
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,93.37231,93.37231,81,0,22.761,93.37231,4.932804,0,0,0,4.605873,13.02349,12.37232,0,0,52.37634,271.6195,0,8.417618,-8.417618,361.4393,86.05681,0.1531643,102.7095,3.684698,81,276.2254
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,36.94141,36.94141,0,-1,0,36.94141,0,0,0,0,0,38.8857,36.94141,0,0,61.72925,263.2019,0,38.8857,-38.8857,320.4502,76.29752,0.1531643,40.63556,0,0,263.2019
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.9356,224.3162,0,0,0,320.4502,76.29752,0.1531643,0,0,0,224.3162
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,58.42128,58.42128,0,-1,0,58.42128,0,0,0,0,0,61.49608,58.42128,0,0,104.9356,224.3162,0,61.49608,-61.49608,255.6276,60.8636,0.1531643,64.2634,0,0,224.3162
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,39.12966,39.12966,0,-1,0,39.12966,0,0,0,0,0,41.18911,39.12966,0,0,173.2646,162.8201,0,41.18911,-41.18911,212.2105,50.52621,0.1531643,43.04263,0,0,162.8201
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.222447,5.222447,0,-1,0,5.222447,0,0,8.881784E-16,0,0,5.497313,5.222447,0,0,219.0302,121.631,0,5.497313,-5.497313,206.4158,49.14653,0.1531643,5.744692,0,0,121.631
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.26789,38.26789,0,-1,0,38.26789,0,0,7.105427E-15,0,0,40.28199,38.26789,0,0,225.1384,116.1337,0,40.28199,-40.28199,163.9549,39.0368,0.1531643,42.09468,0,0,116.1337
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,25.04574,25.04574,0,-1,0,25.04574,0,0,3.552714E-15,0,0,26.36393,25.04574,0,0,269.8961,75.8517,0,26.36393,-26.36393,136.1649,32.42014,0.1531643,27.55031,0,0,75.8517
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,49.60507,47.01338,0,-1,0,47.01338,0,0,2.591691,7.552198,0,49.48777,47.01338,0,0,299.1894,49.48777,0,49.48777,-49.48777,84.00017,20,0.1531643,54.56557,0,0,49.48777
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,87.37621,0,0,-1,0,0,0,0,87.37621,96.11382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531643,96.11382,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.89566,0,0,-1,0,0,0,0,30.89566,33.98522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531643,33.98522,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1531643,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,9.259054,9.259054,81,0,22.761,9.259054,10.98091,0,0,0,1.016729,0,0,71.74094,68.1539,354.1758,0,69.17062,0,69.17062,149.6212,35.62402,0.1532518,10.18496,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,45.2401,45.2401,81,0,22.761,45.2401,25.76527,7.105427E-15,0,0,11.65623,0,0,35.7599,33.97191,285.0052,62.25356,45.62814,0,45.62814,192.9078,45.93035,0.153335,49.76411,9.324986,81,73.9098
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,5.115676,5.115676,77.43147,0,21.85816,5.115676,238.2345,0,0,0,12.18731,0,0,72.31579,68.7,239.377,103.3189,80.88731,0,80.88731,269.6443,64.20089,0.1533844,5.627244,9.749846,81,115.5062
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,102.3094,68.7,0,-1,0,68.7,26.89025,0,33.6094,43.84034,18.4736,72.31579,68.7,0,0,158.4897,176.1175,0,53.84219,-53.84219,212.8896,50.68791,0.1533844,112.5403,14.77888,0,194.5911
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,61.72133,61.72133,0,0,0,61.72133,43.7589,0,7.105427E-15,0,27.00857,64.96983,61.72133,0,0,218.3144,122.2753,0,37.96125,-37.96125,172.875,41.16062,0.1533844,67.89346,21.60686,0,149.2839
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,260.4936,84.31403,11.54225,0,11.54225,183.8249,43.76775,0.1533606,0,9.2338,0,95.85629
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,52.92668,52.92668,0,0,0,52.92668,53.62796,0,0,0,28.3835,55.7123,52.92668,0,0,248.9513,94.70206,0,27.3288,-27.3288,155.0178,36.90893,0.1533606,58.21935,22.7068,0,123.0856
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,75.99835,75.99835,81,0,22.761,75.99835,35.42113,0,0,0,26.91947,0,0,5.001647,4.751565,279.3166,67.37326,31.67104,0,31.67104,185.0636,44.06268,0.1534109,83.59819,21.53558,81,94.29273
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,247.6456,95.87719,51.1713,0,51.1713,233.609,55.62107,0.1533053,0,40.93704,0,147.0485
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,10.97019,10.97019,0,0,0,10.97019,342.8708,0,0,0,37.61356,11.54756,10.97019,0,0,196.4743,141.9314,26.066,0,26.066,258.3373,61.50877,0.1532516,12.06721,30.09085,0,179.5449
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,170.4083,165.3908,7.647544,0,7.647544,265.5924,63.23617,0.1532358,0,6.118035,0,173.0383
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,162.7607,172.2736,12.55069,0,12.55069,277.4991,66.07108,0.15321,0,10.04055,0,184.8242
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,51.68572,51.68572,0,0,0,51.68572,10.13472,0,0,0,5.238204,54.40602,51.68572,0,0,150.2101,183.5692,0,49.16782,-49.16782,225.6716,53.73124,0.15321,56.85429,4.190563,0,188.8074
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,21.1819,21.1819,0,-1,0,21.1819,0,0,0,0,0,22.29674,21.1819,0,0,204.841,134.4014,0,22.29674,-22.29674,202.1688,48.13533,0.15321,23.30009,0,0,134.4014
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,78.74536,68.7,0,-1,0,68.7,0,0,10.04536,17.9199,0,72.31579,68.7,0,0,229.6151,112.1046,0,72.31579,-72.31579,125.9413,29.98596,0.15321,86.6199,0,0,112.1046
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,75.49435,37.79939,0,-1,0,37.79939,0,0,37.69497,45.24441,0,39.78883,37.79939,0,0,309.966,39.78883,0,39.78883,-39.78883,84.00017,20,0.15321,83.04379,0,0,39.78883
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,23.79691,0,0,-1,0,0,0,0,23.79691,26.1766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,26.1766,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,66.1432,0,0,-1,0,0,0,0,66.1432,72.75751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,72.75751,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,85.34502,0,0,-1,0,0,0,0,85.34502,93.87953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,93.87953,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,18.32053,0,0,-1,0,0,0,0,18.32053,20.15259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,20.15259,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,13.912,0,0,-1,0,0,0,0,13.912,15.3032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,15.3032,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,53.48475,0,0,-1,0,0,0,0,53.48475,58.83322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,58.83322,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15321,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,21.95822,21.95822,81,0,22.761,21.95822,0,0,0,0,0,0,0,59.04178,56.08969,354.1758,0,56.08969,0,56.08969,137.2115,32.66935,0.1533175,24.15404,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,14.27578,14.27578,81,0,22.761,14.27578,2.7244,0,0,0,0.3889295,0,0,66.72421,63.388,298.0861,50.48072,63.77694,0,63.77694,197.7156,47.07506,0.1534154,15.70336,0.3111436,81,50.86965
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,52.61229,52.61229,81,0,22.761,52.61229,13.1718,0,0,0,6.929986,0,0,28.38771,26.96833,234.3092,107.88,33.89832,0,33.89832,229.8744,54.73189,0.1534775,57.87352,5.543989,81,114.81
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,133.3388,133.3388,81,0,22.761,133.3388,8.790802,0,0,0,11.72155,55.09351,52.33883,0,0,200.4109,138.3884,0,43.37196,-43.37196,184.1563,43.84666,0.1534775,146.6727,9.377242,81,150.11
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,11.17724,11.17724,0,-1,0,11.17724,170.0314,0,0,0,19.00482,11.76552,11.17724,0,0,248.6019,95.01649,7.239305,0,7.239305,191.0242,45.48185,0.1534626,12.29496,15.20386,0,114.0213
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,241.3626,101.5319,14.46858,0,14.46858,204.7503,48.74996,0.1534328,0,11.57487,0,116.0005
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,39.91113,39.91113,0,0,0,39.91113,26.53885,0,7.105427E-15,0,10.59195,42.01171,39.91113,0,0,226.894,114.5536,0,31.41976,-31.41976,171.6309,40.86442,0.1534328,43.90224,8.473562,0,125.1455
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,57.885,57.885,0,0,0,57.885,16.08601,0,0,0,9.311387,60.93158,57.885,0,0,261.8049,83.13383,0,51.62019,-51.62019,117.2185,27.9091,0.1534328,63.6735,7.44911,0,92.44521
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,67.56366,67.56366,81,0,22.761,67.56366,31.4365,0,0,0,21.23965,0,0,13.43634,12.76452,319.1606,31.51364,34.00417,0,34.00417,149.4776,35.58985,0.1534896,74.32002,16.99172,81,52.75329
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,74.94962,68.7,0,-1,0,68.7,18.00828,0,6.249625,21.08244,12.37169,72.31579,68.7,0,0,285.1565,62.1174,0,59.9441,-59.9441,86.29102,20.54544,0.1534896,82.44459,9.897352,0,74.48908
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,351.761,2.173296,14.08038,0,14.08038,99.64884,23.72587,0.1534606,0,11.2643,0,16.25367
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,26.49881,26.49881,81,0,22.761,26.49881,29.11125,0,0,0,7.714136,0,0,54.50119,51.77613,337.6807,14.84563,59.49026,0,59.49026,156.0863,37.16332,0.153567,29.14869,6.171309,81,22.55977
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,85.10584,85.10584,81,0,22.761,85.10584,7.182374,0,0,0,6.112619,4.321939,4.105842,0,0,278.1904,68.38687,1.790681,0,1.790681,157.785,37.56779,0.1535697,93.61642,4.890096,81,74.49949
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,14.43621,14.43621,81,0,22.761,14.43621,36.50614,0,0,0,5.270103,0,0,66.56379,63.2356,276.3997,69.99848,68.5057,0,68.5057,222.7753,53.04162,0.1536574,15.87983,4.216083,81,75.26859
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.137656,4.137656,0,-1,0,4.137656,0,0,8.881784E-16,0,0,4.355428,4.137656,0,0,207.894,131.6536,0,4.355428,-4.355428,218.1842,51.94852,0.1536574,4.551422,0,0,131.6536
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7334,127.2982,0,0,0,218.1842,51.94852,0.1536574,0,0,0,127.2982
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7334,127.2982,0,0,0,218.1842,51.94852,0.1536574,0,0,0,127.2982
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7334,127.2982,0,0,0,218.1842,51.94852,0.1536574,0,0,0,127.2982
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,53.01469,53.01469,0,-1,0,53.01469,0,0,7.105427E-15,0,0,55.80493,53.01469,0,0,212.7334,127.2982,0,55.80493,-55.80493,159.3607,37.94294,0.1536574,58.31615,0,0,127.2982
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,70.00934,67.91859,0,-1,0,67.91859,0,0,2.090747,9.091681,0,71.49326,67.91859,0,0,274.7389,71.49326,0,71.49326,-71.49326,84.00017,20,0.1536574,77.01028,0,0,71.49326
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,23.65303,0,0,-1,0,0,0,0,23.65303,26.01834,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536574,26.01834,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,26.21791,0,0,-1,0,0,0,0,26.21791,28.8397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536574,28.8397,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.40347,0,0,-1,0,0,0,0,38.40347,42.24382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536574,42.24382,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,19.02419,0,0,-1,0,0,0,0,19.02419,20.92661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536574,20.92661,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1536574,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1536561,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,60.06362,60.06362,81,0,22.761,60.06362,8.315203,0,0,0,4.994412,0,0,20.93638,19.88956,353.5257,0.5851135,24.88397,0,24.88397,108.2239,25.76755,0.1537015,66.06998,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,59.95627,59.95627,81,0,22.761,59.95627,9.870946,0,0,0,5.918251,0,0,21.04373,19.99155,328.6417,22.98069,25.9098,0,25.9098,132.8041,31.61997,0.1537485,65.9519,4.734601,81,28.89894
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,66.14956,54.43383,0,-1,0,54.43383,20.20667,0,11.71572,26.69012,10.99927,57.29877,54.43383,0,0,302.7319,46.29951,0,46.29951,-46.29951,84.00017,20,0.1537485,72.76451,8.799414,0,57.29877
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,97.69184,86.85684,81,0,22.761,86.85684,7.097999,0,10.835,25.28966,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1537485,107.461,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.1537948,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,70.98846,70.98846,81,0,22.761,70.98846,10.30243,0,0,0,7.313539,0,0,10.01154,9.51096,281.5417,65.3707,16.8245,0,16.8245,168.8681,40.2066,0.1538239,78.08731,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,264.7172,80.51275,82.12401,0,82.12401,246.7777,58.75648,0.1538506,0,10.73921,81,93.93675
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,27.11772,27.11772,0,-1,0,27.11772,58.86848,0,3.552714E-15,0,15.96379,28.54496,27.11772,0,0,182.5932,154.4243,0,12.58118,-12.58118,233.516,55.59894,0.1538506,29.82949,12.77103,0,170.3881
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,37.88738,37.88738,0,0,0,37.88738,21.4493,0,7.105427E-15,0,8.126578,39.88146,37.88738,0,0,196.5723,141.8432,0,31.75488,-31.75488,200.0434,47.62929,0.1538506,41.67612,6.501262,0,149.9698
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,97.27151,97.27151,81,0,22.761,97.27151,7.447166,0,0,0,7.243972,17.12791,16.27151,0,0,231.8555,110.0883,0,9.883937,-9.883937,189.6248,45.14868,0.1538506,106.9987,5.795177,81,117.3323
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,242.8376,100.2044,75.21928,0,75.21928,260.9841,62.13895,0.1538914,0,5.215426,81,106.7236
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,65.33511,65.33511,81,0,22.761,65.33511,7.740022,0,0,0,5.056952,0,0,15.66489,14.88164,167.6183,167.9017,19.93859,0,19.93859,279.8995,66.64261,0.1539272,71.86862,4.045562,81,172.9587
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,128.3958,68.7,0,-1,0,68.7,0,0,59.69576,72.53534,0,72.31579,68.7,0,0,147.6797,185.8465,0,72.31579,-72.31579,203.672,48.49323,0.1539272,141.2353,0,0,185.8465
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,18.49749,18.49749,0,-1,0,18.49749,0,0,0,0,0,19.47104,18.49749,0,0,228.0306,113.5307,0,19.47104,-19.47104,183.1477,43.60651,0.1539272,20.34724,0,0,113.5307
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,52.98822,52.98822,0,-1,0,52.98822,0,0,7.105427E-15,0,0,55.77707,52.98822,0,0,249.6651,94.05962,0,55.77707,-55.77707,124.3535,29.60792,0.1539272,58.28704,0,0,94.05962
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,21.97696,21.97696,0,-1,0,21.97696,0,0,3.552714E-15,0,0,23.13365,21.97696,0,0,311.6396,38.28255,0,23.13365,-23.13365,99.96851,23.80198,0.1539272,24.17466,0,0,38.28255
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.00465,14.39145,0,-1,0,14.39145,0,0,31.6132,36.21367,0,15.1489,14.39145,0,0,337.3437,15.1489,0,15.1489,-15.1489,84.00017,20,0.1539272,50.60512,0,0,15.1489
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,49.89073,0,0,-1,0,0,0,0,49.89073,54.8798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539272,54.8798,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,24.88918,0,0,-1,0,0,0,0,24.88918,27.3781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539272,27.3781,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,58.77598,0,0,-1,0,0,0,0,58.77598,64.65357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539272,64.65357,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.49605,0,0,-1,0,0,0,0,25.49605,28.04566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539272,28.04566,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539272,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,9.9753,9.9753,81,0,22.761,9.9753,0,0,0,0,0,0,0,71.0247,67.47346,354.1758,0,67.47346,0,67.47346,148.0111,35.24067,0.1540163,10.97283,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,64.15908,64.15908,81,0,22.761,64.15908,0.1956085,0,0,0,0.1255006,0,0,16.84092,15.99887,286.7023,60.72612,16.12437,0,16.12437,163.308,38.88279,0.1540467,70.57499,0.1004005,81,60.85162
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,94.23209,94.23209,81,0,22.761,94.23209,3.083152,0,1.421085E-14,0,2.905318,13.92851,13.23208,0,0,270.578,75.23805,0,11.02319,-11.02319,151.6886,36.11626,0.1540467,103.6553,2.324255,81,78.14337
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,87.89388,87.89388,81,0,22.761,87.89388,4.82877,0,1.421085E-14,0,4.244193,7.256708,6.893873,0,0,282.826,64.21487,0,3.012515,-3.012515,148.5131,35.36019,0.1540467,96.68326,3.395354,81,68.45905
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,67.97691,67.97691,0,-1,0,67.97691,16.97694,0,0,14.4397,11.5404,71.55465,67.97691,0,0,286.1732,61.20235,0,60.01424,-60.01424,85.25254,20.29818,0.1540467,74.7746,9.232322,0,72.74275
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,88.45135,88.45135,81,0,22.761,88.45135,20.40436,0,0,11.73868,18.04793,7.843522,7.451346,0,0,352.8557,1.188104,10.20441,0,10.20441,94.93329,22.60312,0.154062,97.29648,14.43834,81,19.23603
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,342.6513,10.37207,88.08934,0,88.08934,178.5022,42.50043,0.1540761,0,15.51147,81,29.76142
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,64.70041,64.70041,81,0,22.761,64.70041,22.59303,0,0,0,14.61779,0,0,16.29959,15.48461,254.5619,89.65248,30.10239,0,30.10239,207.0598,49.29986,0.1541273,71.17046,11.69423,81,104.2703
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,20.70687,20.70687,81,0,22.761,20.70687,35.79708,0,0,0,7.412454,0,0,60.29314,57.27848,224.4595,116.7446,64.69093,0,64.69093,268.431,63.91202,0.1542216,22.77755,5.929963,81,124.1571
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,22.12311,22.12311,0,-1,0,22.12311,11.77753,0,3.552714E-15,0,2.605555,23.28748,22.12311,0,0,159.7686,174.9665,0,20.68192,-20.68192,246.6304,58.7214,0.1542216,24.33542,2.084444,0,177.572
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,182.7485,154.2845,6.783357,0,6.783357,253.0656,60.2536,0.1542077,0,5.426686,0,161.0679
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,30.07678,30.07678,0,0,0,30.07678,12.3922,0,0,0,3.727176,31.65977,30.07678,0,0,175.9652,160.3896,0,27.9326,-27.9326,223.6221,53.24324,0.1542077,33.08446,2.981741,0,164.1167
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,42.22089,42.22089,0,0,0,42.22089,5.499006,0,7.105427E-15,0,2.321729,44.44305,42.22089,0,0,207.0014,132.457,0,42.12132,-42.12132,179.2223,42.67189,0.1542077,46.44299,1.857384,0,134.7787
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,253.8029,90.33566,5.219855,0,5.219855,184.1743,43.85094,0.154197,0,4.175884,0,95.55551
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,48.24803,48.24803,0,-1,0,48.24803,0,0,0,0,0,50.7874,48.24803,0,0,248.583,95.03352,0,50.7874,-50.7874,130.6397,31.10462,0.154197,53.07283,0,0,95.03352
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.0134,44.24613,0,0,0,130.6397,31.10462,0.154197,0,0,0,44.24613
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,45.14526,42.03382,0,-1,0,42.03382,0,0,3.11144,7.625966,0,44.24613,42.03382,0,0,305.0134,44.24613,0,44.24613,-44.24613,84.00017,20,0.154197,49.65979,0,0,44.24613
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,11.52514,0,0,-1,0,0,0,0,11.52514,12.67765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,12.67765,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,30.1436,0,0,-1,0,0,0,0,30.1436,33.15796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,33.15796,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.39587,0,0,-1,0,0,0,0,42.39587,46.63545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,46.63545,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,16.33052,0,0,-1,0,0,0,0,16.33052,17.96357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,17.96357,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.35663,0,0,-1,0,0,0,0,39.35663,43.29229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,43.29229,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,57.79789,0,0,-1,0,0,0,0,57.79789,63.57768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,63.57768,0,0,0
