Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,16.66271,0,0,-1,0,0,0,0,16.66271,18.32898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154197,18.32898,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,48.5362,48.5362,81,0,22.761,48.5362,0,0,0,0,0,0,0,32.4638,30.84061,354.1758,0,30.84061,0,30.84061,113.2581,26.96617,0.154255,53.38982,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,63.59559,63.59559,81,0,22.761,63.59559,2.310267,3.552714E-15,0,0,1.469228,0,0,17.40441,16.53419,323.3352,27.75655,18.00341,0,18.00341,130.3377,31.03272,0.1542882,69.95515,1.175382,81,29.22577
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,23.62357,23.62357,81,0,22.761,23.62357,73.62409,0,0,0,17.39264,0,0,57.37643,54.50761,305.3318,43.95962,71.90025,0,71.90025,198.5482,47.2733,0.1543675,25.98593,13.91411,81,61.35226
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,25.33669,25.33669,81,0,22.761,25.33669,101.2855,0,0,0,25.6624,0,0,55.66331,52.88015,233.4315,108.6698,78.54255,0,78.54255,273.0602,65.01421,0.154433,27.87036,20.52992,81,134.3322
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,69.64182,68.7,0,-1,0,68.7,68.5088,0,0.9418182,7.906,47.06554,72.31579,68.7,0,0,154.889,179.3581,0,25.25024,-25.25024,246.4442,58.67706,0.154433,76.606,37.65244,0,226.4237
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,77.76257,77.76257,81,0,22.761,77.76257,70.77679,0,0,0,55.03785,0,0,3.237426,3.075555,182.9448,154.1079,58.11341,0,58.11341,301.5754,71.80351,0.1545208,85.53883,44.03028,81,209.1457
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,21.01672,21.01672,76.69852,0,21.67273,21.01672,315.0776,0,0,0,66.21899,0,0,55.6818,52.89771,124.8314,206.41,119.1167,0,119.1167,414.5794,98.70918,0.1544873,23.11839,52.97519,81,272.6289
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,34.14741,34.14741,0,0,0,34.14741,223.4461,34.64172,0,0,76.30107,35.94464,34.14741,0,0,5.714712,313.615,5.714712,0,5.714712,420.0009,100,0.1544756,37.56215,61.04086,0,389.916
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,97.1729,97.1729,35.45534,0,11.2382,97.1729,66.85594,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1544756,106.8902,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,60.95048,60.95048,0,-1,0,60.95048,92.16154,0,0,0,56.1729,64.15839,60.95048,0,0,0,318.7582,0,7.985499,-7.985499,411.5834,97.99585,0.1544756,67.04552,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,54.44212,54.44212,0,0,0,54.44212,78.98479,0,0,0,43.001,57.30749,54.44212,0,0,8.872777,310.7727,0,14.30649,-14.30649,396.503,94.40529,0.1544756,59.88633,34.40079,0,353.7737
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,35.55372,35.55372,0,0,0,35.55372,57.27806,0,7.105427E-15,0,20.36448,37.42496,35.55372,0,0,24.76888,296.4662,0,17.06049,-17.06049,378.5197,90.12355,0.1544756,39.10909,16.29158,0,316.8307
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,49.30822,49.30822,0,0,0,49.30822,48.61432,0,0,0,23.97086,51.90339,49.30822,0,0,43.72498,279.4057,0,27.93253,-27.93253,349.0762,83.11321,0.1544756,54.23905,19.17669,0,303.3766
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,98.28172,98.28172,81,0,22.761,98.28172,5.285892,3.552714E-15,0,0,5.195065,18.19128,17.28171,0,0,74.76113,251.4732,0,12.99621,-12.99621,335.377,79.85151,0.1544756,108.1099,4.156052,81,256.6683
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.20136,238.477,0,0,0,335.377,79.85151,0.1544756,0,0,0,238.477
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,45.82367,45.82367,0,-1,0,45.82367,0,0,7.105427E-15,0,0,48.23544,45.82367,0,0,89.20136,238.477,0,48.23544,-48.23544,284.5324,67.74567,0.1544756,50.40603,0,0,238.477
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,38.57688,38.57688,0,-1,0,38.57688,0,0,0,0,0,40.60724,38.57688,0,0,142.7963,190.2416,0,40.60724,-40.60724,241.7286,57.55431,0.1544756,42.43457,0,0,190.2416
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.22181,41.22181,0,-1,0,41.22181,0,0,0,0,0,43.39138,41.22181,0,0,187.9155,149.6343,0,43.39138,-43.39138,195.9901,46.66421,0.1544756,45.344,0,0,149.6343
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,21.475,21.475,0,-1,0,21.475,0,0,0,0,0,22.60527,21.475,0,0,236.1281,106.2429,0,22.60527,-22.60527,172.162,40.99088,0.1544756,23.6225,0,0,106.2429
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2451,83.63767,0,0,0,172.162,40.99088,0.1544756,0,0,0,83.63767
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2451,83.63767,0,0,0,172.162,40.99088,0.1544756,0,0,0,83.63767
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.413244,3.413244,0,-1,0,3.413244,0,0,4.440892E-16,0,0,3.592889,3.413244,0,0,261.2451,83.63767,0,3.592889,-3.592889,168.3748,40.08915,0.1544756,3.754569,0,0,83.63767
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2372,80.04478,0,0,0,168.3748,40.08915,0.1544756,0,0,0,80.04478
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2372,80.04478,0,0,0,168.3748,40.08915,0.1544756,0,0,0,80.04478
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.18538,46.18538,0,0,0,46.18538,0,0,0,0,0,48.61619,46.18538,0,0,265.2372,80.04478,0,48.61619,-48.61619,117.1288,27.88776,0.1544756,50.80392,0,0,80.04478
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,21.94108,21.94108,0,0,0,21.94108,3.221248,0,0,0,0.7067766,23.09587,21.94108,0,0,319.2552,31.42859,0,22.3891,-22.3891,93.52863,22.26868,0.1544756,24.13519,0.5654213,0,32.13537
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,62.74167,62.74167,81,0,22.761,62.74167,34.55123,0,0,0,21.67802,0,0,18.25833,17.34541,344.1319,9.039498,39.02343,0,39.02343,130.5495,31.08315,0.1545402,69.01584,17.34242,81,30.71752
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,305.1085,44.16059,116.8515,0,116.8515,241.4045,57.47716,0.1544951,0,38.52116,81,92.31204
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,46.04081,46.04081,0,-1,0,46.04081,158.4227,0,0,0,72.93909,48.46401,46.04081,0,0,188.257,149.3269,24.47507,0,24.47507,264.6236,63.0055,0.1544453,50.64489,58.35127,0,222.266
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,47.87497,47.87497,0,0,0,47.87497,171.8908,0,0,0,82.29265,50.3947,47.87497,0,0,163.782,171.3545,31.89795,0,31.89795,294.8847,70.21049,0.1543804,52.66246,65.83412,0,253.6471
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,19.62931,19.62931,0,0,0,19.62931,550.7324,0,0,0,108.105,20.66243,19.62931,0,0,131.884,200.0626,87.44253,0,87.44253,377.84,89.96172,0.1542029,21.59224,86.48396,0,308.1676
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,60.35728,60.35728,0,0,0,60.35728,189.4919,6.39669,0,0,114.3721,63.53398,60.35728,0,0,44.44148,278.7609,44.44148,0,44.44148,420.0009,100,0.1541129,66.39301,91.49772,0,393.1331
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,82.8689,82.8689,20.25,0,7.39125,82.8689,137.8434,48.31464,0,0,114.2293,65.91463,62.6189,0,0,0,318.7582,0,0,0,420.0009,100,0.1541129,91.15579,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,7.932781,7.932781,0,-1,0,7.932781,1103.11,79.15704,0,0,87.50733,8.350296,7.932781,0,0,0,318.7582,0,0,0,420.0009,100,0.1541129,8.726059,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,66.16658,66.16658,20.25,0,7.39125,66.16658,108.3415,23.35264,0,0,71.68589,48.33324,45.91658,0,0,0,318.7582,0,0,0,420.0009,100,0.1541129,72.78324,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541129,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,28.4831,28.4831,0,0,0,28.4831,90.32851,3.552714E-15,0,0,25.72836,29.98222,28.4831,0,0,0,318.7582,0,4.253851,-4.253851,415.5169,98.9324,0.1541129,31.33142,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,41.14306,41.14306,0,0,0,41.14306,12.50313,0,0,0,5.144169,43.30849,41.14306,0,0,4.726501,314.5044,0,38.16432,-38.16432,375.2882,89.35415,0.1541129,45.25737,4.115335,0,319.6485
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.1313,276.3401,0,0,0,375.2882,89.35415,0.1541129,0,0,0,276.3401
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,11.99597,11.99597,0,-1,0,11.99597,0,0,0,0,0,12.62733,11.99597,0,0,47.1313,276.3401,0,12.62733,-12.62733,361.9778,86.18501,0.1541129,13.19556,0,0,276.3401
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,29.26565,29.26565,0,-1,0,29.26565,0,0,3.552714E-15,0,0,30.80594,29.26565,0,0,61.16167,263.7127,0,30.80594,-30.80594,329.5055,78.45353,0.1541129,32.19221,0,0,263.7127
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,37.1048,37.1048,0,-1,0,37.1048,0,0,7.105427E-15,0,0,39.05769,37.1048,0,0,95.3905,232.9068,0,39.05769,-39.05769,288.3351,68.65106,0.1541129,40.81528,0,0,232.9068
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.987173,2.987173,0,-1,0,2.987173,0,0,4.440892E-16,0,0,3.144392,2.987173,0,0,138.7879,193.8491,0,3.144392,-3.144392,285.0206,67.86191,0.1541129,3.28589,0,0,193.8491
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,14.71548,14.71548,0,-1,0,14.71548,0,0,1.776357E-15,0,0,15.48998,14.71548,0,0,142.2817,190.7047,0,15.48998,-15.48998,268.6927,63.97432,0.1541129,16.18703,0,0,190.7047
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,91.14175,68.7,0,-1,0,68.7,0,0,22.44175,31.55592,0,72.31579,68.7,0,0,159.4928,175.2147,0,72.31579,-72.31579,192.4652,45.82495,0.1541129,100.2559,0,0,175.2147
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,21.746,21.746,0,-1,0,21.746,0,0,3.552714E-15,0,0,22.89053,21.746,0,0,239.8437,102.8989,0,22.89053,-22.89053,168.3364,40.08002,0.1541129,23.9206,0,0,102.8989
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.34377,45.34377,0,-1,0,45.34377,0,0,0,0,0,47.73028,45.34377,0,0,265.2776,80.0084,0,47.73028,-47.73028,118.0243,28.10097,0.1541129,49.87814,0,0,80.0084
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.3112,32.27813,0,0,0,118.0243,28.10097,0.1541129,0,0,0,32.27813
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,8.900489,8.900489,0,0,0,8.900489,0,0,1.776357E-15,0,0,9.368936,8.900489,0,0,318.3112,32.27813,0,9.368936,-9.368936,108.1486,25.74961,0.1541129,9.790538,0,0,32.27813
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,43.09666,43.09666,81,0,22.761,43.09666,3.212328,0,0,0,1.384406,0,0,37.90334,36.00817,328.7212,22.90919,37.39258,0,37.39258,143.6223,34.19571,0.154182,47.40633,1.107525,81,24.2936
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,11.20973,11.20973,81,0,22.761,11.20973,158.4665,0,0,0,17.76367,0,0,69.79027,66.30075,291.3286,56.56251,84.06443,0,84.06443,223.3728,53.1839,0.154236,12.33071,14.21094,81,74.32618
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,59.6858,59.6858,81,0,22.761,59.6858,64.80806,0,0,0,38.68121,0,0,21.3142,20.24849,207.2641,132.2205,58.9297,0,58.9297,279.2784,66.49473,0.1543308,65.65438,30.94497,81,170.9017
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,31.28506,31.28506,0,-1,0,31.28506,199.8815,0,0,0,62.53306,32.93164,31.28506,0,0,148.3344,185.2572,29.60142,0,29.60142,307.3608,73.18099,0.1542709,34.41357,50.02645,0,247.7903
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,32.2594,32.2594,0,0,0,32.2594,124.5883,0,0,0,40.19144,33.95727,32.2594,0,0,118.733,211.8985,6.234169,0,6.234169,313.2751,74.58915,0.1542583,35.48534,32.15315,0,252.0899
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,10.21911,10.21911,0,0,0,10.21911,421.0919,0,0,0,43.03186,10.75696,10.21911,0,0,112.4989,217.5092,32.2749,0,32.2749,343.8937,81.87929,0.1541931,11.24102,34.42549,0,260.5411
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,30.58172,30.58172,0,0,0,30.58172,265.9543,0,0,0,81.3334,32.19129,30.58172,0,0,80.22396,246.5567,49.14212,0,49.14212,390.514,92.97934,0.1540939,33.6399,65.06673,0,327.8901
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,14.20733,14.20733,0,0,0,14.20733,602.588,39.57476,0,0,85.61169,14.95509,14.20733,0,0,31.08184,290.7846,31.08184,0,31.08184,420.0009,100,0.1540313,15.62807,68.48936,0,376.3963
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,32.27526,32.27526,0,-1,0,32.27526,236.8899,42.48286,0,0,76.45683,33.97396,32.27526,0,0,0,318.7582,0,0,0,420.0009,100,0.1540313,35.50279,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,6.05958,6.05958,0,0,0,6.05958,840.0961,44.52779,0,0,50.90629,6.378505,6.05958,0,0,0,318.7582,0,0,0,420.0009,100,0.1540313,6.665538,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,17.16106,17.16106,0,0,0,17.16106,179.6946,12.77322,0,0,30.8375,18.06428,17.16106,0,0,0,318.7582,0,0,0,420.0009,100,0.1540313,18.87717,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,38.12088,38.12088,0,0,0,38.12088,39.91594,0,7.105427E-15,0,15.21631,40.12724,38.12088,0,0,0,318.7582,0,24.91093,-24.91093,393.7424,93.74801,0.1540313,41.93297,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,29.09621,29.09621,0,0,0,29.09621,17.49792,0,0,0,5.091231,30.62759,29.09621,0,0,27.67882,293.8473,0,25.53636,-25.53636,366.8247,87.33904,0.1540313,32.00583,4.072985,0,298.9385
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,48.91683,48.91683,0,-1,0,48.91683,0,0,7.105427E-15,0,0,51.4914,48.91683,0,0,56.05255,268.3109,0,51.4914,-51.4914,312.548,74.41605,0.1540313,53.80851,0,0,268.3109
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,57.56535,57.56535,0,-1,0,57.56535,0,0,7.105427E-15,0,0,60.59511,57.56535,0,0,113.2652,216.8195,0,60.59511,-60.59511,248.6752,59.20826,0.1540313,63.32189,0,0,216.8195
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5931,156.2244,0,0,0,248.6752,59.20826,0.1540313,0,0,0,156.2244
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5931,156.2244,0,0,0,248.6752,59.20826,0.1540313,0,0,0,156.2244
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.5931,156.2244,0,0,0,248.6752,59.20826,0.1540313,0,0,0,156.2244
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,63.98129,63.98129,0,-1,0,63.98129,0,0,7.105427E-15,1.679418,0,67.34872,63.98129,0,0,180.5931,156.2244,0,67.34872,-67.34872,177.6834,42.30548,0.1540313,70.37942,0,0,156.2244
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.425,88.8757,0,0,0,177.6834,42.30548,0.1540313,0,0,0,88.8757
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,7.083875,7.083875,0,-1,0,7.083875,0,0,8.881784E-16,0,0,7.45671,7.083875,0,0,255.425,88.8757,0,7.45671,-7.45671,169.8233,40.43404,0.1540313,7.792262,0,0,88.8757
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,17.8073,17.8073,0,-1,0,17.8073,0,0,0,0,0,18.74452,17.8073,0,0,263.7103,81.41899,0,18.74452,-18.74452,150.0648,35.72966,0.1540313,19.58803,0,0,81.41899
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,24.27708,24.27708,0,-1,0,24.27708,0,0,3.552714E-15,0,0,25.55482,24.27708,0,0,284.5375,62.67447,0,25.55482,-25.55482,123.1277,29.31606,0.1540313,26.70479,0,0,62.67447
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.742937,1.742937,0,0,0,1.742937,0,0,2.220446E-16,0,0,1.834671,1.742937,0,0,312.9318,37.11964,0,1.834671,-1.834671,121.1938,28.85561,0.1540313,1.917231,0,0,37.11964
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,89.57977,89.57977,81,0,22.761,89.57977,1.320407,0,0,0,1.182817,9.03133,8.579763,0,0,314.9703,35.28497,0,7.848513,-7.848513,112.9207,26.88584,0.1540313,98.53774,0.9462537,81,36.46779
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,16.20966,16.20966,81,0,22.761,16.20966,99.60123,0,0,0,16.14502,0,0,64.79034,61.55082,323.6909,27.43646,77.69585,0,77.69585,186.6295,44.4355,0.154098,17.83063,12.91602,81,43.58148
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,133.0834,133.0834,81,0,22.761,133.0834,19.1063,0,0,0,25.42732,54.82466,52.08343,0,0,245.995,97.36272,0,29.39734,-29.39734,155.642,37.05754,0.154098,146.3918,20.34186,81,122.79
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,78.01487,68.7,0,-1,0,68.7,37.09918,0,9.314871,17.11636,25.48714,72.31579,68.7,0,0,278.6587,67.96538,0,46.82865,-46.82865,106.2802,25.30477,0.154098,85.81636,20.38971,0,93.45251
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,74.58537,74.58537,81,0,22.761,74.58537,38.53909,0,0,0,28.74452,0,0,6.414636,6.093904,330.6906,21.13672,34.83842,0,34.83842,139.3309,33.17395,0.1541518,82.0439,22.99562,81,49.88124
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,295.8521,52.49131,111.443,0,111.443,245.0549,58.3463,0.1541186,0,34.19438,81,95.23428
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,42.82092,42.82092,81,0,22.761,42.82092,142.1065,0,0,0,60.8513,0,0,38.17908,36.27013,184.4092,152.79,97.12142,0,97.12142,337.1924,80.28375,0.1541461,47.10301,48.68104,81,213.6413
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,36.52018,36.52018,0,0,0,36.52018,130.2545,0,0,0,47.56916,38.4423,36.52018,0,0,87.28773,240.1993,9.126866,0,9.126866,345.8509,82.34529,0.1541277,40.1722,38.05533,0,287.7684
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,27.57816,27.57816,0,-1,0,27.57816,120.7586,0,0,0,33.30298,29.02964,27.57816,0,0,78.16087,248.4134,4.273345,0,4.273345,349.905,83.31054,0.1541192,30.33597,26.64239,0,281.7164
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,64.59518,64.59518,81,0,22.761,64.59518,61.40322,0,0,0,39.66352,0,0,16.40482,15.58458,73.88753,252.2595,55.2481,0,55.2481,402.3179,95.78979,0.1542062,71.0547,31.73082,81,291.923
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,21.2927,21.2927,0,0,0,21.2927,128.3692,0,0,0,27.33326,22.41336,21.2927,0,0,18.63943,301.9827,4.919891,0,4.919891,406.9854,96.90108,0.1541964,23.42197,21.8666,0,329.316
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,80.18172,80.18172,75.1917,0,21.2915,80.18172,23.66149,0,0,0,18.97219,5.252656,4.990024,0,0,13.71953,306.4106,13.71953,0,13.71953,420.0009,100,0.1542165,88.1999,15.17775,81,325.3828
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,63.3004,63.3004,58.44243,0,17.05393,63.3004,8.078394,0,0,0,5.113656,5.113656,4.857973,0,0,0,318.7582,0,0,0,420.0009,100,0.1542165,69.63044,4.090925,81,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,23.80241,23.80241,0,-1,0,23.80241,0,0,3.552714E-15,0,0,25.05517,23.80241,0,0,0,318.7582,0,25.05517,-25.05517,393.5904,93.71181,0.1542165,26.18265,0,0,318.7582
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.05398,43.05398,0,-1,0,43.05398,0,0,0,0,0,45.31998,43.05398,0,0,27.83908,293.7031,0,45.31998,-45.31998,345.8189,82.33767,0.1542165,47.35938,0,0,293.7031
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.19461,248.3831,0,0,0,345.8189,82.33767,0.1542165,0,0,0,248.3831
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3891332,0.3891332,0,-1,0,0.3891332,0,0,0,0,0,0.4096138,0.3891332,0,0,78.19461,248.3831,0,0.4096138,-0.4096138,345.3871,82.23487,0.1542165,0.4280465,0,0,248.3831
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.022383,1.022383,0,-1,0,1.022383,0,0,0,0,0,1.076193,1.022383,0,0,78.64973,247.9735,0,1.076193,-1.076193,344.2527,81.96478,0.1542165,1.124622,0,0,247.9735
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,31.40188,31.40188,0,-1,0,31.40188,0,0,7.105427E-15,0,0,33.05461,31.40188,0,0,79.8455,246.8973,0,33.05461,-33.05461,309.4101,73.66893,0.1542165,34.54206,0,0,246.8973
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.372094,1.372094,0,-1,0,1.372094,0,0,0,0,0,1.444309,1.372094,0,0,116.5729,213.8427,0,1.444309,-1.444309,307.8877,73.30644,0.1542165,1.509303,0,0,213.8427
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,52.59592,52.59592,0,-1,0,52.59592,0,0,7.105427E-15,0,0,55.36413,52.59592,0,0,118.1776,212.3983,0,55.36413,-55.36413,249.5288,59.4115,0.1542165,57.85551,0,0,212.3983
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,35.51827,35.51827,0,-1,0,35.51827,0,0,0,0,0,37.38765,35.51827,0,0,179.6933,157.0342,0,37.38765,-37.38765,210.1187,50.02817,0.1542165,39.0701,0,0,157.0342
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.52555,42.52555,0,-1,0,42.52555,0,0,0,0,0,44.76374,42.52555,0,0,221.2352,119.6466,0,44.76374,-44.76374,162.9336,38.79364,0.1542165,46.77811,0,0,119.6466
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,29.66421,29.66421,0,0,0,29.66421,0,0,3.552714E-15,0,0,31.22549,29.66421,0,0,270.9727,74.88283,0,31.22549,-31.22549,130.019,30.95685,0.1542165,32.63063,0,0,74.88283
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,79.90974,79.90974,81,0,22.761,79.90974,1.643485,0,0,0,1.313304,0,0,1.090252,1.03574,305.6677,43.65734,2.349044,0,2.349044,132.2475,31.48745,0.1542204,87.90072,1.050644,81,44.97065
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,40.99811,40.99811,81,0,22.761,40.99811,44.81269,0,0,0,18.37236,0,0,40.00189,38.00179,303.3186,45.77148,56.37415,0,56.37415,185.7288,44.22105,0.1543173,45.09792,14.69789,81,64.14384
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,246.9445,96.50822,105.4975,0,105.4975,285.8125,68.05045,0.154296,0,29.43798,81,133.3057
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,14.62735,14.62735,0,-1,0,14.62735,312.6987,0,0,0,45.73952,15.39721,14.62735,0,0,141.447,191.4559,30.34232,0,30.34232,314.5977,74.90407,0.1542352,16.09008,36.59162,0,237.1955
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,83.64793,83.64793,81,0,22.761,83.64793,19.96415,0,0,0,16.69959,2.7873,2.647935,0,0,111.1047,218.764,13.9123,0,13.9123,327.7961,78.04652,0.1542556,92.01273,13.35968,81,235.4636
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,32.22627,32.22627,81,0,22.761,32.22627,72.54986,0,0,0,23.38012,0,0,48.77373,46.33504,97.19236,231.2851,69.71516,0,69.71516,393.9337,93.79355,0.1543376,35.4489,18.70409,81,254.6652
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.075949,3.075949,0,0,0,3.075949,1766.454,23.62018,0,0,54.33522,3.237842,3.075949,0,0,27.4772,294.0287,27.4772,0,27.4772,420.0009,100,0.1542826,3.383544,43.46818,0,348.364
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,103.0428,103.0428,34.34281,0,10.95673,103.0428,70.24903,0.07078499,0,0,72.38657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1542826,113.3471,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,65.67368,65.67368,0,-1,0,65.67368,125.9667,13.59676,0,3.541046,82.72694,69.13019,65.67368,0,0,0,318.7582,0,0,0,420.0009,100,0.1542826,72.24104,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,37.55627,37.55627,0,0,0,37.55627,91.35612,0,7.105427E-15,0,34.30996,39.53292,37.55627,0,0,0,318.7582,0,5.222962,-5.222962,414.4954,98.68917,0.1542826,41.3119,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,39.14135,39.14135,0,0,0,39.14135,65.81002,0,0,0,25.75892,41.20142,39.14135,0,0,5.803291,313.5353,0,15.44249,-15.44249,398.2175,94.81351,0.1542826,43.05548,20.60714,0,339.2942
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,75.18002,75.18002,77.93712,0,21.98609,75.18002,26.68183,0,0,0,20.0594,0,0,2.757103,2.619247,22.96161,298.0928,22.67865,0,22.67865,419.7324,99.93608,0.1543168,82.69801,16.04752,81,318.1522
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,4.70725,0,0,4.990216,0,0,0,0,0.2829658,318.5036,0.2829658,0,0.2829658,420.0009,100,0.1543162,0,3.992172,0,323.4938
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.375015,3.375015,0,-1,0,3.375015,0,0,4.440892E-16,0,0,3.552648,3.375015,0,0,0,318.7582,0,3.552648,-3.552648,416.256,99.10838,0.1543162,3.712517,0,0,318.7582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,91.46131,68.7,0,-1,0,68.7,0,0,22.76131,31.90744,0,72.31579,68.7,0,0,3.947387,315.2056,0,72.31579,-72.31579,340.0285,80.959,0.1543162,100.6074,0,0,315.2056
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,139.1771,68.7,0,-1,0,68.7,0,0,70.47711,84.39482,0,72.31579,68.7,0,0,84.29826,242.8898,0,72.31579,-72.31579,263.801,62.80962,0.1543162,153.0948,0,0,242.8898
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.6491,170.574,0,0,0,263.801,62.80962,0.1543162,0,0,0,170.574
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.886268,4.886268,0,-1,0,4.886268,0,0,8.881784E-16,0,0,5.14344,4.886268,0,0,164.6491,170.574,0,5.14344,-5.14344,258.3793,61.51876,0.1543162,5.374895,0,0,170.574
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.03464,40.03464,0,-1,0,40.03464,0,0,0,0,0,42.14172,40.03464,0,0,170.3641,165.4306,0,42.14172,-42.14172,213.958,50.94228,0.1543162,44.0381,0,0,165.4306
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,74.66395,68.7,0,-1,0,68.7,0,0,5.963948,13.43034,0,72.31579,68.7,0,0,217.1882,123.2888,0,72.31579,-72.31579,137.7305,32.7929,0.1543162,82.13034,0,0,123.2888
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,96.14203,48.42439,0,-1,0,48.42439,0,0,47.71764,57.33184,0,50.97305,48.42439,0,0,297.5391,50.97305,0,50.97305,-50.97305,84.00017,20,0.1543162,105.7562,0,0,50.97305
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543162,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,43.70258,0,0,-1,0,0,0,0,43.70258,48.07284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543162,48.07284,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,9.046084,9.046084,81,0,22.761,9.046084,0,0,0,0,0,0,0,71.95392,68.35622,354.1758,0,68.35622,0,68.35622,148.8486,35.44006,0.1544007,9.950693,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,93.90801,93.90801,81,0,22.761,93.90801,0.4782011,0,0,0,0.4490692,13.58738,12.90801,0,0,285.8196,61.5206,0,13.13831,-13.13831,134.9996,32.14269,0.1544007,103.2988,0.3592553,81,61.96967
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,7.799743,7.799743,80.11553,0,22.53723,7.799743,238.0595,0,0,0,18.56803,0,0,72.31579,68.7,300.4177,48.38229,87.26803,0,87.26803,217.7893,51.85449,0.1544441,8.579717,14.85442,81,66.95032
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,86.34843,86.34843,81,0,22.761,86.34843,42.40123,0,0,0,36.6128,5.629933,5.348436,0,0,213.1497,126.9235,30.98287,0,30.98287,247.1822,58.85279,0.1544892,94.98328,29.29024,81,163.5363
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,29.09305,29.09305,0,-1,0,29.09305,196.6515,0,0,0,57.21191,30.62426,29.09305,0,0,182.1668,154.8081,26.58765,0,26.58765,272.4055,64.85832,0.1544361,32.00235,45.76953,0,212.02
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,155.5792,178.737,80.32143,0,80.32143,348.6051,83.00105,0.154276,0,64.25714,0,259.0584
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,96.1496,96.1496,81,0,22.761,96.1496,86.45399,0,0,0,83.12517,15.94695,15.14961,0,0,75.25774,251.0263,67.17822,0,67.17822,412.3359,98.17503,0.1543365,105.7646,66.50014,81,334.1514
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,91.6765,0,0,99.75602,0,0,0,0,8.07952,311.4867,8.07952,0,8.07952,420.0009,100,0.1543204,0,79.80482,0,411.2427
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,129.3244,129.3244,60.62435,0,17.60596,129.3244,87.31081,40.59835,0,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1543204,142.2568,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1543204,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,29.18694,29.18694,0,0,0,29.18694,207.7421,29.91047,0,0,60.63356,30.72309,29.18694,0,0,0,318.7582,0,0,0,420.0009,100,0.1543204,32.10563,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,75.59823,75.59823,40.04763,0,12.40005,75.59823,49.50074,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1543204,83.15805,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,40.2355,40.2355,0,0,0,40.2355,55.54554,0,0,0,22.34902,42.35315,40.2355,0,0,0,318.7582,0,20.00413,-20.00413,398.9146,94.97948,0.1543204,44.25904,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,62.85792,62.85792,79.23336,0,22.31404,62.85792,7.937748,0,0,0,4.989503,0,0,16.37544,15.55667,22.22681,298.7541,20.54618,0,20.54618,418.4064,99.62038,0.154356,69.14371,3.991602,81,303.7436
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.74498,50.74498,0,-1,0,50.74498,0,0,7.105427E-15,0,0,53.41577,50.74498,0,0,1.680638,317.2457,0,53.41577,-53.41577,362.1013,86.21442,0.154356,55.81948,0,0,317.2457
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.03149,263.8299,0,0,0,362.1013,86.21442,0.154356,0,0,0,263.8299
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,59.16193,59.16193,0,-1,0,59.16193,0,0,0,0,0,62.27571,59.16193,0,0,61.03149,263.8299,0,62.27571,-62.27571,296.4569,70.58484,0.154356,65.07812,0,0,263.8299
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,38.84929,38.84929,0,-1,0,38.84929,0,0,7.105427E-15,0,0,40.89399,38.84929,0,0,130.2267,201.5542,0,40.89399,-40.89399,253.3509,60.32151,0.154356,42.73421,0,0,201.5542
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,41.06725,41.06725,0,-1,0,41.06725,0,0,7.105427E-15,0,0,43.22868,41.06725,0,0,175.6645,160.6602,0,43.22868,-43.22868,207.7838,49.47224,0.154356,45.17397,0,0,160.6602
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,80.83455,68.7,0,-1,0,68.7,0,0,12.13455,20.21801,0,72.31579,68.7,0,0,223.6964,117.4315,0,72.31579,-72.31579,131.5563,31.32287,0.154356,88.91801,0,0,117.4315
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,21.69385,21.69385,0,-1,0,21.69385,0,0,3.552714E-15,0,0,22.83563,21.69385,0,0,304.0472,45.11572,0,22.83563,-22.83563,107.4854,25.59172,0.154356,23.86323,0,0,45.11572
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.11145,21.16608,0,-1,0,21.16608,0,0,5.945371,8.656516,0,22.28008,21.16608,0,0,329.4202,22.28008,0,22.28008,-22.28008,84.00017,20,0.154356,29.8226,0,0,22.28008
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,76.13755,0,0,-1,0,0,0,0,76.13755,83.75131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154356,83.75131,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.28412,0,0,-1,0,0,0,0,31.28412,34.41253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154356,34.41253,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,7.899718,7.899718,80.21551,0,22.56252,7.899718,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1544366,8.68969,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,67.84183,67.84183,81,0,22.761,67.84183,0.5095012,0,0,0,0.3456549,0,0,13.15817,12.50026,285.4758,61.83,12.84592,0,12.84592,161.3614,38.41931,0.1544599,74.62601,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,67.28535,67.28535,81,0,22.761,67.28535,14.149,0,0,0,9.520206,0,0,13.71465,13.02892,272.6299,73.39133,22.54912,0,22.54912,182.7534,43.51263,0.1544974,74.01389,7.616165,81,82.91153
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,52.3447,52.3447,81,0,22.761,52.3447,52.51704,0,0,0,27.48989,0,0,28.6553,27.22253,250.0808,93.68554,54.71242,0,54.71242,234.6582,55.87088,0.1545868,57.57917,21.99191,81,121.1754
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,42.41067,42.41067,0,-1,0,42.41067,17.27675,0,7.105427E-15,0,7.327185,44.64281,42.41067,0,0,195.3683,142.9267,0,37.31562,-37.31562,195.324,46.50563,0.1545868,46.65173,5.861748,0,150.2539
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,83.96733,83.96733,81,0,22.761,83.96733,15.53486,0,0,0,13.04421,3.123509,2.967334,0,0,236.8302,105.6111,9.920698,0,9.920698,204.7356,48.74648,0.1546011,92.36407,10.43537,81,118.6553
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,50.9899,50.9899,81,0,22.761,50.9899,109.5031,-3.552714E-15,0,0,55.83551,0,0,30.0101,28.50959,226.9095,114.5397,84.3451,0,84.3451,284.7524,67.79806,0.154653,56.08889,44.6684,81,170.3752
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,101.2751,101.2751,81,0,22.761,101.2751,77.27312,0,0,0,78.25842,21.34219,20.27508,0,0,142.5643,190.4503,56.91623,0,56.91623,338.7479,80.6541,0.1547148,111.4026,62.60674,81,268.7087
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,34.58332,34.58332,0,0,0,34.58332,260.0416,0,0,0,89.93102,36.4035,34.58332,0,0,85.64812,241.6749,53.52752,0,53.52752,389.5286,92.74471,0.1546085,38.04166,71.94481,0,331.6059
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,36.10222,0,0,68.22282,0,0,0,0,32.1206,289.8497,32.1206,0,32.1206,420.0009,100,0.1545448,0,54.57826,0,358.0725
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,40.58676,40.58676,0,0,0,40.58676,108.0747,1.141095,0,0,43.864,42.7229,40.58676,0,0,0,318.7582,0,0,0,420.0009,100,0.1545448,44.64544,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,46.17326,46.17326,0,0,0,46.17326,88.49224,0,0,0,40.85975,48.60343,46.17326,0,0,0,318.7582,0,7.743679,-7.743679,411.8383,98.05654,0.1545448,50.79058,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,101.8058,101.8058,81,0,22.761,101.8058,16.36504,0,1.421085E-14,0,16.66057,21.90086,20.80582,0,0,8.604088,311.0146,0,5.240297,-5.240297,406.3145,96.74136,0.1545448,111.9864,13.32845,81,327.6751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,119.3542,119.3542,81,0,22.761,119.3542,3.517474,0,0,0,4.198254,40.37285,38.35421,0,0,14.42664,305.7743,0,36.17459,-36.17459,368.1832,87.66248,0.1545448,131.2896,3.358603,81,309.9725
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,84.89172,68.7,0,-1,0,68.7,0,0,16.19172,24.6809,0,72.31579,68.7,0,0,54.62064,269.5996,0,72.31579,-72.31579,291.9556,69.51311,0.1545448,93.3809,0,0,269.5996
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,59.99989,59.99989,0,-1,0,59.99989,0,0,0,0,0,63.15778,59.99989,0,0,134.9715,197.2839,0,63.15778,-63.15778,225.3815,53.66215,0.1545448,65.99988,0,0,197.2839
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,88.58365,68.7,0,-1,0,68.7,0,0,19.88365,28.74201,0,72.31579,68.7,0,0,205.1468,134.1261,0,72.31579,-72.31579,149.1539,35.51277,0.1545448,97.44201,0,0,134.1261
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.0495,46.0495,0,-1,0,46.0495,0,0,7.105427E-15,0,0,48.47315,46.0495,0,0,285.4977,61.8103,0,48.47315,-48.47315,98.05875,23.34727,0.1545448,50.65445,0,0,61.8103
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,90.83472,12.67029,0,-1,0,12.67029,0,0,78.16444,87.24792,0,13.33714,12.67029,0,0,339.3568,13.33714,0,13.33714,-13.33714,84.00017,20,0.1545448,99.9182,0,0,13.33714
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545448,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,62.8126,0,0,-1,0,0,0,0,62.8126,69.09386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545448,69.09386,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.20676,0,0,-1,0,0,0,0,2.20676,2.427437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545448,2.427437,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,42.29543,0,0,-1,0,0,0,0,42.29543,46.52497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545448,46.52497,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,55.97226,0,0,-1,0,0,0,0,55.97226,61.56948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545448,61.56948,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545448,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,50.73449,50.73449,81,0,22.761,50.73449,2.522563,0,0,0,1.279809,0,0,30.2655,28.75223,354.1758,0,30.03204,0,30.03204,112.4911,26.78353,0.1545988,55.80795,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,57.86102,57.86102,81,0,22.761,57.86102,32.17243,0,0,0,18.6153,0,0,23.13898,21.98203,324.1438,27.02884,40.59732,0,40.59732,151.0051,35.95351,0.1546654,63.64713,14.89224,81,45.64413
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,15.42488,15.42488,81,0,22.761,15.42488,211.9738,0,0,0,32.69672,0,0,65.57512,62.29636,283.5464,63.56643,94.99308,0,94.99308,241.1234,57.41022,0.154696,16.96737,26.15738,81,96.26315
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,90.75463,68.7,0,-1,0,68.7,91.39758,0,22.05463,31.1301,62.79014,72.31579,68.7,0,0,188.5534,149.0602,0,9.525652,-9.525652,231.0825,55.01953,0.154696,99.8301,50.23211,0,211.8503
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,27.36171,27.36171,0,0,0,27.36171,337.6597,0,0,0,92.38946,28.8018,27.36171,0,0,199.1374,139.5345,63.58766,0,63.58766,291.407,69.38249,0.1545701,30.09788,73.91157,0,231.924
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.6893568,0.6893568,0,0,0,0.6893568,13594.87,0,0,0,93.71719,0.7256387,0.6893568,0,0,135.5498,196.7634,92.99155,0,92.99155,379.6266,90.3871,0.1543865,0.7582925,74.97375,0,290.4806
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,88.32504,88.32504,45.16088,0,13.6937,88.32504,99.6254,0,0,0,87.99416,45.43596,43.16415,0,0,42.55821,280.4558,42.55821,0,42.55821,420.0009,100,0.154392,97.15754,70.39533,81,368.45
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,71.21754,71.21754,20.25,0,7.39125,71.21754,78.95776,2.581726,0,0,56.23177,53.65005,50.96754,0,0,0,318.7582,0,0,0,420.0009,100,0.154392,78.3393,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,55.74403,55.74403,0,-1,0,55.74403,96.83208,0,7.105427E-15,0,53.9781,58.67792,55.74403,0,0,0,318.7582,0,4.699818,-4.699818,415.0468,98.82047,0.154392,61.31843,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,62.19254,62.19254,0,0,0,62.19254,94.12632,0,0,0,58.53955,65.46583,62.19254,0,0,5.22202,314.0584,0,6.926281,-6.926281,407.7458,97.08215,0.154392,68.4118,46.83164,0,372.598
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,37.02946,37.02946,0,0,0,37.02946,142.4888,0.8665527,0,0,52.76282,38.97838,37.02946,0,0,12.91789,307.1321,12.91789,0,12.91789,420.0009,100,0.1543666,40.73241,42.21025,0,359.895
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,87.27228,87.27228,60.73798,0,17.63471,87.27228,32.00425,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1543666,95.9995,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,44.49054,44.49054,0,0,0,44.49054,11.01125,0,7.105427E-15,0,4.898964,46.83215,44.49054,0,0,0,318.7582,0,41.93319,-41.93319,375.7994,89.47587,0.1543666,48.93959,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,61.51632,61.51632,0,-1,0,61.51632,0,0,7.105427E-15,0,0,64.75402,61.51632,0,0,46.59243,276.825,0,64.75402,-64.75402,307.5427,73.2243,0.1543666,67.66795,0,0,276.825
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,40.25629,40.25629,0,-1,0,40.25629,0,0,0,0,0,42.37504,40.25629,0,0,118.5413,212.071,0,42.37504,-42.37504,262.8754,62.58926,0.1543666,44.28191,0,0,212.071
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.10777,31.10777,0,-1,0,31.10777,0,0,3.552714E-15,0,0,32.74502,31.10777,0,0,165.6247,169.696,0,32.74502,-32.74502,228.3592,54.37112,0.1543666,34.21854,0,0,169.696
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,71.93148,68.7,0,-1,0,68.7,0,0,3.231481,10.42463,0,72.31579,68.7,0,0,202.0081,136.951,0,72.31579,-72.31579,152.1316,36.22174,0.1543666,79.12463,0,0,136.951
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.543022,1.543022,0,-1,0,1.543022,0,0,2.220446E-16,0,0,1.624233,1.543022,0,0,282.3589,64.63517,0,1.624233,-1.624233,150.4195,35.8141,0.1543666,1.697324,0,0,64.63517
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,21.30134,21.30134,0,-1,0,21.30134,0,0,0,0,0,22.42246,21.30134,0,0,284.1637,63.01094,0,22.42246,-22.42246,126.7842,30.18665,0.1543666,23.43147,0,0,63.01094
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,61.88968,38.55906,0,-1,0,38.55906,0,0,23.33063,29.51959,0,40.58848,38.55906,0,0,309.0775,40.58848,0,40.58848,-40.58848,84.00017,20,0.1543666,68.07865,0,0,40.58848
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.86372,0,0,-1,0,0,0,0,45.86372,50.45009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543666,50.45009,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,15.86885,0,0,-1,0,0,0,0,15.86885,17.45574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543666,17.45574,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,18.65104,0,0,-1,0,0,0,0,18.65104,20.51614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543666,20.51614,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,12.86635,12.86635,81,0,22.761,12.86635,0,0,0,0,0,0,0,68.13365,64.72697,354.1758,0,64.72697,0,64.72697,145.4056,34.6203,0.1544569,14.15299,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,43.34418,43.34418,81,0,22.761,43.34418,0,0,0,0,0,0,0,37.65582,35.77303,289.4489,58.25427,35.77303,0,35.77303,179.3428,42.70059,0.1545215,47.6786,0,81,58.25427
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,105.501,105.501,81,0,22.761,105.501,3.860236,0,0,0,4.072588,25.79053,24.501,0,0,253.6758,90.45,0,21.71794,-21.71794,156.4501,37.24995,0.1545215,116.0511,3.25807,81,94.52258
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,84.48347,84.48347,81,0,22.761,84.48347,14.64743,0,0,0,12.37466,3.666812,3.483472,0,0,277.8069,68.73206,8.707847,0,8.707847,164.7111,39.21685,0.154534,92.93182,9.899727,81,81.10672
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,54.35055,54.35055,0,-1,0,54.35055,20.47018,0,0,0,11.12566,57.21111,54.35055,0,0,269.099,76.56912,0,46.08545,-46.08545,116.1328,27.65061,0.154534,59.78561,8.900527,0,87.69478
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,29.52924,29.52924,81,0,22.761,29.52924,53.56836,0,0,0,15.81833,0,0,51.47076,48.89722,320.3051,30.48367,64.71555,0,64.71555,177.5273,42.26833,0.1546241,32.48217,12.65467,81,46.302
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,28.89189,28.89189,81,0,22.761,28.89189,69.56284,0,0,0,20.09802,0,0,52.10812,49.50271,255.5895,88.72767,69.60072,0,69.60072,243.5564,57.9895,0.1547045,31.78107,16.07841,81,108.8257
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,70.74422,70.74422,81,0,22.761,70.74422,23.16142,0,0,0,16.38536,0,0,10.25577,9.742986,185.9888,151.3683,26.12835,0,26.12835,268.3439,63.89128,0.1547454,77.81865,13.10829,81,167.7537
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,24.74006,24.74006,81,0,22.761,24.74006,102.521,0,0,0,25.36377,0,0,56.25994,53.44694,159.8604,174.8838,78.81071,0,78.81071,343.1103,81.69277,0.1548075,27.21407,20.29102,81,200.2476
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,11.33848,11.33848,0,-1,0,11.33848,178.921,0,0,0,20.28692,11.93524,11.33848,0,0,81.04972,245.8135,8.35168,0,8.35168,351.0334,83.57922,0.1547911,12.47233,16.22954,0,266.1004
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.382113,4.382113,0,0,0,4.382113,487.0157,0,0,0,21.34158,4.61275,4.382113,0,0,72.69804,253.33,16.72882,0,16.72882,366.9038,87.35786,0.1547582,4.820324,17.07326,0,274.6716
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,89.43573,89.43573,81,0,22.761,89.43573,10.37632,0,0,0,9.280132,8.879712,8.435727,0,0,55.96922,268.3859,0.4004202,0,0.4004202,367.2837,87.44831,0.1547587,98.3793,7.424106,81,277.6661
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,70.48071,70.48071,81,0,22.761,70.48071,16.50535,0,0,0,11.63309,0,0,10.51929,9.993326,55.5688,268.7463,21.62641,0,21.62641,387.8003,92.33321,0.1547932,77.52878,9.30647,81,280.3794
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,116.4497,116.4497,81,0,22.761,116.4497,4.176742,0,1.421085E-14,0,4.863805,37.31552,35.44975,0,0,33.94238,288.2101,0,32.45172,-32.45172,353.5932,84.18867,0.1547932,128.0947,3.891044,81,293.0739
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,70.6813,68.7,0,-1,0,68.7,0,0,1.981294,9.049423,0,72.31579,68.7,0,0,69.99985,255.7584,0,72.31579,-72.31579,277.3656,66.0393,0.1547932,77.74942,0,0,255.7584
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3507,183.4426,0,0,0,277.3656,66.0393,0.1547932,0,0,0,183.4426
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,22.26132,22.26132,0,-1,0,22.26132,0,0,3.552714E-15,0,0,23.43296,22.26132,0,0,150.3507,183.4426,0,23.43296,-23.43296,252.6651,60.15824,0.1547932,24.48745,0,0,183.4426
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3873,160.0096,0,0,0,252.6651,60.15824,0.1547932,0,0,0,160.0096
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,36.34809,36.34809,0,-1,0,36.34809,0,0,0,0,0,38.26115,36.34809,0,0,176.3873,160.0096,0,38.26115,-38.26115,212.3343,50.55569,0.1547932,39.98291,0,0,160.0096
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.34182,32.34182,0,-1,0,32.34182,0,0,0,0,0,34.04402,32.34182,0,0,218.8997,121.7485,0,34.04402,-34.04402,176.4488,42.01153,0.1547932,35.576,0,0,121.7485
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,15.9916,15.9916,0,-1,0,15.9916,0,0,1.776357E-15,0,0,16.83326,15.9916,0,0,256.7264,87.70444,0,16.83326,-16.83326,158.705,37.78682,0.1547932,17.59075,0,0,87.70444
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.4301,70.87118,0,0,0,158.705,37.78682,0.1547932,0,0,0,70.87118
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.961495,2.961495,0,-1,0,2.961495,0,0,4.440892E-16,0,0,3.117363,2.961495,0,0,275.4301,70.87118,0,3.117363,-3.117363,155.419,37.00444,0.1547932,3.257645,0,0,70.87118
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.32164,28.32164,0,-1,0,28.32164,0,0,0,0,0,29.81225,28.32164,0,0,278.8938,67.75381,0,29.81225,-29.81225,123.9941,29.52234,0.1547932,31.1538,0,0,67.75381
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.0185,37.94157,0,0,0,123.9941,29.52234,0.1547932,0,0,0,37.94157
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,25.38457,25.38457,0,0,0,25.38457,0,0,3.552714E-15,0,0,26.7206,25.38457,0,0,312.0185,37.94157,0,26.7206,-26.7206,95.82811,22.81617,0.1547932,27.92303,0,0,37.94157
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,19.02693,19.02693,81,0,22.761,19.02693,36.67258,0,0,0,6.977667,0,0,61.97307,58.87442,341.7081,11.22097,65.85208,0,65.85208,158.3009,37.69061,0.1548806,20.92962,5.582133,81,18.19864
