Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.425087,3.425087,75.74088,0,21.43044,3.425087,456.0274,0,0,0,15.61934,0,0,72.31579,68.7,275.856,70.48785,84.31934,0,84.31934,238.2932,56.73637,0.1549128,3.767596,12.49547,81,86.10718
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,62.61598,62.61598,0,-1,0,62.61598,61.96771,0,0,0.17758,38.80169,65.91156,62.61598,0,0,191.5366,146.3752,0,27.10987,-27.10987,209.7169,49.9325,0.1549128,68.87758,31.04135,0,185.1769
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,59.50238,59.50238,0,0,0,59.50238,113.2234,0,0,0,67.37061,62.63408,59.50238,0,0,221.6587,119.2654,4.736518,0,4.736518,214.2104,51.00237,0.1549035,65.45262,53.89648,0,186.636
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,216.9222,123.5282,36.44552,0,36.44552,248.7856,59.23455,0.154832,0,29.15641,0,159.9738
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,107.8274,107.8274,81,0,22.761,107.8274,50.09056,0,0,0,54.01133,28.23933,26.82736,0,0,180.4767,156.3292,25.772,0,25.772,273.2351,65.05585,0.1548686,118.6101,43.20906,81,210.3405
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,0,31.93303,0,0,72.31579,68.7,154.7047,179.524,100.633,0,100.633,368.704,87.78648,0.1548566,0,25.54643,81,211.457
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,54.07165,270.0938,23.19501,0,23.19501,390.7087,93.02569,0.1548112,0,18.55601,0,293.2888
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,82.5655,82.5655,69.59464,0,19.87544,82.5655,53.93316,7.105427E-15,0,0,44.53018,13.65354,12.97086,0,0,30.87664,290.9692,30.87664,0,30.87664,420.0009,100,0.154855,90.82205,35.62414,81,335.4994
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,72.47525,72.47525,45.36975,0,13.74655,72.47525,39.36807,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.154855,79.72277,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.154855,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,40.20859,40.20859,0,0,0,40.20859,4.569289,0,0,0,1.837247,42.32483,40.20859,0,0,0,318.7582,0,40.48759,-40.48759,377.3232,89.83867,0.154855,44.22945,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,72.60247,68.7,0,-1,0,68.7,0,0,3.902467,11.16271,0,72.31579,68.7,0,0,44.98621,278.2706,0,72.31579,-72.31579,301.0956,71.68929,0.154855,79.86272,0,0,278.2706
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.839017,1.839017,0,-1,0,1.839017,0,0,2.220446E-16,0,0,1.935807,1.839017,0,0,125.3371,205.9548,0,1.935807,-1.935807,299.0551,71.20346,0.154855,2.022918,0,0,205.9548
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.70967,33.70967,0,-1,0,33.70967,0,0,7.105427E-15,0,0,35.48386,33.70967,0,0,127.488,204.019,0,35.48386,-35.48386,261.6519,62.29794,0.154855,37.08064,0,0,204.019
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,10.31688,10.31688,0,-1,0,10.31688,0,0,0,0,0,10.85988,10.31688,0,0,166.9145,168.5352,0,10.85988,-10.85988,250.2045,59.57239,0.154855,11.34857,0,0,168.5352
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.95621,48.95621,0,-1,0,48.95621,0,0,7.105427E-15,0,0,51.53285,48.95621,0,0,178.981,157.6753,0,51.53285,-51.53285,195.8841,46.63899,0.154855,53.85183,0,0,157.6753
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,22.17416,22.17416,0,-1,0,22.17416,0,0,3.552714E-15,0,0,23.34122,22.17416,0,0,236.2397,106.1424,0,23.34122,-23.34122,171.2803,40.78095,0.154855,24.39158,0,0,106.1424
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.9643683,0.9643683,0,-1,0,0.9643683,0,0,2.220446E-16,0,0,1.015125,0.9643683,0,0,262.1744,82.80122,0,1.015125,-1.015125,170.2103,40.52618,0.154855,1.060805,0,0,82.80122
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,54.81919,54.81919,0,-1,0,54.81919,0,0,7.105427E-15,0,0,57.70441,54.81919,0,0,263.3024,81.7861,0,57.70441,-57.70441,109.3845,26.04388,0.154855,60.30111,0,0,81.7861
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,19.36258,19.36258,0,-1,0,19.36258,0,0,3.552714E-15,0,0,20.38166,19.36258,0,0,327.4184,24.08169,0,20.38166,-20.38166,87.90034,20.92861,0.154855,21.29883,0,0,24.08169
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.28861,3.515032,0,-1,0,3.515032,0,0,21.77358,24.30244,0,3.700034,3.515032,0,0,350.0647,3.700034,0,3.700034,-3.700034,84.00017,20,0.154855,27.81747,0,0,3.700034
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,43.86016,43.86016,81,0,22.761,43.86016,0,0,0,0,0,0,0,37.13984,35.28285,354.1758,0,35.28285,0,35.28285,117.4724,27.96957,0.1549179,48.24618,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.0149,40.0149,81,0,22.761,40.0149,0,0,0,0,0,0,0,40.9851,38.93584,318.8929,31.75456,38.93584,0,38.93584,154.4102,36.76426,0.1549872,44.01639,0,81,31.75456
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,10.63454,10.63454,81,0,22.761,10.63454,160.6927,0,0,0,17.08893,0,0,70.36546,66.84719,279.9571,66.79682,83.93612,0,83.93612,234.039,55.72346,0.1550386,11.69799,13.67114,81,83.88575
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,57.40615,57.40615,81,0,22.761,57.40615,61.65341,0,0,0,35.39285,0,0,23.59385,22.41416,196.021,142.3393,57.807,0,57.807,288.8795,68.7807,0.1551284,63.14677,28.31428,81,177.7322
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,32.01553,32.01553,0,-1,0,32.01553,216.0673,0,0,0,69.17507,33.70055,32.01553,0,0,138.214,194.3656,35.47452,0,35.47452,322.5336,76.79356,0.155059,35.21708,55.34006,0,263.5407
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.219021,3.219021,0,0,0,3.219021,2073.577,0,0,0,66.74889,3.388443,3.219021,0,0,102.7395,226.2927,63.36044,0,63.36044,382.6426,91.1052,0.1549353,3.540924,53.39911,0,293.0416
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,87.28883,87.28883,28.91162,0,9.582641,87.28883,115.5116,0,0,0,100.8287,61.4497,58.37721,0,0,39.37903,283.3171,39.37903,0,39.37903,420.0009,100,0.1548891,96.01772,80.66299,81,384.1458
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,22.29217,22.29217,0,0,0,22.29217,496.1833,87.1446,0,0,110.61,23.46545,22.29217,0,0,0,318.7582,0,0,0,420.0009,100,0.1548891,24.52139,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,34.8335,34.8335,0,0,0,34.8335,264.2499,55.38065,0,0,92.04749,36.66684,34.8335,0,0,0,318.7582,0,0,0,420.0009,100,0.1548891,38.31685,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,53.37476,53.37476,0,-1,0,53.37476,174.1829,36.78577,0,0,92.96973,56.18396,53.37476,0,0,0,318.7582,0,0,0,420.0009,100,0.1548891,58.71223,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,11.77295,11.77295,0,0,0,11.77295,576.7133,55.50362,0,0,67.8962,12.39258,11.77295,0,0,0,318.7582,0,0,0,420.0009,100,0.1548891,12.95025,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,121.5375,121.5375,68.47456,0,19.59207,121.5375,45.95758,7.105427E-15,0,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1548891,133.6912,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,42.25852,42.25852,0,0,0,42.25852,74.80833,0,0,0,31.61289,44.48265,42.25852,0,0,0,318.7582,0,12.86976,-12.86976,406.4349,96.77003,0.1548891,46.48437,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,90.69545,90.69545,81,0,22.761,90.69545,5.268136,0,0,0,4.777959,10.20573,9.695447,0,0,14.29974,305.8885,0,5.427774,-5.427774,400.7135,95.4078,0.1548891,99.76499,3.822367,81,310.6664
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,40.77448,40.77448,0,-1,0,40.77448,0,0,7.105427E-15,0,0,42.9205,40.77448,0,0,20.3306,300.4607,0,42.9205,-42.9205,355.4714,84.63587,0.1548891,44.85192,0,0,300.4607
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,39.5232,39.5232,0,-1,0,39.5232,0,0,7.105427E-15,0,0,41.60337,39.5232,0,0,68.02004,257.5402,0,41.60337,-41.60337,311.6176,74.19451,0.1548891,43.47552,0,0,257.5402
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.72701,33.72701,0,-1,0,33.72701,0,0,0,0,0,35.50212,33.72701,0,0,114.246,215.9368,0,35.50212,-35.50212,274.195,65.2844,0.1548891,37.09971,0,0,215.9368
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,20.37251,20.37251,0,-1,0,20.37251,0,0,0,0,0,21.44475,20.37251,0,0,153.6928,180.4347,0,21.44475,-21.44475,251.5903,59.90233,0.1548891,22.40976,0,0,180.4347
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,16.3949,16.3949,0,-1,0,16.3949,0,0,0,0,0,17.25779,16.3949,0,0,177.5203,158.9899,0,17.25779,-17.25779,233.399,55.57108,0.1548891,18.03439,0,0,158.9899
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.68789,38.68789,0,-1,0,38.68789,0,0,0,0,0,40.72409,38.68789,0,0,196.6956,141.7322,0,40.72409,-40.72409,190.472,45.35039,0.1548891,42.55667,0,0,141.7322
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,19.89275,19.89275,0,-1,0,19.89275,0,0,0,0,0,20.93974,19.89275,0,0,241.9446,101.0081,0,20.93974,-20.93974,168.3996,40.09507,0.1548891,21.88202,0,0,101.0081
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.211,80.06834,0,0,0,168.3996,40.09507,0.1548891,0,0,0,80.06834
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.5684,28.5684,0,-1,0,28.5684,0,0,0,0,0,30.07199,28.5684,0,0,265.211,80.06834,0,30.07199,-30.07199,136.7009,32.54778,0.1548891,31.42524,0,0,80.06834
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,49.10201,47.49653,0,-1,0,47.49653,0,0,1.605478,6.515679,0,49.99635,47.49653,0,0,298.6243,49.99635,0,49.99635,-49.99635,84.00017,20,0.1548891,54.01221,0,0,49.99635
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.37305,32.37305,81,0,22.761,32.37305,0,0,0,0,0,0,0,48.62695,46.1956,354.1758,0,46.1956,0,46.1956,127.8252,30.4345,0.1549711,35.61036,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,6.83043,6.83043,79.14622,0,22.29199,6.83043,0,0,0,0,0,0,0,72.31579,68.7,307.9802,41.57604,68.7,0,68.7,192.9997,45.95222,0.1550454,7.513473,0,81,41.57604
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,239.2802,103.406,89.09708,0,89.09708,277.5246,66.07716,0.1550557,0,16.31767,81,123.8031
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,68.24715,68.24715,81,0,22.761,68.24715,70.46767,0,0,0,48.09217,0,0,12.75285,12.11521,150.1831,183.5934,60.20738,0,60.20738,334.6424,79.67659,0.1551447,75.07186,38.47374,81,231.6856
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,96.47673,68.7,0,-1,0,68.7,101.8421,0,27.77673,37.4244,69.9655,72.31579,68.7,0,0,89.97574,237.7801,0,2.350288,-2.350288,332.1649,79.08673,0.1551447,106.1244,55.9724,0,307.7455
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,64.68393,64.68393,72.6473,0,20.64777,64.68393,130.1787,0,0,0,84.20468,0,0,7.96337,7.565202,92.58717,235.4298,91.76988,0,91.76988,419.2255,99.81539,0.1551508,71.15232,67.36374,81,319.6345
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,33.44418,33.44418,0,0,0,33.44418,246.4999,46.41819,0,0,82.43987,35.2044,33.44418,0,0,0.8172932,318.0227,0.8172932,0,0.8172932,420.0009,100,0.1551493,36.78859,65.9519,0,400.4625
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,102.9956,102.9956,34.29563,0,10.94479,102.9956,91.74365,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1551493,113.2952,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,13.41317,13.41317,0,0,0,13.41317,671.2711,75.91961,0,0,90.03873,14.11913,13.41317,0,0,0,318.7582,0,0,0,420.0009,100,0.1551493,14.75449,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,22.26759,22.26759,0,-1,0,22.26759,457.4375,78.42076,0,0,101.8603,23.43957,22.26759,0,0,0,318.7582,0,0,0,420.0009,100,0.1551493,24.49435,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,50.32975,50.32975,0,0,0,50.32975,115.6462,5.225771,0,0,58.20446,52.97869,50.32975,0,0,0,318.7582,0,0,0,420.0009,100,0.1551493,55.36273,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,39.32397,39.32397,0,0,0,39.32397,99.74713,7.105427E-15,0,0,39.22453,41.39365,39.32397,0,0,0,318.7582,0,2.169122,-2.169122,417.7144,99.4556,0.1551493,43.25637,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,114.6744,114.6744,81,0,22.761,114.6744,23.2011,7.105427E-15,0,0,26.60572,35.44677,33.67443,0,0,2.410136,316.5891,0,8.841046,-8.841046,408.3951,97.23673,0.1551493,126.1419,21.28458,81,343.1948
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,12.23352,307.748,4.65492,0,4.65492,412.8112,98.28817,0.1551402,0,3.723936,0,312.403
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,42.88797,42.88797,0,-1,0,42.88797,0,0,0,0,0,45.14523,42.88797,0,0,7.5786,311.9375,0,45.14523,-45.14523,365.2239,86.95789,0.1551402,47.17677,0,0,311.9375
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.73997,266.7923,0,0,0,365.2239,86.95789,0.1551402,0,0,0,266.7923
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.06263,48.06263,0,-1,0,48.06263,0,0,0,0,0,50.59225,48.06263,0,0,57.73997,266.7923,0,50.59225,-50.59225,311.895,74.26056,0.1551402,52.8689,0,0,266.7923
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.9536,216.2,0,0,0,311.895,74.26056,0.1551402,0,0,0,216.2
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,27.70011,27.70011,0,-1,0,27.70011,0,0,3.552714E-15,0,0,29.15801,27.70011,0,0,113.9536,216.2,0,29.15801,-29.15801,281.1598,66.94267,0.1551402,30.47012,0,0,216.2
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.95399,30.95399,0,-1,0,30.95399,0,0,0,0,0,32.58315,30.95399,0,0,146.3514,187.042,0,32.58315,-32.58315,246.8141,58.76514,0.1551402,34.04939,0,0,187.042
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.36605,39.36605,0,-1,0,39.36605,0,0,7.105427E-15,0,0,41.43795,39.36605,0,0,182.5549,154.4589,0,41.43795,-41.43795,203.1347,48.3653,0.1551402,43.30265,0,0,154.4589
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,14.85058,14.85058,0,-1,0,14.85058,0,0,1.776357E-15,0,0,15.63219,14.85058,0,0,228.597,113.0209,0,15.63219,-15.63219,186.6569,44.44203,0.1551402,16.33563,0,0,113.0209
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9661,97.38873,0,0,0,186.6569,44.44203,0.1551402,0,0,0,97.38873
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9661,97.38873,0,0,0,186.6569,44.44203,0.1551402,0,0,0,97.38873
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,14.51648,14.51648,0,0,0,14.51648,0,0,1.776357E-15,0,0,15.2805,14.51648,0,0,245.9661,97.38873,0,15.2805,-15.2805,170.5498,40.60702,0.1551402,15.96812,0,0,97.38873
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,7.200545,7.200545,0,0,0,7.200545,0,0,8.881784E-16,0,0,7.579521,7.200545,0,0,262.9445,82.10822,0,7.579521,-7.579521,162.5603,38.70476,0.1551402,7.920599,0,0,82.10822
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,51.61891,51.61891,0,0,0,51.61891,12.27642,0,0,0,6.336953,54.3357,51.61891,0,0,271.3661,74.5287,0,47.99874,-47.99874,111.9652,26.65833,0.1551402,56.7808,5.069562,0,80.86565
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,16.74105,16.74105,0,0,0,16.74105,63.73198,0,0,0,10.66941,17.62216,16.74105,0,0,324.6981,26.52996,0,6.952756,-6.952756,104.6364,24.91337,0.1551402,18.41516,8.535525,0,37.19936
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,332.4234,19.5772,23.64535,0,23.64535,127.0683,30.2543,0.1550943,0,18.91628,0,43.22255
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,308.778,40.85802,39.68246,0,39.68246,164.7144,39.21763,0.1550172,0,31.74597,0,80.54047
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,19.56083,19.56083,0,0,0,19.56083,264.1079,0,0,0,51.66171,20.59035,19.56083,0,0,269.0956,76.57223,31.07136,0,31.07136,194.1913,46.23592,0.1549569,21.51692,41.32937,0,128.2339
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,238.0242,104.5365,46.88874,0,46.88874,238.6738,56.82699,0.154866,0,37.51099,0,151.4252
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,191.1355,146.7363,44.18341,0,44.18341,280.5899,66.80698,0.1547805,0,35.34673,0,190.9197
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,25.31296,25.31296,0,-1,0,25.31296,86.49876,0,3.552714E-15,0,21.8954,26.64522,25.31296,0,0,146.9521,186.5014,0,4.749824,-4.749824,275.5831,65.6149,0.1547805,27.84426,17.51632,0,208.3968
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,53.96875,53.96875,0,0,0,53.96875,54.04479,0,0,0,29.1673,56.80921,53.96875,0,0,152.2296,181.7516,0,27.64191,-27.64191,246.446,58.6775,0.1547805,59.36562,23.33384,0,210.9189
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,101.7774,101.7774,81,0,22.761,101.7774,9.36498,0,1.421085E-14,0,9.531434,21.87096,20.77742,0,0,182.9429,154.1096,0,12.33953,-12.33953,233.439,55.5806,0.1547805,111.9552,7.625147,81,163.6411
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,40.4965,40.4965,81,0,22.761,40.4965,37.10981,0,0,0,15.02817,0,0,40.5035,38.47832,196.6535,141.7701,53.5065,0,53.5065,284.1997,67.66647,0.1548694,44.54615,12.02254,81,156.7983
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,42.42504,42.42504,81,0,22.761,42.42504,8.479996,0,0,0,3.597641,0,0,38.57496,36.64622,143.147,189.926,40.24386,0,40.24386,322.3784,76.75661,0.154939,46.66754,2.878113,81,193.5236
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,12.09911,12.09911,0,-1,0,12.09911,0,0,1.776357E-15,0,0,12.7359,12.09911,0,0,102.9031,226.1454,0,12.7359,-12.7359,308.9536,73.56023,0.154939,13.30902,0,0,226.1454
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,9.660556,9.660556,0,-1,0,9.660556,0,0,1.776357E-15,0,0,10.16901,9.660556,0,0,117.0541,213.4095,0,10.16901,-10.16901,298.2345,71.00807,0.154939,10.62661,0,0,213.4095
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,54.89923,54.89923,0,-1,0,54.89923,0,0,7.105427E-15,0,0,57.78866,54.89923,0,0,128.353,203.2405,0,57.78866,-57.78866,237.3199,56.50462,0.154939,60.38915,0,0,203.2405
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,26.53539,26.53539,0,-1,0,26.53539,0,0,3.552714E-15,0,0,27.93199,26.53539,0,0,192.5626,145.4519,0,27.93199,-27.93199,207.877,49.49442,0.154939,29.18893,0,0,145.4519
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,17.40546,17.40546,0,-1,0,17.40546,0,0,0,0,0,18.32154,17.40546,0,0,223.5982,117.5199,0,18.32154,-18.32154,188.5644,44.89619,0.154939,19.14601,0,0,117.5199
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,58.31244,58.31244,0,-1,0,58.31244,0,0,7.105427E-15,0,0,61.38151,58.31244,0,0,243.9554,99.19833,0,61.38151,-61.38151,123.8626,29.49103,0.154939,64.14368,0,0,99.19833
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1571,37.81681,0,0,0,123.8626,29.49103,0.154939,0,0,0,37.81681
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.1571,37.81681,0,0,0,123.8626,29.49103,0.154939,0,0,0,37.81681
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,48.35072,35.92597,0,-1,0,35.92597,0,0,12.42475,17.25982,0,37.81681,35.92597,0,0,312.1571,37.81681,0,37.81681,-37.81681,84.00017,20,0.154939,53.18579,0,0,37.81681
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.154939,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.594581,1.594581,73.91037,0,20.96732,1.594581,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1549944,1.754039,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,68.89809,68.89809,81,0,22.761,68.89809,0,1.776357E-15,0,0,0,0,0,12.10191,11.49681,285.4758,61.83,11.49681,0,11.49681,160.0815,38.11458,0.1550146,75.7879,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,60.66419,60.66419,81,0,22.761,60.66419,20.4282,0,0,0,12.3926,0,0,20.33581,19.31902,273.979,72.17713,31.71162,0,31.71162,190.1658,45.27749,0.1550658,66.73061,9.914081,81,84.56973
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,18.27401,18.27401,81,0,22.761,18.27401,219.4604,-7.105427E-15,0,0,40.10423,0,0,62.72599,59.58969,242.2674,100.7176,99.69392,0,99.69392,284.7438,67.79601,0.155086,20.10141,32.08338,81,140.8218
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,83.96185,68.7,0,-1,0,68.7,70.69083,0,15.26184,23.65803,48.56461,72.31579,68.7,0,0,142.5735,190.4421,0,23.75118,-23.75118,259.7078,61.83508,0.155086,92.35802,38.85168,0,239.0067
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,67.85774,67.85774,81,0,22.761,67.85774,101.9773,0,0,0,69.19952,0,0,13.14226,12.48515,168.9637,166.6909,81.68466,0,81.68466,337.2007,80.28572,0.1551409,74.64352,55.35961,81,235.8904
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,19.48392,19.48392,0,0,0,19.48392,344.7264,0,0,0,67.16622,20.50939,19.48392,0,0,87.279,240.2071,46.65683,0,46.65683,381.4633,90.82441,0.1550509,21.43232,53.73298,0,307.3734
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,56.41532,56.41532,0,0,0,56.41532,134.9098,0,0,0,76.10978,59.38454,56.41532,0,0,40.62217,282.1983,16.72523,0,16.72523,397.3302,94.60224,0.1550186,62.05685,60.88782,0,358.308
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,118.9979,118.9979,81,0,22.761,118.9979,50.53461,0,0,0,60.13513,39.99779,37.9979,0,0,23.89693,297.251,20.13734,0,20.13734,416.4342,99.15079,0.1550467,130.8977,48.1081,81,357.3861
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,76.17401,68.7,0,-1,0,68.7,105.069,0,7.474013,15.09141,72.1824,72.31579,68.7,0,0,3.759597,315.3746,0,0.1333939,-0.1333939,416.2935,99.11732,0.1550467,83.79141,57.74592,0,387.557
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,51.36517,51.36517,0,0,0,51.36517,140.2374,14.05676,0,0,72.03316,54.0686,51.36517,0,0,3.907813,315.2412,3.907813,0,3.907813,420.0009,100,0.1550391,56.50168,57.62653,0,387.2744
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,56.57336,56.57336,0,0,0,56.57336,82.9826,0,0,0,46.94604,59.5509,56.57336,0,0,0,318.7582,0,12.60486,-12.60486,406.7141,96.83651,0.1550391,62.23069,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.604422,4.604422,0,0,0,4.604422,425.8218,0.7544754,0,0,19.60663,4.84676,4.604422,0,0,14.0054,306.1534,14.0054,0,14.0054,420.0009,100,0.1550121,5.064864,15.68531,0,325.76
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,94.9727,94.9727,81,0,22.761,94.9727,4.820921,0,1.421085E-14,0,4.578559,14.70811,13.9727,0,0,0,318.7582,0,10.12955,-10.12955,409.3234,97.45775,0.1550121,104.47,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,20.65137,20.65137,0,-1,0,20.65137,0,0,0,0,0,21.73829,20.65137,0,0,11.25506,308.6287,0,21.73829,-21.73829,386.4092,92.00201,0.1550121,22.71651,0,0,308.6287
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,20.85514,20.85514,0,-1,0,20.85514,0,0,3.552714E-15,0,0,21.95278,20.85514,0,0,35.40871,286.8904,0,21.95278,-21.95278,363.2689,86.49243,0.1550121,22.94066,0,0,286.8904
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.221,36.221,0,-1,0,36.221,0,0,0,0,0,38.12737,36.221,0,0,59.80069,264.9376,0,38.12737,-38.12737,323.0791,76.92345,0.1550121,39.84311,0,0,264.9376
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.42644,42.42644,0,-1,0,42.42644,0,0,7.105427E-15,0,0,44.65941,42.42644,0,0,102.1644,226.8102,0,44.65941,-44.65941,276.004,65.7151,0.1550121,46.66908,0,0,226.8102
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,20.90606,20.90606,0,-1,0,20.90606,0,0,3.552714E-15,0,0,22.00638,20.90606,0,0,151.786,182.1508,0,22.00638,-22.00638,252.8072,60.19208,0.1550121,22.99667,0,0,182.1508
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,76.3597,68.7,0,-1,0,68.7,0,0,7.659702,15.29567,0,72.31579,68.7,0,0,176.2375,160.1444,0,72.31579,-72.31579,176.5797,42.0427,0.1550121,83.99567,0,0,160.1444
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,67.02962,67.02962,0,-1,0,67.02962,0,0,1.421085E-14,5.032578,0,70.55749,67.02962,0,0,256.5884,87.82865,0,70.55749,-70.55749,102.2056,24.33461,0.1550121,73.73257,0,0,87.82865
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,24.67593,16.4076,0,-1,0,16.4076,0,0,8.268321,10.73591,0,17.27116,16.4076,0,0,334.9856,17.27116,0,17.27116,-17.27116,84.00017,20,0.1550121,27.14352,0,0,17.27116
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.05697,0,0,-1,0,0,0,0,31.05697,34.16267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550121,34.16267,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,71.15466,0,0,-1,0,0,0,0,71.15466,78.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550121,78.27013,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,5.919241,5.919241,78.23503,0,22.06146,5.919241,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1550823,6.511165,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,59.13005,59.13005,81,0,22.761,59.13005,0,0,0,0,0,0,0,21.86995,20.77645,285.4758,61.83,20.77645,0,20.77645,168.885,40.21063,0.1551186,65.04305,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,264.6993,80.52881,89.16322,0,89.16322,253.4726,60.35051,0.1551286,0,16.37057,81,100.992
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,45.47855,45.47855,81,0,22.761,45.47855,111.7399,7.105427E-15,0,0,50.81771,0,0,35.52145,33.74537,175.5361,160.7757,84.56308,0,84.56308,333.6962,79.45132,0.1551776,50.02641,40.65417,81,211.5934
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,11.50653,11.50653,0,-1,0,11.50653,538.7327,0,0,0,61.98943,12.11213,11.50653,0,0,90.97305,236.8825,49.87729,0,49.87729,381.014,90.71743,0.1550818,12.65718,49.59154,0,298.8719
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,104.9067,104.9067,55.47285,0,16.30263,104.9067,88.77544,7.105427E-15,0,0,93.13137,52.03561,49.43383,0,0,41.09576,281.772,41.09576,0,41.09576,420.0009,100,0.15507,115.3973,74.5051,81,374.9034
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,9.424441,9.424441,0,0,0,9.424441,1083.683,92.21062,0,0,102.1311,9.920465,9.424441,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,10.36689,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,6.859793,6.859793,0,0,0,6.859793,1313.483,82.88138,0,0,90.10221,7.220834,6.859793,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,7.545772,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,81.0819,68.7,0,-1,0,68.7,108.1271,1.967533,12.3819,20.49009,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,89.19009,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,91.16438,91.16438,28.17784,0,9.396994,91.16438,72.72755,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,100.2808,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,24.75412,24.75412,0,0,0,24.75412,175.9513,17.49822,0,0,43.55519,26.05697,24.75412,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,27.22953,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15507,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,18.48084,18.48084,0,0,0,18.48084,20.59788,0,0,0,3.806662,19.45352,18.48084,0,0,0,318.7582,0,15.64686,-15.64686,403.5076,96.07304,0.15507,20.32893,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,9.363811,9.363811,0,-1,0,9.363811,0,0,0,0,0,9.856642,9.363811,0,0,17.3854,303.1114,0,9.856642,-9.856642,393.1178,93.59929,0.15507,10.30019,0,0,303.1114
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33722,293.2547,0,0,0,393.1178,93.59929,0.15507,0,0,0,293.2547
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,9.424683,9.424683,0,-1,0,9.424683,0,0,1.776357E-15,0,0,9.920718,9.424683,0,0,28.33722,293.2547,0,9.920718,-9.920718,382.6604,91.10944,0.15507,10.36715,0,0,293.2547
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,15.55088,15.55088,0,-1,0,15.55088,0,0,3.552714E-15,0,0,16.36934,15.55088,0,0,39.36024,283.334,0,16.36934,-16.36934,365.4056,87.00117,0.15507,17.10597,0,0,283.334
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,32.35319,32.35319,0,-1,0,32.35319,0,0,0,0,0,34.05599,32.35319,0,0,57.5484,266.9647,0,34.05599,-34.05599,329.5075,78.454,0.15507,35.58851,0,0,266.9647
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,62.34396,62.34396,0,-1,0,62.34396,0,0,1.421085E-14,0,0,65.62521,62.34396,0,0,95.38839,232.9087,0,65.62521,-65.62521,260.3324,61.98378,0.15507,68.57835,0,0,232.9087
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.39717,36.39717,0,-1,0,36.39717,0,0,7.105427E-15,0,0,38.31281,36.39717,0,0,168.3053,167.2835,0,38.31281,-38.31281,219.9472,52.36827,0.15507,40.03689,0,0,167.2835
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,9.142864,9.142864,0,-1,0,9.142864,0,0,1.776357E-15,0,0,9.624068,9.142864,0,0,210.8751,128.9706,0,9.624068,-9.624068,209.8025,49.95288,0.15507,10.05715,0,0,128.9706
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.79799,41.79799,0,-1,0,41.79799,0,0,0,0,0,43.99788,41.79799,0,0,221.5685,119.3466,0,43.99788,-43.99788,163.4247,38.91056,0.15507,45.97779,0,0,119.3466
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,17.20088,17.20088,0,-1,0,17.20088,0,0,0,0,0,18.10619,17.20088,0,0,270.455,75.34869,0,18.10619,-18.10619,144.3391,34.36637,0.15507,18.92097,0,0,75.34869
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.13983,33.13983,0,0,0,33.13983,0,0,0,0,0,34.88403,33.13983,0,0,290.573,57.2425,0,34.88403,-34.88403,107.5681,25.61139,0.15507,36.45381,0,0,57.2425
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,12.3792,12.3792,0,0,0,12.3792,0,0,1.776357E-15,0,0,13.03074,12.3792,0,0,329.3331,22.35848,0,13.03074,-13.03074,93.83247,22.34102,0.15507,13.61713,0,0,22.35848
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,66.89875,66.89875,81,0,22.761,66.89875,22.3528,0,0,0,14.95375,0,0,14.10125,13.39619,343.8116,9.327734,28.34993,0,28.34993,120.7276,28.7446,0.155114,73.58862,11.963,81,24.28148
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,27.31388,27.31388,81,0,22.761,27.31388,54.24481,0,0,0,14.81636,0,0,53.68612,51.00181,315.4617,34.84267,65.81818,0,65.81818,183.1682,43.61138,0.1551989,30.04527,11.85309,81,49.65904
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,64.10385,64.10385,0,-1,0,64.10385,23.57038,0,1.421085E-14,1.814237,15.10952,67.47774,64.10385,0,0,249.6436,94.07903,0,52.36822,-52.36822,127.9672,30.46832,0.1551989,70.51424,12.08762,0,109.1886
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,53.27925,53.27925,81,0,22.761,53.27925,108.5429,0,0,0,57.83086,0,0,27.72074,26.33471,307.8305,41.71081,84.16557,0,84.16557,207.8137,49.47935,0.1552485,58.60718,46.26469,81,99.54167
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,49.77903,49.77903,81,0,22.761,49.77903,121.8034,0,0,0,60.63256,0,0,31.22097,29.65992,223.6649,117.4598,90.29249,0,90.29249,293.4727,69.87431,0.1552862,54.75693,48.50605,81,178.0924
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,33.28289,33.28289,81,0,22.761,33.28289,201.9118,0,0,0,67.20211,0,0,47.71711,45.33125,133.3724,198.7231,112.5334,0,112.5334,400.2312,95.29295,0.1552813,36.61118,53.76168,81,265.9252
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,26.51219,26.51219,0,0,0,26.51219,345.9828,42.981,0,0,91.72761,27.90756,26.51219,0,0,20.83905,300.0031,20.83905,0,20.83905,420.0009,100,0.1552415,29.1634,73.38209,0,391.7307
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,15.67849,15.67849,0,-1,0,15.67849,198.2191,14.57409,0,0,31.07776,16.50368,15.67849,0,0,0,318.7582,0,0,0,420.0009,100,0.1552415,17.24634,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,163.4875,149.7,81,0,22.761,149.7,8.468431,0,13.78746,30.13621,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1552415,179.8362,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,140.1874,140.1874,81,0,22.761,140.1874,12.42289,0,0,4.506163,17.41533,62.30255,59.18742,0,0,66.26505,259.1197,0,44.88722,-44.88722,309.821,73.76676,0.1552415,154.2062,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,26.10057,26.10057,81,0,22.761,26.10057,71.97743,0,0,0,18.78652,0,0,54.89943,52.15446,116.1397,214.2325,70.94098,0,70.94098,377.1215,89.79066,0.1553161,28.71062,15.02921,81,233.019
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,45.05487,45.05487,0,0,0,45.05487,9.639343,0,0,0,4.342994,47.42618,45.05487,0,0,45.19876,278.0793,0,43.08318,-43.08318,331.7079,78.97791,0.1553161,49.56036,3.474395,0,282.4223
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.06897,234.9962,0,0,0,331.7079,78.97791,0.1553161,0,0,0,234.9962
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,64.56245,64.56245,0,-1,0,64.56245,0,0,1.421085E-14,2.318697,0,67.96047,64.56245,0,0,93.06897,234.9962,0,67.96047,-67.96047,260.0712,61.9216,0.1553161,71.0187,0,0,234.9962
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,120.2731,68.7,0,-1,0,68.7,0,0,51.57309,63.6004,0,72.31579,68.7,0,0,168.5806,167.0357,0,72.31579,-72.31579,183.8437,43.77222,0.1553161,132.3004,0,0,167.0357
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,28.31849,28.31849,0,-1,0,28.31849,0,0,3.552714E-15,0,0,29.80894,28.31849,0,0,248.9315,94.71989,0,29.80894,-29.80894,152.4223,36.29095,0.1553161,31.15034,0,0,94.71989
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.09782,40.09782,0,-1,0,40.09782,0,0,7.105427E-15,0,0,42.20823,40.09782,0,0,282.0525,64.91095,0,42.20823,-42.20823,107.9309,25.69779,0.1553161,44.1076,0,0,64.91095
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,75.99052,21.56758,0,-1,0,21.56758,0,0,54.42294,62.022,0,22.70272,21.56758,0,0,328.9506,22.70272,0,22.70272,-22.70272,84.00017,20,0.1553161,83.58958,0,0,22.70272
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,20.57951,0,0,-1,0,0,0,0,20.57951,22.63746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,22.63746,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,62.68787,0,0,-1,0,0,0,0,62.68787,68.95666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,68.95666,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.95054,0,0,-1,0,0,0,0,26.95054,29.64559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,29.64559,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,112.5935,91.74827,81,0,22.761,91.74827,12.33153,0,20.84522,40.70318,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1553161,123.8528,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,30.79578,30.79578,81,0,22.761,30.79578,69.86626,7.105427E-15,0,0,21.51586,0,0,50.20422,47.69401,354.1758,0,69.20987,0,69.20987,149.6584,35.63288,0.1553938,33.87536,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,71.44686,68.7,0,-1,0,68.7,51.09325,0,2.746859,12.7479,35.10106,72.31579,68.7,0,0,284.9659,62.28888,0,37.21473,-37.21473,110.4306,26.29296,0.1553938,78.59155,28.08085,0,97.38995
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,31.19507,31.19507,0,0,0,31.19507,194.5161,0,0,0,60.67941,32.83691,31.19507,0,0,326.3156,25.07415,27.8425,0,27.8425,136.8444,32.58192,0.1553407,34.31457,48.54353,0,85.75357
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,95.5705,95.5705,81,0,22.761,95.5705,57.97422,0,0,0,55.40625,15.33736,14.57049,0,0,298.4731,50.13241,40.06889,0,40.06889,174.857,41.63255,0.1553956,105.1275,44.325,81,105.5387
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,44.91875,44.91875,81,0,22.761,44.91875,124.5105,0,0,0,55.92857,0,0,36.08125,34.27719,258.4042,86.1944,90.20576,0,90.20576,260.4337,62.00791,0.1554332,49.41062,44.74286,81,142.123
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,49.10176,49.10176,81,0,22.761,49.10176,138.6023,-3.552714E-15,0,0,68.05614,0,0,31.89824,30.30333,168.1985,167.3796,98.35947,0,98.35947,353.7457,84.22501,0.1554551,54.01194,54.44492,81,235.4357
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,103.1607,68.7,0,-1,0,68.7,111.9073,0,34.4607,44.77677,76.88035,72.31579,68.7,0,0,69.839,255.9031,4.564561,0,4.564561,358.076,85.25603,0.1554464,113.4768,61.50428,0,332.7835
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,43.76766,43.76766,0,0,0,43.76766,124.357,0,0,0,54.42816,46.07122,43.76766,0,0,65.27444,260.0112,8.356938,0,8.356938,366.0042,87.14367,0.1554305,48.14442,43.54253,0,314.4394
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,56.91751,267.5325,25.98417,0,25.98417,390.6549,93.01289,0.155381,0,20.78733,0,293.5166
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,48.91626,48.91626,0,0,0,48.91626,29.43078,0,0,0,14.39644,51.4908,48.91626,0,0,30.93334,290.9182,0,37.09436,-37.09436,351.554,83.70316,0.155381,53.80789,11.51715,0,305.3147
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,35.71013,35.71013,0,0,0,35.71013,9.910049,0,0,0,3.538891,37.58961,35.71013,0,0,72.1493,253.8239,0,34.05072,-34.05072,315.6614,75.15733,0.155381,39.28114,2.831113,0,257.3627
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,63.49856,63.49856,0,-1,0,63.49856,0,0,1.421085E-14,1.148412,0,66.84058,63.49856,0,0,109.9834,219.7731,0,66.84058,-66.84058,245.2052,58.38208,0.155381,69.84841,0,0,219.7731
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,60.88008,60.88008,0,-1,0,60.88008,0,0,7.105427E-15,0,0,64.0843,60.88008,0,0,184.2507,152.9326,0,64.0843,-64.0843,177.6544,42.29859,0.155381,66.96809,0,0,152.9326
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,57.61484,57.61484,0,-1,0,57.61484,0,0,0,0,0,60.6472,57.61484,0,0,255.4555,88.84825,0,60.6472,-60.6472,113.7267,27.07773,0.155381,63.37632,0,0,88.84825
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,8.554408,8.554408,0,-1,0,8.554408,0,0,0,0,0,9.00464,8.554408,0,0,322.8413,28.20105,0,9.00464,-9.00464,104.235,24.8178,0.155381,9.409849,0,0,28.20105
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,7.711046,7.711046,0,-1,0,7.711046,0,0,1.776357E-15,0,0,8.116891,7.711046,0,0,332.8465,19.19641,0,8.116891,-8.116891,95.67901,22.78067,0.155381,8.482151,0,0,19.19641
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,36.59701,10.52555,0,-1,0,10.52555,0,0,26.07146,29.73116,0,11.07952,10.52555,0,0,341.8652,11.07952,0,11.07952,-11.07952,84.00017,20,0.155381,40.25671,0,0,11.07952
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,15.36786,0,0,-1,0,0,0,0,15.36786,16.90464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155381,16.90464,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,20.22359,0,0,-1,0,0,0,0,20.22359,22.24595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155381,22.24595,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,30.3863,0,0,-1,0,0,0,0,30.3863,33.42493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155381,33.42493,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,19.71203,0,0,-1,0,0,0,0,19.71203,21.68323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155381,21.68323,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,8.812531,8.812531,81,0,22.761,8.812531,0,0,0,0,0,0,0,72.18747,68.57809,354.1758,0,68.57809,0,68.57809,149.0591,35.49018,0.1554596,9.693785,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.5977,61.72029,68.7,0,68.7,214.2336,51.0079,0.155508,0,0,81,61.72029
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,44.13475,44.13475,81,0,22.761,44.13475,34.08842,-7.105427E-15,0,0,15.04484,0,0,36.86525,35.02199,216.8977,123.5503,50.06683,0,50.06683,261.7312,62.31682,0.1555885,48.54822,12.03587,81,138.5951
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,39.70863,39.70863,81,0,22.761,39.70863,92.16759,0,0,0,36.59849,0,0,41.29137,39.2268,166.8309,168.6104,75.82529,0,75.82529,333.6653,79.44398,0.155653,43.67949,29.27879,81,205.2089
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,91.00559,236.8532,67.11581,0,67.11581,397.337,94.60386,0.1555256,0,53.69265,0,303.969
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,70.74995,70.74995,20.25,0,7.39125,70.74995,139.0857,21.35544,0,0,98.40305,53.15784,50.49995,0,0,23.88978,297.2574,23.88978,0,23.88978,420.0009,100,0.1554803,77.82494,78.72244,81,395.6605
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,4.615567,4.615567,0,0,0,4.615567,2497.039,110.394,0,0,115.2525,4.858492,4.615567,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,5.077124,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,56.53209,56.53209,0,0,0,56.53209,208.579,58.40662,0,0,117.9141,59.50746,56.53209,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,62.18529,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,25.11695,25.11695,0,0,0,25.11695,490.2888,96.70668,0,0,123.1456,26.43889,25.11695,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,27.62864,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,76.33479,68.7,0,-1,0,68.7,161.0256,38.30882,7.63479,15.26827,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,83.96827,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,84.77397,84.77397,20.25,0,7.39125,84.77397,108.713,24.24038,0,0,92.16035,67.91997,64.52397,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,93.25137,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,6.056011,6.056011,0,0,0,6.056011,995.5182,53.91394,0,0,60.28869,6.374748,6.056011,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,6.661612,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,94.47753,94.47753,74.05852,0,21.0048,94.47753,22.75006,0,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1554803,103.9253,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,108.3154,108.3154,81,0,22.761,108.3154,3.177492,0,0,0,3.441714,28.75309,27.31543,0,0,0,318.7582,0,25.31137,-25.31137,393.3203,93.64751,0.1554803,119.147,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,76.24078,68.7,0,-1,0,68.7,0,0,7.540773,15.16485,0,72.31579,68.7,0,0,28.12375,293.4468,0,72.31579,-72.31579,317.0928,75.49813,0.1554803,83.86485,0,0,293.4468
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,28.73707,28.73707,0,-1,0,28.73707,0,0,3.552714E-15,0,0,30.24955,28.73707,0,0,108.4746,221.1311,0,30.24955,-30.24955,285.2069,67.90628,0.1554803,31.61078,0,0,221.1311
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.0852,190.8815,0,0,0,285.2069,67.90628,0.1554803,0,0,0,190.8815
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,13.62539,13.62539,0,-1,0,13.62539,0,0,1.776357E-15,0,0,14.34251,13.62539,0,0,142.0852,190.8815,0,14.34251,-14.34251,270.0886,64.30669,0.1554803,14.98793,0,0,190.8815
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,11.85813,11.85813,0,-1,0,11.85813,0,0,0,0,0,12.48224,11.85813,0,0,158.0214,176.539,0,12.48224,-12.48224,256.9312,61.17397,0.1554803,13.04394,0,0,176.539
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,37.58884,37.58884,0,-1,0,37.58884,0,0,0,0,0,39.5672,37.58884,0,0,171.8905,164.0568,0,39.5672,-39.5672,215.2237,51.24363,0.1554803,41.34772,0,0,164.0568
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.32135,32.32135,0,-1,0,32.32135,0,0,7.105427E-15,0,0,34.02247,32.32135,0,0,215.8541,124.4896,0,34.02247,-34.02247,179.3608,42.70488,0.1554803,35.55349,0,0,124.4896
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,19.664,19.664,0,-1,0,19.664,0,0,3.552714E-15,0,0,20.69895,19.664,0,0,253.6568,90.46709,0,20.69895,-20.69895,157.5422,37.50998,0.1554803,21.6304,0,0,90.46709
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.6557,69.76814,0,0,0,157.5422,37.50998,0.1554803,0,0,0,69.76814
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,74.35635,66.27972,0,-1,0,66.27972,0,0,8.076616,15.51225,0,69.76814,66.27972,0,0,276.6557,69.76814,0,69.76814,-69.76814,84.00017,20,0.1554803,81.79198,0,0,69.76814
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,21.32614,21.32614,81,0,22.761,21.32614,0,0,0,0,0,0,0,59.67387,56.69017,354.1758,0,56.69017,0,56.69017,137.7812,32.80498,0.1555773,23.45875,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.9521,36.9521,81,0,22.761,36.9521,0,0,0,0,0,0,0,44.0479,41.8455,297.4856,51.02116,41.8455,0,41.8455,177.4793,42.2569,0.1556488,40.64731,0,81,51.02116
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,43.08915,43.08915,81,0,22.761,43.08915,25.79759,0,0,0,11.11596,0,0,37.91085,36.0153,255.6401,88.68211,47.13127,0,47.13127,222.192,52.90274,0.1557253,47.39807,8.892771,81,99.79807
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,7.489607,7.489607,79.8054,0,22.45877,7.489607,223.0159,0,0,0,16.70302,0,0,72.31579,68.7,208.5089,131.1003,85.40302,0,85.40302,303.2124,72.19328,0.1557672,8.238567,13.36241,81,147.8033
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,123.1059,207.963,36.71442,0,36.71442,338.0427,80.48621,0.1556977,0,29.37153,0,244.6774
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,73.83599,73.83599,81,0,22.761,73.83599,39.01825,0,0,0,28.80951,0,0,7.164006,6.805806,86.39143,241.0059,35.61531,0,35.61531,371.8304,88.53087,0.1557482,81.21959,23.04761,81,269.8155
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,36.4497,36.4497,0,0,0,36.4497,129.5536,0,0,0,47.22189,38.3681,36.4497,0,0,50.77612,273.0597,8.853783,0,8.853783,380.2298,90.53073,0.1557315,40.09467,37.77751,0,320.2816
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,56.0555,56.0555,0,0,0,56.0555,80.9136,0,0,0,45.35652,59.00579,56.0555,0,0,41.92233,281.0281,0,13.64926,-13.64926,365.8422,87.10512,0.1557315,61.66105,36.28522,0,326.3846
