Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,8.682013,8.682013,0,0,0,8.682013,170.1521,0,0,0,14.77262,9.138961,8.682013,0,0,57.08818,267.3789,5.633664,0,5.633664,371.1868,88.37763,0.1557208,9.550214,11.8181,0,282.1515
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,67.99872,67.99872,0,-1,0,67.99872,8.207899,0,0,6.098586,5.581265,71.57759,67.99872,0,0,51.45452,272.4492,0,65.99633,-65.99633,301.6206,71.81428,0.1557208,74.79858,4.465013,0,278.0304
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,25.99253,25.99253,0,0,0,25.99253,72.36352,0,0,0,18.80911,27.36056,25.99253,0,0,124.7838,206.4528,0,8.551449,-8.551449,292.6065,69.66808,0.1557208,28.59179,15.04729,0,225.2619
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,134.2854,197.9014,27.00166,0,27.00166,318.2226,75.76713,0.1556698,0,21.60133,0,224.903
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,84.5132,84.5132,81,0,22.761,84.5132,23.75768,0,0,0,20.07837,3.698102,3.513196,0,0,107.2837,222.2029,16.38027,0,16.38027,333.7623,79.46704,0.1556919,92.96452,16.0627,81,242.2812
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,41.21384,41.21384,81,0,22.761,41.21384,10.13184,0,0,0,4.175721,0,0,39.78616,37.79686,90.90345,236.9451,41.97258,0,41.97258,373.5809,88.94766,0.1557619,45.33522,3.340576,81,241.1208
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,79.39082,68.7,0,-1,0,68.7,0,0,10.69082,18.6299,0,72.31579,68.7,0,0,48.93087,274.7204,0,72.31579,-72.31579,297.3534,70.79829,0.1557619,87.3299,0,0,274.7204
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.2818,202.4046,0,0,0,297.3534,70.79829,0.1557619,0,0,0,202.4046
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,18.85137,18.85137,0,-1,0,18.85137,0,0,3.552714E-15,0,0,19.84354,18.85137,0,0,129.2818,202.4046,0,19.84354,-19.84354,276.4365,65.81808,0.1557619,20.7365,0,0,202.4046
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,86.77422,68.7,0,-1,0,68.7,0,0,18.07422,26.75164,0,72.31579,68.7,0,0,151.3301,182.5611,0,72.31579,-72.31579,200.2089,47.6687,0.1557619,95.45164,0,0,182.5611
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.95631,40.95631,0,-1,0,40.95631,0,0,0,0,0,43.11191,40.95631,0,0,231.681,110.2453,0,43.11191,-43.11191,154.765,36.84873,0.1557619,45.05194,0,0,110.2453
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,58.35437,58.35437,0,-1,0,58.35437,0,0,7.105427E-15,0.4130697,0,61.42565,58.35437,0,0,279.5831,67.13341,0,61.42565,-61.42565,90.01667,21.4325,0.1557619,64.1898,0,0,67.13341
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,37.10507,5.422367,0,-1,0,5.422367,0,0,31.6827,35.39321,0,5.707755,5.422367,0,0,347.8339,5.707755,0,5.707755,-5.707755,84.00017,20,0.1557619,40.81558,0,0,5.707755
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,66.26,0,0,-1,0,0,0,0,66.26,72.886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557619,72.886,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.60033,0,0,-1,0,0,0,0,38.60033,42.46037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557619,42.46037,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,59.06075,0,0,-1,0,0,0,0,59.06075,64.96682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557619,64.96682,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,12.27335,12.27335,81,0,22.761,12.27335,0,0,0,0,0,0,0,68.72665,65.29031,354.1758,0,65.29031,0,65.29031,145.94,34.74755,0.1558456,13.50069,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,65.70387,65.70387,81,0,22.761,65.70387,0,0,0,0,0,0,0,15.29613,14.53132,288.8855,58.76128,14.53132,0,14.53132,159.7256,38.02983,0.1558703,72.27426,0,81,58.76128
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,16.31423,16.31423,81,0,22.761,16.31423,127.3355,0,0,0,20.77381,0,0,64.68578,61.45148,274.3542,71.83948,82.22529,0,82.22529,237.7314,56.6026,0.1559218,17.94565,16.61904,81,92.61328
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,65.64499,65.64499,81,0,22.761,65.64499,70.33111,0,0,0,46.16885,0,0,15.35501,14.58726,192.1289,145.8422,60.75611,0,60.75611,295.3697,70.32597,0.1560086,72.20949,36.93508,81,192.0111
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.34434,3.34434,0,-1,0,3.34434,2240.226,0,0,0,74.92077,3.520358,3.34434,0,0,131.3728,200.5227,71.40041,0,71.40041,363.1061,86.45365,0.155874,3.678774,59.93661,0,275.4435
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,36.53106,0,0,96.50342,0,0,0,0,59.97235,264.7831,59.97235,0,59.97235,420.0009,100,0.155761,0,77.20273,0,361.2865
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,33.27159,33.27159,0,0,0,33.27159,281.358,58.58953,0,0,93.61226,35.02272,33.27159,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,36.59874,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,106.1603,106.1603,37.46026,0,11.74545,106.1603,108.3783,42.73893,0,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,116.7763,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,28.99932,28.99932,0,0,0,28.99932,137.507,9.350499,0,0,39.8761,30.5256,28.99932,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,31.89925,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,12.31132,12.31132,0,0,0,12.31132,108.9645,0.4556789,0,0,13.41496,12.95928,12.31132,0,0,0,318.7582,0,0,0,420.0009,100,0.155761,13.54245,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,122.5306,122.5306,81,0,22.761,122.5306,3.24626,0,0,0,3.977661,43.71642,41.53059,0,0,0,318.7582,0,39.73875,-39.73875,378.1125,90.02661,0.155761,134.7836,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,74.38647,68.7,0,-1,0,68.7,0,0,5.686464,13.12511,0,72.31579,68.7,0,0,44.15417,279.0195,0,72.31579,-72.31579,301.885,71.87724,0.155761,81.82511,0,0,279.0195
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,75.2084,68.7,0,-1,0,68.7,0,0,6.508408,14.02925,0,72.31579,68.7,0,0,124.5051,206.7037,0,72.31579,-72.31579,225.6574,53.72786,0.155761,82.72925,0,0,206.7037
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,66.18696,66.18696,0,-1,0,66.18696,0,0,0,4.105652,0,69.67048,66.18696,0,0,204.8559,134.3879,0,69.67048,-69.67048,152.2183,36.24238,0.155761,72.80565,0,0,134.3879
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.24365,30.24365,0,-1,0,30.24365,0,0,3.552714E-15,0,0,31.83542,30.24365,0,0,282.2676,64.71741,0,31.83542,-31.83542,118.6608,28.25252,0.155761,33.26801,0,0,64.71741
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6403,32.882,0,0,0,118.6608,28.25252,0.155761,0,0,0,32.882
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6403,32.882,0,0,0,118.6608,28.25252,0.155761,0,0,0,32.882
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.74506,29.74506,0,-1,0,29.74506,0,0,3.552714E-15,1.481666,0,31.31059,29.74506,0,0,317.6403,32.882,0,31.31059,-31.31059,85.65658,20.39438,0.155761,32.71956,0,0,32.882
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,64.24389,1.492839,0,-1,0,1.492839,0,0,62.75105,69.17544,0,1.57141,1.492839,0,0,352.4298,1.57141,0,1.57141,-1.57141,84.00017,20,0.155761,70.66827,0,0,1.57141
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.23806,0,0,-1,0,0,0,0,42.23806,46.46187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155761,46.46187,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,50.80836,0,0,-1,0,0,0,0,50.80836,55.8892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155761,55.8892,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,16.81953,16.81953,81,0,22.761,16.81953,0,0,0,0,0,0,0,64.18047,60.97145,354.1758,0,60.97145,0,60.97145,141.8428,33.77202,0.1558526,18.50148,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,79.64276,79.64276,81,0,22.761,79.64276,0,0,0,0,0,0,0,1.357237,1.289375,293.2043,54.8743,1.289375,0,1.289375,143.066,34.06326,0.1558547,87.60704,0,81,54.8743
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,7.87133,7.87133,80.18712,0,22.55534,7.87133,43.67736,0,0,0,3.437989,0,0,72.31579,68.7,291.915,56.03474,72.13799,0,72.13799,211.5021,50.35754,0.1559223,8.658463,2.750391,81,59.47273
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,14.34645,14.34645,81,0,22.761,14.34645,42.50935,0,0,0,6.098581,0,0,66.65355,63.32087,219.777,120.9589,69.41946,0,69.41946,277.3592,66.03776,0.1559977,15.78109,4.878865,81,127.0575
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,27.7834,27.7834,0,-1,0,27.7834,49.96597,0,0,0,13.88224,29.24568,27.7834,0,0,150.3575,183.4364,0,15.36344,-15.36344,261.1647,62.18194,0.1559977,30.56174,11.10579,0,197.3187
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,42.16789,42.16789,0,0,0,42.16789,25.8243,0,7.105427E-15,0,10.88956,44.38725,42.16789,0,0,167.428,168.073,0,33.49769,-33.49769,225.855,53.77489,0.1559977,46.38468,8.711648,0,178.9626
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,204.6477,134.5753,6.940847,0,6.940847,232.4397,55.34267,0.1559847,0,5.552678,0,141.5162
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,197.7068,140.8221,15.41773,0,15.41773,247.0662,58.82517,0.1559557,0,12.33419,0,156.2398
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,28.05297,28.05297,0,0,0,28.05297,150.9972,0,0,0,42.3592,29.52944,28.05297,0,0,182.2891,154.698,12.82976,0,12.82976,259.2376,61.72311,0.1559316,30.85826,33.88736,0,197.0572
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,32.67634,32.67634,0,-1,0,32.67634,91.63733,0,0,0,29.94373,34.39615,32.67634,0,0,169.4593,166.2448,0,4.452423,-4.452423,254.5443,60.60567,0.1559316,35.94397,23.95498,0,196.1885
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,124.3788,124.3788,81,0,22.761,124.3788,13.29033,0,1.421085E-14,0,16.53035,45.66188,43.37878,0,0,174.4065,161.7924,0,29.13152,-29.13152,223.837,53.29442,0.1559316,136.8167,13.22428,81,178.3228
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,50.46925,50.46925,81,0,22.761,50.46925,25.54851,0,0,0,12.89414,0,0,30.53075,29.00421,206.7748,132.6609,41.89835,0,41.89835,263.5853,62.75827,0.1559977,55.51617,10.31531,81,145.555
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,29.8963,29.8963,81,0,22.761,29.8963,48.18253,0,0,0,14.40479,0,0,51.10369,48.54851,164.8765,170.3694,62.9533,0,62.9533,323.308,76.97794,0.156085,32.88593,11.52384,81,184.7742
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,90.69089,90.69089,81,0,22.761,90.69089,4.380711,0,1.421085E-14,0,3.972905,10.20094,9.690891,0,0,101.9232,227.0274,0,6.228033,-6.228033,316.7431,75.41487,0.156085,99.75998,3.178324,81,231.0003
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,19.2986,19.2986,0,-1,0,19.2986,0,0,0,0,0,20.31431,19.2986,0,0,108.8432,220.7993,0,20.31431,-20.31431,295.3299,70.31651,0.156085,21.22845,0,0,220.7993
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.78637,34.78637,0,-1,0,34.78637,0,0,0,0,0,36.61723,34.78637,0,0,131.4147,200.485,0,36.61723,-36.61723,256.732,61.12654,0.156085,38.265,0,0,200.485
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,56.70125,56.70125,0,-1,0,56.70125,0,0,7.105427E-15,0,0,59.68552,56.70125,0,0,172.1005,163.8678,0,59.68552,-59.68552,193.8179,46.14703,0.156085,62.37137,0,0,163.8678
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4177,104.1823,0,0,0,193.8179,46.14703,0.156085,0,0,0,104.1823
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.44088,30.44088,0,-1,0,30.44088,0,0,3.552714E-15,0,0,32.04303,30.44088,0,0,238.4177,104.1823,0,32.04303,-32.04303,160.0416,38.10507,0.156085,33.48497,0,0,104.1823
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,86.38554,68.53227,0,-1,0,68.53227,0,0,17.85326,26.49182,0,72.13924,68.53227,0,0,274.0211,72.13924,0,72.13924,-72.13924,84.00017,20,0.156085,95.02409,0,0,72.13924
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,11.22497,0,0,-1,0,0,0,0,11.22497,12.34746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156085,12.34746,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,54.90949,0,0,-1,0,0,0,0,54.90949,60.40044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156085,60.40044,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.37161,0,0,-1,0,0,0,0,28.37161,31.20877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156085,31.20877,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,18.94124,0,0,-1,0,0,0,0,18.94124,20.83537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156085,20.83537,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,15.17246,15.17246,81,0,22.761,15.17246,0,0,0,0,0,0,0,65.82755,62.53617,354.1758,0,62.53617,0,62.53617,143.3272,34.12545,0.156173,16.6897,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6396,56.28255,68.7,0,68.7,208.5017,49.64317,0.1562199,0,0,81,56.28255
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,39.32678,39.32678,81,0,22.761,39.32678,2.377522,0,0,0,0.9350027,0,0,41.67322,39.58956,222.9396,118.1125,40.52456,0,40.52456,246.9467,58.79671,0.1562875,43.25946,0.7480022,81,119.0476
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,63.46952,63.46952,81,0,22.761,63.46952,14.71316,0,0,0,9.338375,0,0,17.53048,16.65395,182.4151,154.5847,25.99233,0,25.99233,271.6052,64.66777,0.1563278,69.81647,7.4707,81,163.923
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,62.65203,62.65203,0,-1,0,62.65203,13.69502,0,7.105427E-15,0.2172321,8.580209,65.9495,62.65203,0,0,156.4227,177.9778,0,57.3693,-57.3693,211.1326,50.26958,0.1563278,68.91723,6.864167,0,186.558
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,36.67027,36.67027,0,0,0,36.67027,72.73374,0,0,0,26.67166,38.60028,36.67027,0,0,220.1664,120.6085,0,11.92863,-11.92863,198.5588,47.2758,0.1563278,40.3373,21.33733,0,147.2801
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,77.7413,77.7413,81,0,22.761,77.7413,28.73648,0,0,0,22.34011,0,0,3.258697,3.095762,233.4204,108.6798,25.43587,0,25.43587,222.6894,53.02117,0.1563627,85.51543,17.87209,81,131.0199
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,207.9846,131.5721,75.37825,0,75.37825,294.1994,70.04735,0.1563969,0,5.342601,81,138.2504
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,16.54399,16.54399,81,0,22.761,16.54399,124.6891,0,0,0,20.62856,0,0,64.45601,61.2332,132.6063,199.4125,81.86176,0,81.86176,371.8603,88.53799,0.1564481,18.19839,16.50285,81,220.0411
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,28.87413,28.87413,0,-1,0,28.87413,84.39835,0,0,0,24.36929,30.39382,28.87413,0,0,50.74455,273.0881,0,6.024532,-6.024532,365.5099,87.026,0.1564481,31.76154,19.49543,0,297.4574
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,52.54747,52.54747,0,0,0,52.54747,23.36343,0,0,0,12.27689,55.31313,52.54747,0,0,57.43847,267.0636,0,43.03624,-43.03624,320.1458,76.22502,0.1564481,57.80222,9.821514,0,279.3405
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,39.97486,39.97486,0,0,0,39.97486,52.16351,0,0,0,20.85229,42.0788,39.97486,0,0,105.2565,224.0274,0,21.22651,-21.22651,297.771,70.89772,0.1564481,43.97234,16.68183,0,244.8797
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,45.19434,45.19434,0,0,0,45.19434,33.89043,0,0,0,15.31656,47.57299,45.19434,0,0,128.8415,202.8009,0,32.25644,-32.25644,263.7698,62.8022,0.1564481,49.71378,12.25324,0,218.1174
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,164.682,170.5444,3.92023,0,3.92023,267.4888,63.68769,0.1564407,0,3.136184,0,174.4646
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,16.24792,16.24792,0,-1,0,16.24792,0,0,3.552714E-15,0,0,17.10308,16.24792,0,0,160.7618,174.0726,0,17.10308,-17.10308,249.4606,59.39526,0.1564407,17.87272,0,0,174.0726
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,44.72567,44.72567,0,-1,0,44.72567,0,0,7.105427E-15,0,0,47.07965,44.72567,0,0,179.7652,156.9695,0,47.07965,-47.07965,199.8343,47.5795,0.1564407,49.19823,0,0,156.9695
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,74.92387,68.7,0,-1,0,68.7,0,0,6.223876,13.71626,0,72.31579,68.7,0,0,232.0759,109.8899,0,72.31579,-72.31579,123.6068,29.43012,0.1564407,82.41626,0,0,109.8899
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,63.61989,35.6954,0,-1,0,35.6954,0,0,27.92449,34.28648,0,37.57411,35.6954,0,0,312.4268,37.57411,0,37.57411,-37.57411,84.00017,20,0.1564407,69.98187,0,0,37.57411
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.35559,0,0,-1,0,0,0,0,35.35559,38.89115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564407,38.89115,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564407,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,14.57856,0,0,-1,0,0,0,0,14.57856,16.03641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564407,16.03641,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,11.69528,0,0,-1,0,0,0,0,11.69528,12.86481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564407,12.86481,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.97712,0,0,-1,0,0,0,0,44.97712,49.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564407,49.47483,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,22.69357,0,0,-1,0,0,0,0,22.69357,24.96293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564407,24.96293,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.370769,2.370769,74.68656,0,21.1637,2.370769,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1564952,2.607846,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.39181,35.39181,81,0,22.761,35.39181,0,0,0,0,0,0,0,45.60819,43.32778,285.4758,61.83,43.32778,0,43.32778,190.2791,45.30445,0.1565674,38.93099,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,242.148,100.825,89.3063,0,89.3063,275.0025,65.47665,0.1565753,0,16.48505,81,121.4313
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,152.8417,181.2007,101.9332,0,101.9332,371.7048,88.50097,0.1565595,0,26.58657,81,214.4339
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,14.74997,14.74997,0,-1,0,14.74997,384.2386,0,0,0,56.67509,15.52629,14.74997,0,0,50.9085,272.9406,41.1488,0,41.1488,410.742,97.79552,0.1564826,16.22497,45.34007,0,329.6157
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,51.20565,51.20565,0,0,0,51.20565,150.7893,13.55224,0,0,77.21262,53.90068,51.20565,0,0,9.759697,309.9745,9.759697,0,9.759697,420.0009,100,0.1564644,56.32621,61.7701,0,387.1871
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,94.73945,94.73945,26.03945,0,8.855982,94.73945,87.17327,10.27169,0,0,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,104.2134,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,6.863895,6.863895,0,-1,0,6.863895,1585.162,101.5787,0,0,108.8039,7.225152,6.863895,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,7.550284,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,32.11401,32.11401,0,0,0,32.11401,272.1866,53.60583,0,0,87.41006,33.80422,32.11401,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,35.32541,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,76.55709,76.55709,20.25,0,7.39125,76.55709,81.28307,2.957332,0,0,62.22795,59.27062,56.30709,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,84.2128,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,7.711432,7.711432,0,0,0,7.711432,340.0216,18.10324,0,0,26.22053,8.117297,7.711432,0,0,0,318.7582,0,0,0,420.0009,100,0.1564644,8.482575,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,88.27248,88.27248,81,0,22.761,88.27248,4.359667,7.993606E-15,0,0,3.848386,7.655239,7.272477,0,0,0,318.7582,0,3.806853,-3.806853,415.9881,99.04458,0.1564644,97.09972,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,7.38328,7.38328,0,-1,0,7.38328,0,0,0,0,0,7.771874,7.38328,0,0,4.229836,314.9514,0,7.771874,-7.771874,407.7958,97.09404,0.1564644,8.121608,0,0,314.9514
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,12.47452,12.47452,0,-1,0,12.47452,0,0,1.776357E-15,0,0,13.13107,12.47452,0,0,12.86525,307.1795,0,13.13107,-13.13107,393.9544,93.79848,0.1564644,13.72197,0,0,307.1795
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,10.58293,10.58293,0,-1,0,10.58293,0,0,1.776357E-15,0,0,11.13992,10.58293,0,0,27.45533,294.0484,0,11.13992,-11.13992,382.2119,91.00266,0.1564644,11.64122,0,0,294.0484
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,57.20102,57.20102,0,-1,0,57.20102,0,0,7.105427E-15,0,0,60.21159,57.20102,0,0,39.83303,282.9085,0,60.21159,-60.21159,318.7433,75.89111,0.1564644,62.92112,0,0,282.9085
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.10784,30.10784,0,-1,0,30.10784,0,0,3.552714E-15,0,0,31.69247,30.10784,0,0,106.7348,222.6969,0,31.69247,-31.69247,285.3365,67.93713,0.1564644,33.11863,0,0,222.6969
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,21.35027,21.35027,0,-1,0,21.35027,0,0,0,0,0,22.47397,21.35027,0,0,141.9487,191.0044,0,22.47397,-22.47397,261.6469,62.29675,0.1564644,23.4853,0,0,191.0044
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,17.84464,17.84464,0,-1,0,17.84464,0,0,3.552714E-15,0,0,18.78383,17.84464,0,0,166.9197,168.5305,0,18.78383,-18.78383,241.847,57.5825,0.1564644,19.6291,0,0,168.5305
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.7221,27.7221,0,-1,0,27.7221,0,0,3.552714E-15,0,0,29.18116,27.7221,0,0,187.7906,149.7466,0,29.18116,-29.18116,211.0874,50.25879,0.1564644,30.49431,0,0,149.7466
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,70.44873,68.7,0,-1,0,68.7,0,0,1.748727,8.7936,0,72.31579,68.7,0,0,220.2142,120.5655,0,72.31579,-72.31579,134.8598,32.10942,0.1564644,77.4936,0,0,120.5655
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.84053,45.83721,0,-1,0,45.83721,0,0,2.00332,6.787374,0,48.2497,45.83721,0,0,300.565,48.2497,0,48.2497,-48.2497,84.00017,20,0.1564644,52.62459,0,0,48.2497
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.6734595,0.6734595,72.98925,0,20.73428,0.6734595,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.156513,0.7408055,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.0732,41.0732,81,0,22.761,41.0732,0,0,0,0,0,0,0,39.9268,37.93045,285.4758,61.83,37.93045,0,37.93045,185.1587,44.08532,0.156576,45.18053,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,34.70309,34.70309,81,0,22.761,34.70309,52.44145,0,0,0,18.1988,0,0,46.29691,43.98207,247.5453,95.96741,62.18087,0,62.18087,244.1487,58.13052,0.1566633,38.1734,14.55904,81,114.1662
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,185.3645,151.9302,101.0912,0,101.0912,340.0522,80.96465,0.156649,0,25.91296,81,184.3214
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,19.02252,19.02252,0,-1,0,19.02252,194.6631,0,0,0,37.02982,20.0237,19.02252,0,0,84.27328,242.9123,17.00611,0,17.00611,356.1856,84.80592,0.1566174,20.92477,29.62385,0,279.9421
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.022413,1.022413,0,0,0,1.022413,5343.694,0,0,0,54.63462,1.076224,1.022413,0,0,67.26717,258.2178,53.5584,0,53.5584,406.9956,96.90351,0.1565178,1.124654,43.7077,0,312.8524
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,18.06176,18.06176,0,0,0,18.06176,396.322,38.86158,0,0,71.58273,19.01238,18.06176,0,0,13.70877,306.4203,13.70877,0,13.70877,420.0009,100,0.1564923,19.86793,57.26618,0,378.0031
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564923,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,72.33438,72.33438,33.97073,0,10.8626,72.33438,55.82793,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1564923,79.56782,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,118.2169,68.7,0,-1,0,68.7,107.1709,1.310605,49.51687,61.33856,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564923,130.0386,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,52.61171,52.61171,0,0,0,52.61171,95.83408,7.105427E-15,0,0,50.41994,55.38074,52.61171,0,0,0,318.7582,0,4.960802,-4.960802,414.7717,98.75497,0.1564923,57.87288,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,25.16757,0,0,30.67957,0,0,0,0,5.512002,313.7974,5.512002,0,5.512002,420.0009,100,0.1564821,0,24.54366,0,344.477
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564821,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,51.98109,51.98109,0,0,0,51.98109,7.06834,0,7.105427E-15,0,3.6742,54.71693,51.98109,0,0,0,318.7582,0,51.04273,-51.04273,366.1971,87.18961,0.1564821,57.1792,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,58.84167,58.84167,0,-1,0,58.84167,0,0,7.105427E-15,0,0,61.9386,58.84167,0,0,56.71415,267.7155,0,61.9386,-61.9386,300.9081,71.64463,0.1564821,64.72584,0,0,267.7155
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,26.94103,26.94103,0,-1,0,26.94103,0,0,3.552714E-15,0,0,28.35897,26.94103,0,0,125.5348,205.7769,0,28.35897,-28.35897,271.0151,64.52727,0.1564821,29.63513,0,0,205.7769
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,79.42559,68.7,0,-1,0,68.7,0,0,10.72559,18.66815,0,72.31579,68.7,0,0,157.0448,177.4179,0,72.31579,-72.31579,194.7875,46.3779,0.1564821,87.36815,0,0,177.4179
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,54.81932,54.81932,0,-1,0,54.81932,0,0,7.105427E-15,0,0,57.70455,54.81932,0,0,237.3957,105.1021,0,57.70455,-57.70455,133.9616,31.89556,0.1564821,60.30126,0,0,105.1021
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,63.56238,45.0277,0,-1,0,45.0277,0,0,18.53468,24.89092,0,47.39758,45.0277,0,0,301.5118,47.39758,0,47.39758,-47.39758,84.00017,20,0.1564821,69.91862,0,0,47.39758
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,12.49928,0,0,-1,0,0,0,0,12.49928,13.7492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564821,13.7492,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,9.7504,0,0,-1,0,0,0,0,9.7504,10.72544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564821,10.72544,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564821,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.24059,0,0,-1,0,0,0,0,45.24059,49.76466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564821,49.76466,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,50.32007,0,0,-1,0,0,0,0,50.32007,55.35208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564821,55.35208,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.75983,42.75983,81,0,22.761,42.75983,0,0,0,0,0,0,0,38.24017,36.32816,354.1758,0,36.32816,0,36.32816,118.4641,28.20568,0.1565422,47.03582,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,21.39112,21.39112,81,0,22.761,21.39112,0,0,0,0,0,0,0,59.60888,56.62844,317.8477,32.69534,56.62844,0,56.62844,172.1865,40.99671,0.1566358,23.53023,0,81,32.69534
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,108.6496,108.6496,81,0,22.761,108.6496,12.65733,0,0,0,13.75214,29.10483,27.64959,0,0,261.2192,83.66093,0,15.35269,-15.35269,156.0034,37.14359,0.1566358,119.5145,11.00171,81,97.41307
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,22.61021,22.61021,81,0,22.761,22.61021,166.601,0,0,0,37.66885,0,0,58.38979,55.4703,278.2778,68.30824,93.13914,0,93.13914,244.3629,58.18153,0.1566653,24.87123,30.13508,81,105.9771
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,10.73572,10.73572,0,-1,0,10.73572,413.0057,0,0,0,44.33913,11.30076,10.73572,0,0,185.1386,152.1335,33.03838,0,33.03838,275.7059,65.64413,0.1566039,11.80929,35.47131,0,196.4726
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,152.1002,181.868,50.32284,0,50.32284,323.4463,77.01088,0.1565107,0,40.25827,0,232.1909
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,81.40263,81.40263,81,0,22.761,81.40263,110.4769,0,0,0,89.93108,0.4238198,0.4026288,0,0,101.7774,227.1586,89.50726,0,89.50726,408.3604,97.22846,0.156547,89.54289,71.94486,81,317.0897
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,90.93777,0,0,103.2079,0,0,0,0,12.27013,307.7151,12.27013,0,12.27013,420.0009,100,0.1565243,0,82.56632,0,410.923
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,87.38015,87.38015,20.25,0,7.39125,87.38015,102.6089,18.99647,0,0,89.65979,70.66331,67.13015,0,0,0,318.7582,0,0,0,420.0009,100,0.1565243,96.11816,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,15.98221,15.98221,0,-1,0,15.98221,373.2673,42.83299,0,0,59.65637,16.82338,15.98221,0,0,0,318.7582,0,0,0,420.0009,100,0.1565243,17.58043,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,28.53429,28.53429,0,0,0,28.53429,80.20398,0,3.552714E-15,0,22.88564,30.0361,28.53429,0,0,0,318.7582,0,7.15046,-7.15046,412.4636,98.20542,0.1565243,31.38772,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,38.39051,38.39051,0,0,0,38.39051,15.56705,0,0,0,5.976269,40.41106,38.39051,0,0,7.944956,311.6078,0,34.4348,-34.4348,376.1661,89.56319,0.1565243,42.22956,4.781015,0,317.584
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,5.933105,5.933105,0,0,0,5.933105,138.0146,0,0,0,8.188553,6.245374,5.933105,0,0,46.20584,277.173,1.943178,0,1.943178,378.0096,90.00211,0.1565207,6.526416,6.550842,0,285.3615
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,101.0259,101.0259,81,0,22.761,101.0259,1.118735,3.552714E-15,0,0,1.130212,21.07989,20.0259,0,0,44.26266,278.9218,0,19.94968,-19.94968,356.9808,84.99525,0.1565207,111.1285,0.9041698,81,280.052
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,39.58861,39.58861,0,-1,0,39.58861,0,0,7.105427E-15,0,0,41.67222,39.58861,0,0,66.42897,258.9721,0,41.67222,-41.67222,313.0544,74.53661,0.1565207,43.54747,0,0,258.9721
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,104.6556,68.7,0,-1,0,68.7,0,0,35.95562,46.42118,0,72.31579,68.7,0,0,112.7314,217.2999,0,72.31579,-72.31579,236.8269,56.38724,0.1565207,115.1212,0,0,217.2999
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.63356,29.63356,0,-1,0,29.63356,0,0,3.552714E-15,0,0,31.19322,29.63356,0,0,193.0823,144.9841,0,31.19322,-31.19322,203.9463,48.55855,0.1565207,32.59692,0,0,144.9841
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,69.41792,68.7,0,-1,0,68.7,0,0,0.7179186,7.65971,0,72.31579,68.7,0,0,227.7415,113.7909,0,72.31579,-72.31579,127.7188,30.40917,0.1565207,76.35971,0,0,113.7909
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,42.84797,39.40137,0,-1,0,39.40137,0,0,3.446603,7.7314,0,41.47512,39.40137,0,0,308.0923,41.47512,0,41.47512,-41.47512,84.00017,20,0.1565207,47.13277,0,0,41.47512
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,52.39439,0,0,-1,0,0,0,0,52.39439,57.63383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565207,57.63383,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,16.12522,0,0,-1,0,0,0,0,16.12522,17.73774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565207,17.73774,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565207,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.088947,0,0,-1,0,0,0,0,2.088947,2.297842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565207,2.297842,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.18136,0,0,-1,0,0,0,0,34.18136,37.5995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565207,37.5995,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,34.13063,34.13063,81,0,22.761,34.13063,0,0,0,0,0,0,0,46.86937,44.5259,354.1758,0,44.5259,0,44.5259,126.2411,30.05736,0.156594,37.54369,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.27976,1.27976,73.59555,0,20.88767,1.27976,0,0,0,0,0,0,0,72.31579,68.7,309.6499,40.07331,68.7,0,68.7,191.4157,45.57507,0.156644,1.407736,0,81,40.07331
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,29.41349,29.41349,81,0,22.761,29.41349,77.52687,0,0,0,22.80336,0,0,51.58651,49.00719,240.9499,101.9033,71.81054,0,71.81054,259.5412,61.79539,0.1567128,32.35484,18.24269,81,124.7067
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,26.55468,26.55468,81,0,22.761,26.55468,167.9718,0,0,0,44.60438,0,0,54.44532,51.72305,169.1394,166.5328,96.32743,0,96.32743,350.9254,83.5535,0.1567361,29.21015,35.6835,81,211.1372
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,34.17449,34.17449,0,-1,0,34.17449,140.9122,0,0,0,48.15601,35.97315,34.17449,0,0,72.81193,253.2275,12.18286,0,12.18286,362.4831,86.30531,0.1567136,37.59194,38.52481,0,301.3835
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,60.62907,264.1921,41.14595,0,41.14595,401.5175,95.59922,0.1566377,0,32.91676,0,305.338
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,19.09946,19.09946,0,0,0,19.09946,367.4171,30.58685,0,0,70.17466,20.10469,19.09946,0,0,19.48312,301.2234,19.48312,0,19.48312,420.0009,100,0.1566018,21.0094,56.13973,0,371.3981
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,26.33091,26.33091,0,0,0,26.33091,212.5811,28.25779,0,0,55.97453,27.71675,26.33091,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,28.964,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,12.41478,12.41478,0,0,0,12.41478,506.6909,49.83638,0,0,62.90458,13.06819,12.41478,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,13.65626,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,44.57349,44.57349,0,-1,0,44.57349,118.2869,5.805132,0,0,52.72459,46.91946,44.57349,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,49.03084,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,23.36829,23.36829,0,0,0,23.36829,311.1906,48.12172,0,0,72.71992,24.59821,23.36829,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,25.70512,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,17.2419,17.2419,0,0,0,17.2419,197.5577,15.91333,0,0,34.06269,18.14937,17.2419,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,18.96609,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1566018,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,66.20303,66.20303,0,-1,0,66.20303,0,0,0,4.123324,0,69.68739,66.20303,0,0,0,318.7582,0,69.68739,-69.68739,346.5439,82.51028,0.1566018,72.82333,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,58.31982,58.31982,0,-1,0,58.31982,0,0,7.105427E-15,0,0,61.38928,58.31982,0,0,77.43044,249.0708,0,61.38928,-61.38928,281.8339,67.10317,0.1566018,64.15179,0,0,249.0708
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,18.62239,18.62239,0,-1,0,18.62239,0,0,0,0,0,19.60251,18.62239,0,0,145.6407,187.6815,0,19.60251,-19.60251,261.171,62.18346,0.1566018,20.48463,0,0,187.6815
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.08388,37.08388,0,-1,0,37.08388,0,0,0,0,0,39.03566,37.08388,0,0,167.4213,168.079,0,39.03566,-39.03566,220.0238,52.38652,0.1566018,40.79227,0,0,168.079
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.3707,29.3707,0,-1,0,29.3707,0,0,3.552714E-15,0,0,30.91653,29.3707,0,0,210.7943,129.0434,0,30.91653,-30.91653,187.435,44.62728,0.1566018,32.30777,0,0,129.0434
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.77993,39.77993,0,-1,0,39.77993,0,0,0,0,0,41.87361,39.77993,0,0,245.146,98.12685,0,41.87361,-41.87361,143.2963,34.1181,0.1566018,43.75792,0,0,98.12685
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,25.08314,25.08314,0,-1,0,25.08314,0,0,3.552714E-15,0,0,26.4033,25.08314,0,0,291.6722,56.25324,0,26.4033,-26.4033,115.4648,27.49155,0.1566018,27.59145,0,0,56.25324
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.13783,28.35744,0,-1,0,28.35744,0,0,4.780392,8.094174,0,29.84994,28.35744,0,0,321.0092,29.84994,0,29.84994,-29.84994,84.00017,20,0.1566018,36.45161,0,0,29.84994
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,6.544138,0,0,-1,0,0,0,0,6.544138,7.198552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566018,7.198552,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,60.50958,0,0,-1,0,0,0,0,60.50958,66.56054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566018,66.56054,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.462031,2.462031,74.77782,0,21.18679,2.462031,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1566555,2.708234,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1566989,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,12.93675,12.93675,81,0,22.761,12.93675,70.58961,0,0,0,9.132002,0,0,68.06325,64.66009,215.6013,124.7171,73.79209,0,73.79209,285.4688,67.96864,0.1567636,14.23042,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,52.69028,52.69028,81,0,22.761,52.69028,16.69851,0,0,0,8.798492,0,0,28.30972,26.89423,141.8092,191.13,35.69272,0,35.69272,319.33,76.03078,0.1568189,57.95931,7.038794,81,199.9285
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,113.8018,68.7,0,-1,0,68.7,13.19417,0,45.10175,56.48193,9.064397,72.31579,68.7,0,0,106.1164,223.2534,0,63.25139,-63.25139,252.6571,60.15634,0.1568189,125.1819,7.251518,0,232.3178
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,51.82714,51.82714,0,0,0,51.82714,48.17002,0,7.105427E-15,0,24.96514,54.55489,51.82714,0,0,176.3958,160.002,0,29.58974,-29.58974,221.4668,52.73008,0.1568189,57.00986,19.97211,0,184.9672
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,16.44866,16.44866,0,0,0,16.44866,205.1803,0,0,0,33.74941,17.31438,16.44866,0,0,209.2733,130.4123,16.43503,0,16.43503,237.0584,56.44237,0.1567887,18.09352,26.99953,0,164.1617
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,9.650567,9.650567,0,0,0,9.650567,373.2821,0,0,0,36.02384,10.15849,9.650567,0,0,192.8382,145.2038,25.86535,0,25.86535,261.5965,62.28474,0.1567411,10.61562,28.81907,0,181.2277
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,39.18019,39.18019,0,0,0,39.18019,40.86889,0,0,0,16.01251,41.2423,39.18019,0,0,166.9729,168.4826,0,25.22979,-25.22979,235.0019,55.95272,0.1567411,43.09821,12.81001,0,184.4951
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.8991246,0.8991246,0,-1,0,0.8991246,3424.791,0,0,0,30.79313,0.9464469,0.8991246,0,0,195.006,143.2528,29.84669,0,29.84669,263.317,62.69439,0.1566863,0.989037,24.6345,0,174.046
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,29.49488,29.49488,0,0,0,29.49488,90.06652,0,3.552714E-15,0,26.56501,31.04724,29.49488,0,0,165.1593,170.1149,0,4.48223,-4.48223,258.5923,61.56947,0.1566863,32.44437,21.25201,0,196.6799
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,12.43787,12.43787,0,0,0,12.43787,117.2327,0,0,0,14.58125,13.09249,12.43787,0,0,170.1396,165.6326,1.48876,0,1.48876,260.0046,61.90574,0.1566835,13.68165,11.665,0,180.2139
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,8.389396,8.389396,0,0,0,8.389396,161.3076,0,0,0,13.53273,8.830942,8.389396,0,0,168.6508,166.9725,4.701787,0,4.701787,264.4651,62.96777,0.1566749,9.228334,10.82618,0,180.5052
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,51.27652,51.27652,0,0,0,51.27652,6.728273,0,0,0,3.450024,53.97528,51.27652,0,0,163.949,171.2041,0,50.52526,-50.52526,211.2068,50.28725,0.1566749,56.40417,2.760019,0,174.6541
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,4.684663,4.684663,0,-1,0,4.684663,0,0,0,0,0,4.931224,4.684663,0,0,220.0882,120.6789,0,4.931224,-4.931224,206.0089,49.04964,0.1566749,5.153129,0,0,120.6789
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.33014,36.33014,0,-1,0,36.33014,0,0,0,0,0,38.24226,36.33014,0,0,225.5673,115.7476,0,38.24226,-38.24226,165.698,39.45183,0.1566749,39.96316,0,0,115.7476
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,47.37649,47.37649,0,-1,0,47.37649,0,0,7.105427E-15,0,0,49.86999,47.37649,0,0,268.0587,77.50538,0,49.86999,-49.86999,113.1304,26.93576,0.1566749,52.11414,0,0,77.50538
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,33.68616,26.25362,0,-1,0,26.25362,0,0,7.432542,10.80116,0,27.63539,26.25362,0,0,323.4698,27.63539,0,27.63539,-27.63539,84.00017,20,0.1566749,37.05478,0,0,27.63539
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,64.48833,0,0,-1,0,0,0,0,64.48833,70.93716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566749,70.93716,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566749,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,80.15276,0,0,-1,0,0,0,0,80.15276,88.16804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566749,88.16804,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,58.75338,0,0,-1,0,0,0,0,58.75338,64.62872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566749,64.62872,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.37059,0,0,-1,0,0,0,0,34.37059,37.80765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566749,37.80765,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,58.18256,0,0,-1,0,0,0,0,58.18256,64.00082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1566749,64.00082,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,47.32575,47.32575,81,0,22.761,47.32575,0,0,0,0,0,0,0,33.67425,31.99054,354.1758,0,31.99054,0,31.99054,114.3491,27.22591,0.1567271,52.05832,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,24.01116,24.01116,81,0,22.761,24.01116,4.491448,0,0,0,1.078449,0,0,56.98884,54.1394,322.1853,28.79149,55.21785,0,55.21785,166.7333,39.69833,0.1568168,26.41228,0.8627592,81,29.86994
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,47.5695,47.5695,81,0,22.761,47.5695,14.88418,0,0,0,7.080329,0,0,33.4305,31.75897,266.9674,78.48755,38.8393,0,38.8393,203.5795,48.47121,0.1568776,52.32645,5.664264,81,85.56788
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,102.5825,102.5825,81,0,22.761,102.5825,15.00964,7.105427E-15,0,0,15.39727,22.71846,21.58254,0,0,228.1281,113.4429,0,7.321192,-7.321192,195.8623,46.63379,0.1568776,112.8408,12.31781,81,128.8402
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,63.85925,63.85925,0,-1,0,63.85925,80.07704,0,7.105427E-15,1.545178,51.1366,67.22027,63.85925,0,0,236.2628,106.1217,0,16.08367,-16.08367,178.9086,42.5972,0.1568776,70.24518,40.90928,0,157.2583
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,120.5023,120.5023,81,0,22.761,120.5023,36.2094,0,0,0,43.63317,41.5814,39.50233,0,0,254.1335,90.03806,2.051775,0,2.051775,180.8551,43.06065,0.1568803,132.5526,34.90654,81,133.6712
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,24.20411,24.20411,81,0,22.761,24.20411,43.42694,0,0,0,10.51111,0,0,56.79589,53.95609,252.0817,91.88465,64.4672,0,64.4672,242.0141,57.62228,0.1569618,26.62452,8.408885,81,102.3958
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,36.15313,36.15313,81,0,22.761,36.15313,65.58435,0,0,0,23.7108,0,0,44.84687,42.60453,187.6145,149.9051,66.31532,0,66.31532,304.9263,72.60136,0.1570397,39.76844,18.96864,81,173.6159
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,50.54752,50.54752,81,0,22.761,50.54752,70.09425,0,0,0,35.4309,0,0,30.45248,28.92986,121.2992,209.5889,64.36076,0,64.36076,365.9843,87.13894,0.1571211,55.60227,28.34472,81,245.0198
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,44.83051,44.83051,0,-1,0,44.83051,85.44827,0,0,0,38.30689,47.19001,44.83051,0,0,56.93847,267.5136,0,8.883118,-8.883118,356.6206,84.90951,0.1571211,49.31356,30.64551,0,305.8205
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,15.6918,15.6918,0,0,0,15.6918,235.4621,0,0,0,36.94825,16.51768,15.6918,0,0,66.80859,258.6305,20.43056,0,20.43056,376.0028,89.52429,0.1570836,17.26098,29.5586,0,295.5787
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,46.37803,277.018,30.26721,0,30.26721,404.7168,96.36095,0.1570281,0,24.21377,0,307.2852
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,30.36774,30.36774,0,0,0,30.36774,37.83239,0,0,0,11.48884,31.96604,30.36774,0,0,16.11082,304.2585,0,20.4772,-20.4772,383.1319,91.2217,0.1570281,33.40451,9.191073,0,315.7473
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,57.34828,57.34828,0,0,0,57.34828,5.850068,0,1.421085E-14,0,3.354913,60.36661,57.34828,0,0,38.86326,283.7813,0,57.0117,-57.0117,323.0363,76.91325,0.1570281,63.08311,2.683931,0,287.1362
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,90.24911,68.7,0,-1,0,68.7,0,0,21.54911,30.57402,0,72.31579,68.7,0,0,102.2096,226.7696,0,72.31579,-72.31579,246.8088,58.76387,0.1570281,99.27402,0,0,226.7696
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,32.99903,32.99903,0,-1,0,32.99903,0,0,7.105427E-15,0,0,34.73582,32.99903,0,0,182.5605,154.4538,0,34.73582,-34.73582,210.194,50.04609,0.1570281,36.29893,0,0,154.4538
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,5.428777,5.428777,0,-1,0,5.428777,0,0,0,0,0,5.714502,5.428777,0,0,221.1558,119.718,0,5.714502,-5.714502,204.1704,48.6119,0.1570281,5.971655,0,0,119.718
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5053,114.0035,0,0,0,204.1704,48.6119,0.1570281,0,0,0,114.0035
