Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.75658,47.75658,0,-1,0,47.75658,0,0,0,0,0,50.27009,47.75658,0,0,227.5053,114.0035,0,50.27009,-50.27009,151.1811,35.99542,0.1570281,52.53224,0,0,114.0035
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,11.92203,11.92203,0,-1,0,11.92203,0,0,1.776357E-15,0,0,12.5495,11.92203,0,0,283.3609,63.73339,0,12.5495,-12.5495,137.9527,32.84582,0.1570281,13.11423,0,0,63.73339
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.3048,51.18389,0,0,0,137.9527,32.84582,0.1570281,0,0,0,51.18389
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,88.22518,48.62469,0,-1,0,48.62469,0,0,39.60049,48.423,0,51.18389,48.62469,0,0,297.3048,51.18389,0,51.18389,-51.18389,84.00017,20,0.1570281,97.0477,0,0,51.18389
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570281,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,24.91055,0,0,-1,0,0,0,0,24.91055,27.40161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570281,27.40161,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.73889,26.73889,81,0,22.761,26.73889,0,0,0,0,0,0,0,54.26111,51.54805,354.1758,0,51.54805,0,51.54805,132.9029,31.6435,0.1571117,29.41278,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,302.6277,46.39325,69.57524,0,69.57524,198.9078,47.35891,0.1571549,0,0.7001955,81,47.26849
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,87.5069,87.5069,81,0,22.761,87.5069,12.20619,0,0,0,10.68126,6.849373,6.506905,0,0,233.0525,109.011,3.831886,0,3.831886,202.5431,48.22444,0.1571598,96.2576,8.545008,81,119.6922
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,84.91804,84.91804,81,0,22.761,84.91804,35.49277,0,0,0,30.13976,4.124247,3.918035,0,0,229.2206,112.4597,26.01551,0,26.01551,227.2235,54.10073,0.1571931,93.40984,24.11181,81,142.5994
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,82.53436,68.7,0,-1,0,68.7,66.554,0,13.83436,22.0878,45.7226,72.31579,68.7,0,0,203.2051,135.8736,0,26.59319,-26.59319,199.1919,47.42654,0.1571931,90.7878,36.57808,0,181.5962
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,27.15158,27.15158,0,0,0,27.15158,231.6584,0,0,0,62.89893,28.58061,27.15158,0,0,232.7531,109.2804,34.31832,0,34.31832,231.7491,55.17824,0.1571303,29.86674,50.31915,0,172.1794
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.731172,2.731172,0,0,0,2.731172,2889.56,0,0,0,78.91888,2.874918,2.731172,0,0,198.4348,140.1669,76.04395,0,76.04395,303.8907,72.35478,0.1569912,3.00429,63.1351,0,219.0858
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,36.65925,36.65925,0,0,0,36.65925,88.08422,0,0,0,32.29101,38.58868,36.65925,0,0,122.3908,208.6065,0,6.297671,-6.297671,297.2524,70.77423,0.1569912,40.32517,25.83281,0,240.8975
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,12.9636,12.9636,0,0,0,12.9636,351.8117,0,0,0,45.60746,13.64589,12.9636,0,0,129.3882,202.3088,31.96156,0,31.96156,327.5738,77.9936,0.1569328,14.25996,36.48596,0,247.9163
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,24.47325,24.47325,0,-1,0,24.47325,169.0314,0,0,0,41.36748,25.76132,24.47325,0,0,97.42668,231.0742,15.60616,0,15.60616,342.3791,81.51866,0.1569043,26.92058,33.09398,0,272.4417
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,11.21339,11.21339,0,0,0,11.21339,300.6337,0,0,0,33.71123,11.80357,11.21339,0,0,81.82053,245.1198,21.90766,0,21.90766,363.1625,86.46709,0.1568643,12.33473,26.96898,0,278.831
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,18.85524,18.85524,0,0,0,18.85524,137.5556,0,0,0,25.93645,19.84762,18.85524,0,0,59.91286,264.8366,6.088825,0,6.088825,368.9389,87.84241,0.1568532,20.74076,20.74916,0,290.7731
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,97.85785,97.85785,81,0,22.761,97.85785,28.38577,0,0,0,27.77771,17.74511,16.85785,0,0,53.82404,270.3166,10.0326,0,10.0326,378.4566,90.10854,0.1568661,107.6436,22.22217,81,298.0943
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,35.01724,35.01724,0,0,0,35.01724,9.766745,0,0,0,3.420044,36.86025,35.01724,0,0,43.79144,279.3459,0,33.44021,-33.44021,343.2076,81.71592,0.1568661,38.51896,2.736036,0,282.766
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,75.48737,68.7,0,-1,0,68.7,0,0,6.787374,14.33611,0,72.31579,68.7,0,0,80.94722,245.9057,0,72.31579,-72.31579,266.98,63.56655,0.1568661,83.03611,0,0,245.9057
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,27.64334,27.64334,0,-1,0,27.64334,0,0,3.552714E-15,0,0,29.09826,27.64334,0,0,161.2981,173.5899,0,29.09826,-29.09826,236.3078,56.26364,0.1568661,30.40768,0,0,173.5899
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.87021,29.87021,0,-1,0,29.87021,0,0,3.552714E-15,0,0,31.44232,29.87021,0,0,193.6295,144.4917,0,31.44232,-31.44232,203.1647,48.37244,0.1568661,32.85723,0,0,144.4917
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,46.57074,46.57074,0,-1,0,46.57074,0,0,0,0,0,49.02183,46.57074,0,0,228.5654,113.0494,0,49.02183,-49.02183,151.4911,36.06924,0.1568661,51.22781,0,0,113.0494
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0341,64.02753,0,0,0,151.4911,36.06924,0.1568661,0,0,0,64.02753
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0341,64.02753,0,0,0,151.4911,36.06924,0.1568661,0,0,0,64.02753
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.0341,64.02753,0,0,0,151.4911,36.06924,0.1568661,0,0,0,64.02753
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,22.32347,22.32347,0,-1,0,22.32347,0,0,3.552714E-15,0,0,23.49838,22.32347,0,0,283.0341,64.02753,0,23.49838,-23.49838,126.7216,30.17176,0.1568661,24.55581,0,0,64.02753
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.1434,40.52914,0,0,0,126.7216,30.17176,0.1568661,0,0,0,40.52914
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.9704,38.50269,0,-1,0,38.50269,0,0,6.467709,10.96475,0,40.52914,38.50269,0,0,309.1434,40.52914,0,40.52914,-40.52914,84.00017,20,0.1568661,49.46743,0,0,40.52914
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,12.9564,12.9564,81,0,22.761,12.9564,0,0,0,0,0,0,0,68.04359,64.64142,354.1758,0,64.64142,0,64.64142,145.3244,34.60098,0.1569467,14.25204,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,289.5344,58.17728,69.33983,0,69.33983,211.1059,50.26322,0.1569903,0,0.511862,81,58.8171
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,88.51592,88.51592,81,0,22.761,88.51592,1.868748,0,0,0,1.65414,7.911499,7.515924,0,0,220.1946,120.5831,0,6.257359,-6.257359,204.5101,48.69278,0.1569903,97.36752,1.323312,81,122.2373
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,86.00546,86.00546,81,0,22.761,86.00546,4.928236,3.552714E-15,0,0,4.238553,5.268911,5.005466,0,0,227.1472,114.3258,0,1.030359,-1.030359,203.424,48.43419,0.1569903,94.60601,3.390842,81,118.5643
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,51.63667,51.63667,0,-1,0,51.63667,11.75104,0,7.105427E-15,0,6.067848,54.35439,51.63667,0,0,228.292,113.2954,0,48.28654,-48.28654,152.5255,36.31553,0.1569903,56.80034,4.854279,0,119.3633
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,281.9437,65.00886,12.53601,0,12.53601,164.4182,39.14712,0.1569674,0,10.02881,0,77.54487
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,22.5791,22.5791,0,0,0,22.5791,83.66092,0,0,0,18.88988,23.76748,22.5791,0,0,269.4077,76.29127,0,4.877591,-4.877591,159.2768,37.92297,0.1569674,24.83701,15.11191,0,95.18115
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,9.064953,9.064953,0,0,0,9.064953,202.8354,0,0,0,18.38694,9.542055,9.064953,0,0,274.8273,71.41368,8.84488,0,8.84488,167.6678,39.92082,0.1569513,9.971448,14.70955,0,89.80061
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,86.66985,86.66985,81,0,22.761,86.66985,9.514941,0,0,0,8.246585,5.968255,5.669842,0,0,265.9824,79.37407,2.278329,0,2.278329,169.8292,40.43544,0.1569542,95.33683,6.597268,81,87.62065
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,30.19541,30.19541,0,-1,0,30.19541,14.69362,0,0,0,4.436798,31.78465,30.19541,0,0,263.7041,81.42457,0,27.34785,-27.34785,141.002,33.57185,0.1569542,33.21495,3.549439,0,85.86137
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,50.87368,50.87368,81,0,22.761,50.87368,27.38978,0,0,0,13.93419,0,0,30.12632,28.62001,294.0906,54.07672,42.5542,0,42.5542,181.3725,43.18384,0.1570181,55.96104,11.14735,81,68.01091
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,26.59887,26.59887,81,0,22.761,26.59887,36.79581,0,0,0,9.787267,0,0,54.40113,51.68108,251.5364,92.3755,61.46835,0,61.46835,239.6865,57.0681,0.1571042,29.25875,7.829813,81,102.1628
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,95.37177,95.37177,81,0,22.761,95.37177,3.442442,3.552714E-15,0,0,3.283118,15.12817,14.37177,0,0,190.068,147.697,0,11.84506,-11.84506,227.2007,54.09529,0.1571042,104.9089,2.626494,81,150.9801
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,19.96931,19.96931,81,0,22.761,19.96931,15.66334,0,0,0,3.127861,0,0,61.03069,57.97916,203.2292,135.8519,61.10702,0,61.10702,285.1719,67.89793,0.1571908,21.96624,2.502288,81,138.9798
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,65.82941,65.82941,0,-1,0,65.82941,0,0,0,3.712346,0,69.29411,65.82941,0,0,142.1222,190.8483,0,69.29411,-69.29411,212.1295,50.50692,0.1571908,72.41235,0,0,190.8483
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,59.29145,59.29145,0,-1,0,59.29145,0,0,7.105427E-15,0,0,62.41205,59.29145,0,0,219.1156,121.5542,0,62.41205,-62.41205,146.3414,34.84312,0.1571908,65.2206,0,0,121.5542
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,83.11109,56.185,0,-1,0,56.185,0,0,26.92609,35.2372,0,59.14211,56.185,0,0,288.4623,59.14211,0,59.14211,-59.14211,84.00017,20,0.1571908,91.4222,0,0,59.14211
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.32013,0,0,-1,0,0,0,0,39.32013,43.25215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,43.25215,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,29.03719,0,0,-1,0,0,0,0,29.03719,31.94091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,31.94091,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,5.706618,0,0,-1,0,0,0,0,5.706618,6.27728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,6.27728,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,11.78872,0,0,-1,0,0,0,0,11.78872,12.9676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,12.9676,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.49415,0,0,-1,0,0,0,0,26.49415,29.14357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571908,29.14357,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.916887,2.916887,75.23267,0,21.30187,2.916887,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1572448,3.208575,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,34.96467,34.96467,81,0,22.761,34.96467,1.350045,0,0,0,0.4720387,0,0,46.03533,43.73356,285.4758,61.83,44.2056,0,44.2056,191.1118,45.50272,0.1573155,38.46114,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,7.947134,7.947134,80.26292,0,22.57452,7.947134,30.87952,0,0,0,2.454037,0,0,72.31579,68.7,241.2702,101.615,71.15404,0,71.15404,258.6145,61.57475,0.1573811,8.741848,1.96323,81,104.0691
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,67.9455,67.9455,81,0,22.761,67.9455,11.00123,0,0,0,7.474843,0,0,13.05451,12.40178,170.1162,165.6537,19.87663,0,19.87663,277.4711,66.06441,0.1574105,74.74004,5.979874,81,173.1285
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,63.73935,63.73935,0,-1,0,63.73935,20.74374,0,0,1.413284,13.22193,67.09406,63.73935,0,0,150.2395,183.5426,0,53.87213,-53.87213,220.6849,52.54391,0.1574105,70.11328,10.57754,0,196.7646
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,10.46425,10.46425,0,0,0,10.46425,34.7463,0,1.776357E-15,0,3.63594,11.015,10.46425,0,0,210.0975,129.6705,0,7.37906,-7.37906,212.9067,50.69196,0.1574105,11.51067,2.908752,0,133.3065
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,10.65365,10.65365,0,0,0,10.65365,66.70487,0,0,0,7.106502,11.21437,10.65365,0,0,218.2964,122.2915,0,4.107863,-4.107863,208.5766,49.661,0.1574105,11.71901,5.685201,0,129.3979
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,47.16958,47.16958,0,0,0,47.16958,43.85382,0,0,0,20.68566,49.65219,47.16958,0,0,222.8607,118.1836,0,28.96653,-28.96653,178.0432,42.39116,0.1574105,51.88654,16.54853,0,138.8692
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,35.25419,35.25419,0,0,0,35.25419,67.88542,0,0,0,23.93246,37.10967,35.25419,0,0,255.0457,89.21706,0,13.17722,-13.17722,164.1532,39.08402,0.1574105,38.77961,19.14596,0,113.1495
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,84.46662,68.7,0,-1,0,68.7,37.5434,0,15.76662,24.21328,25.79232,72.31579,68.7,0,0,269.6871,76.03984,0,46.52347,-46.52347,115.1132,27.40784,0.1574105,92.91328,20.63386,0,101.8322
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,50.18452,50.18452,81,0,22.761,50.18452,45.73225,0,0,0,22.95051,0,0,30.81548,29.2747,321.3798,29.51637,52.22521,0,52.22521,164.6583,39.20429,0.1574864,55.20298,18.36041,81,52.46688
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,51.38261,51.38261,81,0,22.761,51.38261,18.25814,0,0,0,9.381509,0,0,29.61739,28.13652,269.1546,76.51907,37.51803,0,37.51803,200.2511,47.67873,0.1575432,56.52087,7.505207,81,85.90057
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,48.92234,48.92234,81,0,22.761,48.92234,24.99033,0,0,0,12.22586,0,0,32.07766,30.47378,231.6366,110.2853,42.69963,0,42.69963,240.7595,57.32358,0.1576073,53.81458,9.780684,81,122.5111
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,11.22343,11.22343,81,0,22.761,11.22343,23.67822,0,0,0,2.657509,0,0,69.77657,66.28773,188.937,148.715,68.94524,0,68.94524,306.1667,72.89669,0.1576789,12.34578,2.126007,81,151.3725
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.9917,210.7657,0,0,0,306.1667,72.89669,0.1576789,0,0,0,210.7657
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,83.15257,68.7,0,-1,0,68.7,0,0,14.45256,22.76782,0,72.31579,68.7,0,0,119.9917,210.7657,0,72.31579,-72.31579,229.9392,54.74731,0.1576789,91.46782,0,0,210.7657
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,50.67132,50.67132,0,-1,0,50.67132,0,0,7.105427E-15,0,0,53.33823,50.67132,0,0,200.3426,138.4499,0,53.33823,-53.33823,173.7157,41.36081,0.1576789,55.73845,0,0,138.4499
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6073,85.11166,0,0,0,173.7157,41.36081,0.1576789,0,0,0,85.11166
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,7.489093,7.489093,0,-1,0,7.489093,0,0,8.881784E-16,0,0,7.883256,7.489093,0,0,259.6073,85.11166,0,7.883256,-7.883256,165.4061,39.38232,0.1576789,8.238003,0,0,85.11166
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,70.18604,68.7,0,-1,0,68.7,0,0,1.486035,8.504639,0,72.31579,68.7,0,0,268.3665,77.22841,0,72.31579,-72.31579,89.17852,21.23294,0.1576789,77.20464,0,0,77.22841
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,57.56034,4.666986,0,-1,0,4.666986,0,0,52.89336,58.64939,0,4.912616,4.666986,0,0,348.7173,4.912616,0,4.912616,-4.912616,84.00017,20,0.1576789,63.31638,0,0,4.912616
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,21.70903,0,0,-1,0,0,0,0,21.70903,23.87994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576789,23.87994,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,14.44332,0,0,-1,0,0,0,0,14.44332,15.88765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576789,15.88765,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.01029,0,0,-1,0,0,0,0,38.01029,41.81131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576789,41.81131,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.07208,34.07208,81,0,22.761,34.07208,0,0,0,0,0,0,0,46.92792,44.58152,354.1758,0,44.58152,0,44.58152,126.2939,30.06992,0.1577499,37.47929,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,309.5943,40.12337,70.00774,0,70.00774,192.7091,45.88303,0.1577913,0,1.046195,81,41.43111
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,19.30247,19.30247,81,0,22.761,19.30247,101.5912,0,0,0,19.60962,0,0,61.69753,58.61266,239.5865,103.1303,78.22227,0,78.22227,266.9173,63.5516,0.1578458,21.23271,15.68769,81,122.74
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,72.70624,72.70624,81,0,22.761,72.70624,64.92612,0,0,0,47.20534,0,0,8.293759,7.879071,161.3643,173.5304,55.08441,0,55.08441,319.1749,75.99387,0.1579176,79.97687,37.76427,81,220.7357
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,19.52053,19.52053,0,-1,0,19.52053,318.8514,0,0,0,62.24148,20.54792,19.52053,0,0,106.2799,223.1064,41.69356,0,41.69356,358.7289,85.41147,0.1578419,21.47258,49.79319,0,285.3478
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,6.364741,6.364741,0,0,0,6.364741,1013.444,0,0,0,64.50311,6.699728,6.364741,0,0,64.5863,260.6306,57.80339,0,57.80339,413.566,98.4679,0.1577371,7.001215,51.60249,0,325.1337
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,49.69084,49.69084,0,0,0,49.69084,130.6777,5.845779,0,0,64.93484,52.30615,49.69084,0,0,6.782912,312.6536,6.782912,0,6.782912,420.0009,100,0.1577248,54.65992,51.94787,0,377.5884
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577248,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577248,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,18.05718,18.05718,0,-1,0,18.05718,231.2023,22.74106,0,0,41.74862,19.00756,18.05718,0,0,0,318.7582,0,0,0,420.0009,100,0.1577248,19.8629,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,65.3628,65.3628,21.29005,0,7.654382,65.3628,70.97672,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1577248,71.89908,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,56.00623,56.00623,0,0,0,56.00623,55.49147,0,0,0,31.07868,58.95393,56.00623,0,0,0,318.7582,0,27.87525,-27.87525,390.6177,93.00404,0.1577248,61.60686,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,41.30963,41.30963,0,0,0,41.30963,25.97282,7.105427E-15,0,0,10.72927,43.48382,41.30963,0,0,30.9725,290.883,0,32.75454,-32.75454,356.0914,84.7835,0.1577248,45.44059,8.58342,0,301.6122
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,67.36644,258.1284,2.127666,0,2.127666,358.1099,85.26409,0.157721,0,1.702133,0,260.2561
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.81305,44.81305,0,-1,0,44.81305,0,0,0,0,0,47.17163,44.81305,0,0,65.23877,260.0433,0,47.17163,-47.17163,308.3867,73.42525,0.157721,49.29435,0,0,260.0433
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,130.2101,68.7,0,-1,0,68.7,0,0,61.51009,74.5311,0,72.31579,68.7,0,0,117.6517,212.8717,0,72.31579,-72.31579,232.1591,55.27587,0.157721,143.2311,0,0,212.8717
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0026,140.5559,0,0,0,232.1591,55.27587,0.157721,0,0,0,140.5559
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.973373,2.973373,0,-1,0,2.973373,0,0,0,0,0,3.129866,2.973373,0,0,198.0026,140.5559,0,3.129866,-3.129866,228.8599,54.49035,0.157721,3.27071,0,0,140.5559
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.507658,5.507658,0,-1,0,5.507658,0,0,8.881784E-16,0,0,5.797534,5.507658,0,0,201.4802,137.426,0,5.797534,-5.797534,222.7488,53.03532,0.157721,6.058424,0,0,137.426
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,64.18961,64.18961,0,-1,0,64.18961,0,0,0,1.908575,0,67.56802,64.18961,0,0,207.9219,131.6285,0,67.56802,-67.56802,151.5259,36.07751,0.157721,70.60857,0,0,131.6285
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,18.86837,18.86837,0,-1,0,18.86837,0,0,0,0,0,19.86145,18.86837,0,0,282.9975,64.0605,0,19.86145,-19.86145,130.5901,31.09281,0.157721,20.75521,0,0,64.0605
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.97268,38.97268,0,-1,0,38.97268,0,0,0,0.880854,0,41.02388,38.97268,0,0,305.0658,44.19905,0,41.02388,-41.02388,87.34709,20.79689,0.157721,42.86995,0,0,44.19905
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,14.78976,3.016414,0,-1,0,3.016414,0,0,11.77335,13.25233,0,3.175173,3.016414,0,0,350.6478,3.175173,0,3.175173,-3.175173,84.00017,20,0.157721,16.26874,0,0,3.175173
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.16655,0,0,-1,0,0,0,0,43.16655,47.4832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157721,47.4832,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,47.48739,47.48739,81,0,22.761,47.48739,0,0,0,0,0,0,0,33.51261,31.83698,354.1758,0,31.83698,0,31.83698,114.2034,27.19123,0.1577715,52.23613,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,42.78109,42.78109,81,0,22.761,42.78109,2.434795,0,0,0,1.041632,0,0,38.21891,36.30797,322.3388,28.65328,37.3496,0,37.3496,149.6363,35.62762,0.1578303,47.05919,0.8333053,81,29.69491
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,284.9892,62.26792,83.19181,0,83.19181,228.559,54.4187,0.1578476,0,11.59345,81,76.75973
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,53.89262,53.89262,81,0,22.761,53.89262,79.71992,0,0,0,42.96315,0,0,27.10738,25.75201,201.7974,137.1405,68.71516,0,68.71516,293.7479,69.93984,0.157919,59.28188,34.37052,81,180.1037
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,50.1554,50.1554,0,-1,0,50.1554,72.07042,0,7.105427E-15,0,36.14721,52.79516,50.1554,0,0,133.0823,198.9842,0,16.64795,-16.64795,276.1994,65.76164,0.157919,55.17094,28.91777,0,235.1314
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,132.1149,132.1149,81,0,22.761,132.1149,44.35429,0,0,0,58.59865,53.80521,51.11495,0,0,151.58,182.3362,4.793437,0,4.793437,280.7469,66.84437,0.157925,145.3264,46.87892,81,240.9349
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,58.67023,0,17.11157,0,0,0,0,0,91.04982,0,0,58.67023,55.73672,146.7865,186.6503,146.7865,0,146.7865,420.0009,100,0.1577834,0,72.83985,81,277.7002
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,40.11303,40.11303,0,0,0,40.11303,261.3436,62.60858,0,0,104.8328,42.22424,40.11303,0,0,0,318.7582,0,0,0,420.0009,100,0.1577834,44.12433,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577834,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,64.45543,64.45543,0,-1,0,64.45543,128.2874,14.84036,0,2.200968,82.68818,67.84782,64.45543,0,0,0,318.7582,0,0,0,420.0009,100,0.1577834,70.90097,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,18.26682,18.26682,0,0,0,18.26682,346.0633,43.98652,0,0,63.21474,19.22823,18.26682,0,0,0,318.7582,0,0,0,420.0009,100,0.1577834,20.0935,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,69.35316,69.35316,32.58735,0,10.5126,69.35316,55.80259,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1577834,76.28848,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,66.07611,66.07611,55.04391,0,16.19411,66.07611,17.57495,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1577834,72.68372,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,56.12659,56.12659,0,0,0,56.12659,2.93911,0,7.105427E-15,0,1.649622,59.08062,56.12659,0,0,0,318.7582,0,57.431,-57.431,359.4633,85.58632,0.1577834,61.73925,1.319698,0,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,10.14476,10.14476,0,-1,0,10.14476,0,0,1.776357E-15,0,0,10.6787,10.14476,0,0,63.81223,261.3272,0,10.6787,-10.6787,348.2069,82.90624,0.1577834,11.15924,0,0,261.3272
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,20.10384,20.10384,0,-1,0,20.10384,0,0,0,0,0,21.16193,20.10384,0,0,75.67744,250.6485,0,21.16193,-21.16193,325.9003,77.59515,0.1577834,22.11422,0,0,250.6485
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,29.81905,29.81905,0,-1,0,29.81905,0,0,3.552714E-15,0,0,31.38848,29.81905,0,0,99.1907,229.4866,0,31.38848,-31.38848,292.8139,69.71746,0.1577834,32.80096,0,0,229.4866
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,47.11306,47.11306,0,-1,0,47.11306,0,0,0,0,0,49.5927,47.11306,0,0,134.0668,198.0981,0,49.5927,-49.5927,240.5386,57.27098,0.1577834,51.82437,0,0,198.0981
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,28.6708,28.6708,0,-1,0,28.6708,0,0,3.552714E-15,0,0,30.17978,28.6708,0,0,189.1698,148.5054,0,30.17978,-30.17978,208.7263,49.69665,0.1577834,31.53788,0,0,148.5054
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,62.0498,62.0498,0,-1,0,62.0498,0,0,0,0,0,65.31557,62.0498,0,0,222.7029,118.3256,0,65.31557,-65.31557,139.8777,33.30414,0.1577834,68.25478,0,0,118.3256
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,7.701134,7.701134,0,-1,0,7.701134,0,0,1.776357E-15,0,0,8.106457,7.701134,0,0,295.2758,53.01006,0,8.106457,-8.106457,131.3327,31.26963,0.1577834,8.471248,0,0,53.01006
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,41.27922,41.27922,0,-1,0,41.27922,0,0,0,2.74873,0,43.45182,41.27922,0,0,304.2829,44.9036,0,43.45182,-43.45182,85.53048,20.36436,0.1577834,45.40715,0,0,44.9036
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,16.47627,1.379193,0,-1,0,1.379193,0,0,15.09707,16.7447,0,1.451782,1.379193,0,0,352.5627,1.451782,0,1.451782,-1.451782,84.00017,20,0.1577834,18.12389,0,0,1.451782
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,14.42882,0,0,-1,0,0,0,0,14.42882,15.8717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577834,15.8717,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577834,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,16.05027,16.05027,81,0,22.761,16.05027,8.801177,0,0,0,1.412613,0,0,64.94973,61.70224,354.1758,0,63.11486,0,63.11486,143.8762,34.25616,0.1578647,17.6553,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,12.86919,12.86919,81,0,22.761,12.86919,110.4276,0,0,0,14.21113,0,0,68.13081,64.72427,291.0609,56.80337,78.9354,0,78.9354,218.7609,52.08582,0.1579174,14.15611,11.3689,81,71.0145
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,64.60258,64.60258,81,0,22.761,64.60258,30.22534,0,0,0,19.52635,0,0,16.39741,15.57754,212.1255,127.8452,35.10389,0,35.10389,252.0634,60.01497,0.1579663,71.06284,15.62108,81,147.3716
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,85.79362,68.7,0,-1,0,68.7,61.92151,0,17.09362,25.67298,42.54008,72.31579,68.7,0,0,177.0217,159.4387,0,29.77571,-29.77571,220.677,52.54204,0.1579663,94.37299,34.03206,0,201.9788
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,64.59672,64.59672,81,0,22.761,64.59672,46.16996,0,0,0,29.82428,0,0,16.40328,15.58312,210.1058,129.663,45.4074,0,45.4074,263.7542,62.7985,0.1580279,71.05639,23.85942,81,159.4873
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,72.62742,72.62742,81,0,22.761,72.62742,28.27485,0,0,0,20.53529,0,0,8.37258,7.953951,164.6984,170.5297,28.48924,0,28.48924,290.7815,69.23355,0.1580659,79.89016,16.42823,81,191.065
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,136.2091,196.17,91.12923,0,91.12923,377.2343,89.81751,0.1580686,0,17.94339,81,218.5992
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,2.814446,0,0,47.89434,0,0,0,0,45.0799,278.1863,45.0799,0,45.0799,420.0009,100,0.1579874,0,38.31548,0,326.0807
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,18.96808,18.96808,0,-1,0,18.96808,230.1284,23.68454,0,0,43.65094,19.9664,18.96808,0,0,0,318.7582,0,0,0,420.0009,100,0.1579874,20.86489,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,14.25109,14.25109,0,0,0,14.25109,214.4561,15.5612,0,0,30.56235,15.00115,14.25109,0,0,0,318.7582,0,0,0,420.0009,100,0.1579874,15.6762,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,5.576896,5.576896,0,0,0,5.576896,408.5768,16.91549,0,0,22.78591,5.870417,5.576896,0,0,0,318.7582,0,0,0,420.0009,100,0.1579874,6.134585,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,86.35289,86.35289,76.37868,0,21.5918,86.35289,12.15845,0,0,0,10.49918,10.49918,9.974217,0,0,0,318.7582,0,0,0,420.0009,100,0.1579874,94.98818,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,22.35259,22.35259,0,0,0,22.35259,12.29652,0,0,0,2.748591,23.52905,22.35259,0,0,0,318.7582,0,20.78045,-20.78045,398.0963,94.78465,0.1579874,24.58785,2.198873,0,321.5068
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,57.36663,57.36663,0,-1,0,57.36663,0,0,7.105427E-15,0,0,60.38593,57.36663,0,0,23.08939,297.9778,0,60.38593,-60.38593,334.444,79.62936,0.1579874,63.10329,0,0,297.9778
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,45.80323,45.80323,0,-1,0,45.80323,0,0,0,0,0,48.21392,45.80323,0,0,90.18487,237.5918,0,48.21392,-48.21392,283.622,67.52892,0.1579874,50.38355,0,0,237.5918
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,30.28381,30.28381,0,-1,0,30.28381,0,0,3.552714E-15,0,0,31.8777,30.28381,0,0,143.7559,189.3779,0,31.8777,-31.8777,250.02,59.52845,0.1579874,33.31219,0,0,189.3779
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,6.539785,6.539785,0,-1,0,6.539785,0,0,8.881784E-16,0,0,6.883985,6.539785,0,0,179.1756,157.5002,0,6.883985,-6.883985,242.7636,57.80075,0.1579874,7.193764,0,0,157.5002
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,41.81367,41.81367,0,-1,0,41.81367,0,0,7.105427E-15,0,0,44.01439,41.81367,0,0,186.8244,150.6162,0,44.01439,-44.01439,196.3684,46.75429,0.1579874,45.99503,0,0,150.6162
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7293,106.6019,0,0,0,196.3684,46.75429,0.1579874,0,0,0,106.6019
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7293,106.6019,0,0,0,196.3684,46.75429,0.1579874,0,0,0,106.6019
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,38.93744,38.93744,0,-1,0,38.93744,0,0,7.105427E-15,0,0,40.98678,38.93744,0,0,235.7293,106.6019,0,40.98678,-40.98678,153.1645,36.46767,0.1579874,42.83118,0,0,106.6019
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,9.917132,9.917132,0,-1,0,9.917132,0,0,0,0,0,10.43909,9.917132,0,0,281.2702,65.61508,0,10.43909,-10.43909,142.1608,33.84774,0.1579874,10.90885,0,0,65.61508
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.8691,55.17599,0,0,0,142.1608,33.84774,0.1579874,0,0,0,55.17599
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,18.49037,18.49037,0,0,0,18.49037,0,0,0,0,0,19.46354,18.49037,0,0,292.8691,55.17599,0,19.46354,-19.46354,121.6444,28.96289,0.1579874,20.33941,0,0,55.17599
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,16.23384,16.23384,0,0,0,16.23384,9.621894,0,0,0,1.562003,17.08826,16.23384,0,0,314.4953,35.71245,0,15.52625,-15.52625,105.2783,25.06621,0.1579874,17.85723,1.249603,0,37.27445
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,25.25817,25.25817,81,0,22.761,25.25817,33.34152,0,0,0,8.421459,0,0,55.74183,52.95474,331.7467,20.1862,61.37619,0,61.37619,163.5049,38.92965,0.1580714,27.78399,6.737167,81,28.60765
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,13.42354,13.42354,81,0,22.761,13.42354,167.7262,0,0,0,22.5148,0,0,67.57645,64.19763,270.3705,75.42477,86.71243,0,86.71243,245.7675,58.51595,0.1581097,14.7659,18.01184,81,97.93957
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,57.68265,57.68265,0,-1,0,57.68265,61.74597,0,0,0,35.61671,60.71857,57.68265,0,0,183.6581,153.466,0,25.10187,-25.10187,219.3078,52.21604,0.1581097,63.45091,28.49337,0,189.0827
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,32.83019,32.83019,0,0,0,32.83019,146.4865,0,0,0,48.09182,34.5581,32.83019,0,0,211.549,128.3641,13.53372,0,13.53372,232.147,55.27299,0.1580854,36.11321,38.47345,0,176.4559
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,10.48887,10.48887,0,0,0,10.48887,219.9325,0,0,0,23.06843,11.04091,10.48887,0,0,198.0153,140.5444,12.02751,0,12.02751,243.5573,57.98972,0.1580638,11.53776,18.45474,0,163.6129
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,185.9878,151.3692,14.39984,0,14.39984,257.2182,61.24231,0.1580379,0,11.51987,0,165.769
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,54.5679,54.5679,0,0,0,54.5679,57.14322,0,0,0,31.18186,57.4399,54.5679,0,0,171.588,164.3291,0,26.25804,-26.25804,229.5398,54.65223,0.1580379,60.02469,24.94548,0,195.5109
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,5.662741,5.662741,0,-1,0,5.662741,266.3813,0,0,0,15.08448,5.96078,5.662741,0,0,200.7636,138.071,9.1237,0,9.1237,238.1953,56.71305,0.1580216,6.229015,12.06758,0,153.1555
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,191.6399,146.2823,19.81478,0,19.81478,256.9933,61.18875,0.157986,0,15.85182,0,166.0971
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1995253,0.1995253,0,0,0,0.1995253,9649.245,0,0,0,19.25268,0.2100266,0.1995253,0,0,171.8251,164.1156,19.04266,0,19.04266,275.0587,65.49004,0.1579519,0.2194778,15.40215,0,183.3683
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,62.47406,62.47406,81,0,22.761,62.47406,8.321445,0,0,0,5.198744,0,0,18.52595,17.59965,152.7824,181.254,22.79839,0,22.79839,296.6872,70.63966,0.1579859,68.72146,4.158995,81,186.4528
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,104.0232,104.0232,81,0,22.761,104.0232,2.526938,0,0,0,2.628603,24.235,23.02325,0,0,129.984,201.7726,0,21.60639,-21.60639,273.912,65.21702,0.1579859,114.4256,2.102883,81,204.4012
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,36.57303,36.57303,0,-1,0,36.57303,0,0,7.105427E-15,0,0,38.49793,36.57303,0,0,153.9911,180.1662,0,38.49793,-38.49793,233.3316,55.55504,0.1579859,40.23034,0,0,180.1662
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,74.24744,68.7,0,-1,0,68.7,0,0,5.547439,12.97218,0,72.31579,68.7,0,0,196.7666,141.6683,0,72.31579,-72.31579,157.1041,37.40566,0.1579859,81.67218,0,0,141.6683
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,116.6057,65.88485,0,-1,0,65.88485,0,0,50.72084,62.38142,0,69.35248,65.88485,0,0,277.1175,69.35248,0,69.35248,-69.35248,84.00017,20,0.1579859,128.2663,0,0,69.35248
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,44.6416,0,0,-1,0,0,0,0,44.6416,49.10576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,49.10576,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,12.76777,0,0,-1,0,0,0,0,12.76777,14.04455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,14.04455,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,59.89518,0,0,-1,0,0,0,0,59.89518,65.8847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,65.8847,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,7.836669,0,0,-1,0,0,0,0,7.836669,8.620337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,8.620337,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,25.73427,0,0,-1,0,0,0,0,25.73427,28.3077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,28.3077,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,6.102639,0,0,-1,0,0,0,0,6.102639,6.712903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,6.712903,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,11.00832,0,0,-1,0,0,0,0,11.00832,12.10915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579859,12.10915,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,59.5733,59.5733,81,0,22.761,59.5733,0,0,0,0,0,0,0,21.4267,20.35536,354.1758,0,20.35536,0,20.35536,103.311,24.5978,0.1580177,65.53063,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,22.74667,22.74667,81,0,22.761,22.74667,6.92256,0,0,0,1.574652,0,0,58.25333,55.34067,333.8204,18.31983,56.91532,0,56.91532,157.3056,37.45363,0.1581062,25.02133,1.259721,81,19.89448
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,77.50734,77.50734,81,0,22.761,77.50734,25.05983,0,0,0,19.42321,0,0,3.49266,3.318027,276.9051,69.54362,22.74123,0,22.74123,178.8798,42.59034,0.1581354,85.25807,15.53856,81,88.96682
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,55.35488,55.35488,81,0,22.761,55.35488,79.2551,0,0,0,43.87157,0,0,25.64512,24.36287,254.1639,90.01072,68.23444,0,68.23444,243.6127,58.0029,0.1582066,60.89037,35.09725,81,133.8823
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,185.9295,151.4217,67.99487,0,67.99487,308.1183,73.36134,0.1580848,0,54.3959,0,219.4166
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,92.63487,92.63487,81,0,22.761,92.63487,87.67955,0,0,0,81.22184,12.24724,11.63487,0,0,117.9346,212.6171,68.9746,0,68.9746,373.5533,88.94109,0.1581429,101.8984,64.97747,81,293.8389
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,33.02739,33.02739,0,0,0,33.02739,275.3856,7.227011,0,0,90.95267,34.76567,33.02739,0,0,48.95998,274.6942,48.95998,0,48.95998,420.0009,100,0.1580554,36.33013,72.76213,0,365.6469
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,106.6248,106.6248,37.92484,0,11.86298,106.6248,111.5089,46.58044,0,0,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1580554,117.2873,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,25.23254,25.23254,0,0,0,25.23254,487.8911,96.54674,0,0,123.1073,26.56057,25.23254,0,0,0,318.7582,0,0,0,420.0009,100,0.1580554,27.75579,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,24.08187,24.08187,0,-1,0,24.08187,461.4645,85.77996,0,0,111.1293,25.34934,24.08187,0,0,0,318.7582,0,0,0,420.0009,100,0.1580554,26.49006,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,15.76542,15.76542,0,0,0,15.76542,549.8906,70.09738,0,0,86.69256,16.59518,15.76542,0,0,0,318.7582,0,0,0,420.0009,100,0.1580554,17.34196,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,9.89853,9.89853,0,0,0,9.89853,474.9644,36.59499,0,0,47.0145,10.41951,9.89853,0,0,0,318.7582,0,0,0,420.0009,100,0.1580554,10.88838,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580554,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,44.53047,44.53047,0,0,0,44.53047,5.388781,0,7.105427E-15,0,2.399649,46.87418,44.53047,0,0,0,318.7582,0,44.47453,-44.47453,373.1206,88.83805,0.1580554,48.98351,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.41614,274.2837,0,0,0,373.1206,88.83805,0.1580554,0,0,0,274.2837
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.41614,274.2837,0,0,0,373.1206,88.83805,0.1580554,0,0,0,274.2837
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,83.31109,68.7,0,-1,0,68.7,0,0,14.61109,22.9422,0,72.31579,68.7,0,0,49.41614,274.2837,0,72.31579,-72.31579,296.893,70.68867,0.1580554,91.6422,0,0,274.2837
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,48.77121,48.77121,0,-1,0,48.77121,0,0,7.105427E-15,0,0,51.33811,48.77121,0,0,129.767,201.9679,0,51.33811,-51.33811,242.7779,57.80415,0.1580554,53.64833,0,0,201.9679
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,10.58197,10.58197,0,-1,0,10.58197,0,0,0,0,0,11.13892,10.58197,0,0,186.8094,150.6298,0,11.13892,-11.13892,231.0365,55.00857,0.1580554,11.64017,0,0,150.6298
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,16.7393,16.7393,0,-1,0,16.7393,0,0,3.552714E-15,0,0,17.62032,16.7393,0,0,199.1859,139.4909,0,17.62032,-17.62032,212.463,50.58633,0.1580554,18.41323,0,0,139.4909
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,36.86894,36.86894,0,-1,0,36.86894,0,0,7.105427E-15,0,0,38.80941,36.86894,0,0,218.7641,121.8706,0,38.80941,-38.80941,171.5543,40.84618,0.1580554,40.55583,0,0,121.8706
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8856,83.06116,0,0,0,171.5543,40.84618,0.1580554,0,0,0,83.06116
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.8856,83.06116,0,0,0,171.5543,40.84618,0.1580554,0,0,0,83.06116
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,71.5516,68.7,0,-1,0,68.7,0,0,2.851594,10.00675,0,72.31579,68.7,0,0,261.8856,83.06116,0,72.31579,-72.31579,95.32677,22.69681,0.1580554,78.70676,0,0,83.06116
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,34.65347,34.65347,81,0,22.761,34.65347,0,0,0,0,0,0,0,46.34653,44.02921,342.2365,10.74537,44.02921,0,44.02921,137.0965,32.64197,0.158124,38.11881,0,81,10.74537
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,19.44625,19.44625,81,0,22.761,19.44625,5.911429,0,0,0,1.149551,0,0,61.55376,58.47607,298.2073,50.37165,59.62562,0,59.62562,193.6624,46.11,0.1582104,21.39087,0.9196408,81,51.5212
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,238.5817,104.0347,87.08566,0,87.08566,276.2791,65.7806,0.1582201,0,14.70853,81,122.4204
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,60.49343,60.49343,81,0,22.761,60.49343,71.86534,0,0,0,43.47381,0,0,20.50657,19.48124,151.496,182.4118,62.95505,0,62.95505,336.0035,80.00067,0.1583003,66.54277,34.77905,81,225.8856
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,27.7682,27.7682,0,-1,0,27.7682,258.0714,0,0,0,71.66177,29.22968,27.7682,0,0,88.54098,239.0714,42.43209,0,42.43209,376.2581,89.58508,0.1582246,30.54502,57.32942,0,310.7331
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,55.27388,55.27388,0,0,0,55.27388,144.0765,0,0,0,79.63667,58.18304,55.27388,0,0,46.10888,277.2602,21.45364,0,21.45364,396.6108,94.43096,0.1581864,60.80127,63.70934,0,356.8969
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,25.4095,25.4095,0,0,0,25.4095,306.1532,26.38992,0,0,77.79201,26.74684,25.4095,0,0,24.65524,296.5685,24.65524,0,24.65524,420.0009,100,0.1581424,27.95045,62.2336,0,374.3605
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,64.61308,64.61308,20.25,0,7.39125,64.61308,131.4589,38.24165,0,0,84.93963,46.69798,44.36308,0,0,0,318.7582,0,0,0,420.0009,100,0.1581424,71.07439,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581424,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,37.14586,37.14586,0,-1,0,37.14586,231.745,46.98277,0,0,86.08368,39.10091,37.14586,0,0,0,318.7582,0,0,0,420.0009,100,0.1581424,40.86045,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,16.80481,16.80481,0,0,0,16.80481,492.6094,65.0928,0,0,82.78208,17.68928,16.80481,0,0,0,318.7582,0,0,0,420.0009,100,0.1581424,18.48529,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,51.96741,51.96741,0,0,0,51.96741,110.6825,2.816288,0,0,57.51883,54.70254,51.96741,0,0,0,318.7582,0,0,0,420.0009,100,0.1581424,57.16415,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,52.23307,52.23307,0,0,0,52.23307,44.67731,0,7.105427E-15,0,23.33633,54.98217,52.23307,0,0,0,318.7582,0,31.64585,-31.64585,386.6432,92.05772,0.1581424,57.45637,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,13.68382,13.68382,0,0,0,13.68382,17.71893,0,1.776357E-15,0,2.424626,14.40402,13.68382,0,0,35.16205,287.1124,0,11.97939,-11.97939,374.0158,89.0512,0.1581424,15.0522,1.939701,0,289.537
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,58.74809,58.74809,0,-1,0,58.74809,0,0,7.105427E-15,0,0,61.84009,58.74809,0,0,48.47249,275.133,0,61.84009,-61.84009,308.8306,73.53095,0.1581424,64.62289,0,0,275.133
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,15.67432,15.67432,0,-1,0,15.67432,0,0,0,0,0,16.49929,15.67432,0,0,117.1837,213.2929,0,16.49929,-16.49929,291.4388,69.39006,0.1581424,17.24175,0,0,213.2929
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.5162,196.7936,0,0,0,291.4388,69.39006,0.1581424,0,0,0,196.7936
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.85693,3.85693,0,-1,0,3.85693,0,0,0,0,0,4.059927,3.85693,0,0,135.5162,196.7936,0,4.059927,-4.059927,287.1593,68.37112,0.1581424,4.242624,0,0,196.7936
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.7121407,0.7121407,0,-1,0,0.7121407,0,0,1.110223E-16,0,0,0.7496218,0.7121407,0,0,140.0273,192.7337,0,0.7496218,-0.7496218,286.3691,68.18299,0.1581424,0.7833548,0,0,192.7337
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,52.36062,52.36062,0,-1,0,52.36062,0,0,7.105427E-15,0,0,55.11644,52.36062,0,0,140.8602,191.9841,0,55.11644,-55.11644,228.2713,54.3502,0.1581424,57.59668,0,0,191.9841
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,24.08239,24.08239,0,-1,0,24.08239,0,0,0,0,0,25.34988,24.08239,0,0,202.1007,136.8676,0,25.34988,-25.34988,201.5502,47.98804,0.1581424,26.49063,0,0,136.8676
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,11.19619,11.19619,0,-1,0,11.19619,0,0,1.776357E-15,0,0,11.78547,11.19619,0,0,230.2672,111.5177,0,11.78547,-11.78547,189.1272,45.0302,0.1581424,12.31581,0,0,111.5177
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,24.62715,24.62715,0,-1,0,24.62715,0,0,3.552714E-15,0,0,25.92332,24.62715,0,0,243.3622,99.73226,0,25.92332,-25.92332,161.8016,38.52412,0.1581424,27.08986,0,0,99.73226
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,23.08989,23.08989,0,-1,0,23.08989,0,0,3.552714E-15,0,0,24.30515,23.08989,0,0,272.1659,73.80895,0,24.30515,-24.30515,136.1818,32.42416,0.1581424,25.39888,0,0,73.80895
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.38646,47.38646,81,0,22.761,47.38646,0,0,0,0,0,0,0,33.61354,31.93286,299.1716,49.5038,31.93286,0,31.93286,166.4759,39.63705,0.158192,52.12511,0,81,49.5038
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,55.54961,55.54961,81,0,22.761,55.54961,2.749684,3.552714E-15,0,0,1.527439,0,0,25.45039,24.17787,267.2387,78.24338,25.70531,0,25.70531,190.8621,45.44327,0.1582313,61.10457,1.221951,81,79.77082
