Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,241.5334,101.3782,87.49696,0,87.49696,273.869,65.20678,0.1582402,0,15.03757,81,120.1751
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,23.58118,23.58118,81,0,22.761,23.58118,210.7734,0,0,0,49.70287,0,0,57.41882,54.54787,154.0365,180.1254,104.2507,0,104.2507,372.77,88.75458,0.1582467,25.9393,39.76229,81,229.8283
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,112.3548,68.7,0,-1,0,68.7,122.2882,0,43.65485,54.89033,84.01198,72.31579,68.7,0,0,49.78571,273.9511,11.69619,0,11.69619,383.866,91.39648,0.1582259,123.5903,67.20959,0,357.9631
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,59.3097,59.3097,0,0,0,59.3097,166.3813,0,0,0,98.68022,62.43126,59.3097,0,0,38.08951,284.4777,36.24895,0,36.24895,418.2547,99.58426,0.1581616,65.24067,78.94418,0,383.1579
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,76.26654,76.26654,20.25,0,7.39125,76.26654,152.5636,55.54962,0,0,116.3549,58.96478,56.01654,0,0,1.840557,317.1017,1.840557,0,1.840557,420.0009,100,0.1581583,83.8932,93.08396,81,433.4567
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581583,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,35.37932,35.37932,0,0,0,35.37932,226.4915,42.88976,0,0,80.13115,37.24139,35.37932,0,0,0,318.7582,0,0,0,420.0009,100,0.1581583,38.91726,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,36.57334,36.57334,0,-1,0,36.57334,219.4663,41.7679,0,0,80.26616,38.49826,36.57334,0,0,0,318.7582,0,0,0,420.0009,100,0.1581583,40.23068,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,12.81591,12.81591,0,0,0,12.81591,365.2781,33.32329,0,0,46.81372,13.49044,12.81591,0,0,0,318.7582,0,0,0,420.0009,100,0.1581583,14.0975,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,25.60891,25.60891,0,0,0,25.60891,159.8142,13.96994,0,0,40.92668,26.95674,25.60891,0,0,0,318.7582,0,0,0,420.0009,100,0.1581583,28.1698,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01009508,0.01009508,0,0,0,0.01009508,163682.7,16.51327,0,0,16.5239,0.0106264,0.01009508,0,0,0,318.7582,0,0,0,420.0009,100,0.1581583,0.01110459,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,35.19975,35.19975,0,0,0,35.19975,6.42711,0,7.105427E-15,0,2.262327,37.05237,35.19975,0,0,0,318.7582,0,34.79005,-34.79005,383.3289,91.26861,0.1581583,38.71973,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,42.29448,42.29448,0,-1,0,42.29448,0,0,7.105427E-15,0,0,44.5205,42.29448,0,0,38.65561,283.9682,0,44.5205,-44.5205,336.4002,80.09512,0.1581583,46.52392,0,0,283.9682
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.1234,34.1234,0,-1,0,34.1234,0,0,0,0,0,35.91937,34.1234,0,0,88.12283,239.4477,0,35.91937,-35.91937,298.5378,71.0803,0.1581583,37.53574,0,0,239.4477
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,9.9868,9.9868,0,-1,0,9.9868,0,0,0,0,0,10.51242,9.9868,0,0,128.0332,203.5283,0,10.51242,-10.51242,287.4568,68.44196,0.1581583,10.98548,0,0,203.5283
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.7137,193.0159,0,0,0,287.4568,68.44196,0.1581583,0,0,0,193.0159
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,20.69661,20.69661,0,-1,0,20.69661,0,0,3.552714E-15,0,0,21.7859,20.69661,0,0,139.7137,193.0159,0,21.7859,-21.7859,264.4924,62.97426,0.1581583,22.76627,0,0,193.0159
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.885372,1.885372,0,-1,0,1.885372,0,0,2.220446E-16,0,0,1.984602,1.885372,0,0,163.9203,171.23,0,1.984602,-1.984602,262.4005,62.47618,0.1581583,2.073909,0,0,171.23
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,68.99117,68.7,0,-1,0,68.7,0,0,0.2911692,7.190286,0,72.31579,68.7,0,0,166.1254,169.2454,0,72.31579,-72.31579,186.1729,44.3268,0.1581583,75.89029,0,0,169.2454
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.37722,39.37722,0,-1,0,39.37722,0,0,7.105427E-15,0,0,41.44971,39.37722,0,0,246.4763,96.9296,0,41.44971,-41.44971,142.4811,33.92401,0.1581583,43.31494,0,0,96.9296
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.49598,31.49598,0,-1,0,31.49598,0,0,3.552714E-15,0,0,33.15366,31.49598,0,0,292.5315,55.47989,0,33.15366,-33.15366,107.5341,25.6033,0.1581583,34.64558,0,0,55.47989
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,17.5012,17.5012,0,-1,0,17.5012,0,0,3.552714E-15,0,0,18.42232,17.5012,0,0,329.3689,22.32623,0,18.42232,-18.42232,88.11525,20.97978,0.1581583,19.25132,0,0,22.32623
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.898704,4.898704,77.21449,0,21.80327,4.898704,0,0,0,0,0,0,0,72.31579,68.7,349.8381,3.90391,68.7,0,68.7,153.2898,36.4975,0.158216,5.388574,0,81,3.90391
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,11.39328,11.39328,81,0,22.761,11.39328,12.55673,0,0,0,1.430623,0,0,69.60672,66.12639,281.1381,65.73391,67.55701,0,67.55701,217.38,51.75704,0.1582876,12.5326,1.144498,81,67.16454
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,83.79121,83.79121,81,0,22.761,83.79121,26.4173,0,0,0,22.13537,2.93811,2.791204,0,0,213.5811,126.5352,19.19726,0,19.19726,235.5921,56.09325,0.158311,92.17033,17.7083,81,148.6706
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,58.96255,58.96255,81,0,22.761,58.96255,73.90356,0,0,0,43.57542,0,0,22.03745,20.93558,194.3839,143.8128,64.511,0,64.511,296.7926,70.66477,0.1583879,64.8588,34.86034,81,187.3882
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,129.8729,201.8727,78.40181,0,78.40181,371.1711,88.3739,0.158249,0,62.72145,0,280.2745
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,33.21021,33.21021,0,0,0,33.21021,259.5179,0,0,0,86.18644,34.95812,33.21021,0,0,51.47105,272.4343,51.22832,0,51.22832,419.7706,99.94518,0.1581583,36.53123,68.94915,0,358.6207
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,78.93597,78.93597,20.25,0,7.39125,78.93597,145.0039,52.4428,0,0,114.4602,61.7747,58.68596,0,0,0.2427237,318.5398,0.2427237,0,0.2427237,420.0009,100,0.1581579,86.82956,91.56818,81,433
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,7.793489,7.793489,0,0,0,7.793489,1611.248,117.3688,0,0,125.5725,8.203672,7.793489,0,0,0,318.7582,0,0,0,420.0009,100,0.1581579,8.572838,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,17.62392,17.62392,0,0,0,17.62392,638.4172,93.96266,0,0,112.5142,18.5515,17.62392,0,0,0,318.7582,0,0,0,420.0009,100,0.1581579,19.38631,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,70.58538,68.7,0,-1,0,68.7,148.021,29.37467,1.885383,8.943921,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1581579,77.64392,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,61.35398,61.35398,0,0,0,61.35398,88.79794,0,0,0,54.48108,64.58315,61.35398,0,0,0,318.7582,0,10.10207,-10.10207,409.3523,97.46465,0.1581579,67.48939,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,38.97603,38.97603,0,0,0,38.97603,117.3474,0,0,0,45.73734,41.0274,38.97603,0,0,11.22452,308.6562,4.709946,0,4.709946,413.8206,98.52851,0.1581496,42.87363,36.58987,0,354.3935
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,61.80476,61.80476,0,0,0,61.80476,35.50821,0,0,0,21.94577,65.05764,61.80476,0,0,6.514573,312.8951,0,43.11187,-43.11187,368.3767,87.70856,0.1581496,67.98524,17.55661,0,334.8409
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,7.738827,7.738827,0,0,0,7.738827,26.79001,0,8.881784E-16,0,2.073233,8.146134,7.738827,0,0,54.41666,269.7832,0,6.072901,-6.072901,361.9753,86.18442,0.1581496,8.512711,1.658586,0,271.8565
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1164695,0.1164695,0,-1,0,0.1164695,0,0,1.387779E-17,0,0,0.1225995,0.1164695,0,0,61.16432,263.7103,0,0.1225995,-0.1225995,361.846,86.15365,0.1581496,0.1281164,0,0,263.7103
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,58.84112,58.84112,0,-1,0,58.84112,0,0,7.105427E-15,0,0,61.93802,58.84112,0,0,61.30054,263.5877,0,61.93802,-61.93802,296.5576,70.60882,0.1581496,64.72523,0,0,263.5877
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,30.42216,30.42216,0,-1,0,30.42216,0,0,7.105427E-15,0,0,32.02333,30.42216,0,0,130.1206,201.6497,0,32.02333,-32.02333,262.8021,62.5718,0.1581496,33.46438,0,0,201.6497
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,25.22877,25.22877,0,-1,0,25.22877,0,0,3.552714E-15,0,0,26.5566,25.22877,0,0,165.7021,169.6264,0,26.5566,-26.5566,234.809,55.90678,0.1581496,27.75164,0,0,169.6264
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,49.09912,49.09912,0,-1,0,49.09912,0,0,0,0,0,51.68329,49.09912,0,0,195.2094,143.0698,0,51.68329,-51.68329,180.33,42.93563,0.1581496,54.00904,0,0,143.0698
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,28.86633,28.86633,0,-1,0,28.86633,0,0,3.552714E-15,0,0,30.3856,28.86633,0,0,252.6353,91.38649,0,30.3856,-30.3856,148.3008,35.30963,0.1581496,31.75296,0,0,91.38649
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.54108,47.54108,0,-1,0,47.54108,0,0,7.105427E-15,0,0,50.04324,47.54108,0,0,286.397,61.00089,0,50.04324,-50.04324,95.55054,22.75008,0.1581496,52.29519,0,0,61.00089
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,49.62055,10.40976,0,-1,0,10.40976,0,0,39.21079,44.17284,0,10.95764,10.40976,0,0,342.0006,10.95764,0,10.95764,-10.95764,84.00017,20,0.1581496,54.58261,0,0,10.95764
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,49.17195,0,0,-1,0,0,0,0,49.17195,54.08914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581496,54.08914,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,29.40335,0,0,-1,0,0,0,0,29.40335,32.34369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581496,32.34369,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,18.74792,18.74792,81,0,22.761,18.74792,0,0,0,0,0,0,0,62.25208,59.13948,354.1758,0,59.13948,0,59.13948,140.1048,33.35822,0.1582359,20.62271,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,47.29018,47.29018,81,0,22.761,47.29018,2.961491,0,0,0,1.400495,0,0,33.70982,32.02432,295.0363,53.22553,33.42482,0,33.42482,171.8144,40.9081,0.1582868,52.0192,1.120396,81,54.62603
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,8.260329,8.260329,80.57612,0,22.65376,8.260329,267.145,0,0,0,22.06706,0,0,72.31579,68.7,261.6115,83.30787,90.76706,0,90.76706,257.9236,61.41025,0.1583157,9.086363,17.65365,81,105.3749
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,61.50114,61.50114,81,0,22.761,61.50114,62.70463,0,0,0,38.56406,0,0,19.49886,18.52392,170.8445,164.9982,57.08798,0,57.08798,312.082,74.30508,0.1583909,67.65125,30.85125,81,203.5623
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,73.99256,68.7,0,-1,0,68.7,91.36629,0,5.292565,12.69182,62.76864,72.31579,68.7,0,0,113.7565,216.3774,0,9.547151,-9.547151,302.0184,71.909,0.1583909,81.39182,50.21491,0,279.146
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,68.79861,68.79861,81,0,22.761,68.79861,117.9301,0,0,0,81.13425,0,0,12.20139,11.59132,124.3644,206.8302,92.72557,0,92.72557,389.9856,92.85353,0.1584175,75.67847,64.9074,81,287.9645
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,137.3029,137.3029,68.60287,0,19.62453,137.3029,77.75053,2.799075,0,1.333156,106.7537,72.31579,68.7,0,0,31.63884,290.2833,31.63884,0,31.63884,420.0009,100,0.1583617,151.0332,85.40296,81,397.037
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,71.70235,71.70235,20.25,0,7.39125,71.70235,143.4072,48.66599,0,0,102.8264,54.16037,51.45235,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,78.87259,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,35.9331,35.9331,0,0,0,35.9331,210.3676,37.76729,0,0,75.59161,37.82431,35.9331,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,39.52641,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,39.50119,39.50119,0,-1,0,39.50119,217.5878,44.36958,0,0,85.94978,41.5802,39.50119,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,43.45131,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,11.51876,11.51876,0,0,0,11.51876,740.3116,73.1497,0,0,85.27471,12.12501,11.51876,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,12.67063,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,8.187252,8.187252,0,0,0,8.187252,678.7009,46.94879,0,0,55.56695,8.61816,8.187252,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,9.005977,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,69.04565,69.04565,48.29144,0,14.48573,69.04565,31.64072,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,75.95021,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,64.19421,64.19421,62.2236,0,18.01057,64.19421,3.231322,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.1583617,70.61362,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,89.08899,68.7,0,-1,0,68.7,0,0,20.38899,29.29789,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1583617,97.99789,0,0,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,69.63008,68.7,0,-1,0,68.7,0,0,0.9300779,7.893085,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1583617,76.59309,0,0,246.4424
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,108.0488,68.7,0,-1,0,68.7,0,0,39.34884,50.15373,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1583617,118.8537,0,0,174.1266
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,48.14114,48.14114,0,-1,0,48.14114,0,0,7.105427E-15,0,0,50.67488,48.14114,0,0,241.0526,101.8109,0,50.67488,-50.67488,137.9022,32.8338,0.1583617,52.95525,0,0,101.8109
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,72.47819,48.57918,0,-1,0,48.57918,0,0,23.89901,31.14683,0,51.13597,48.57918,0,0,297.3581,51.13597,0,51.13597,-51.13597,84.00017,20,0.1583617,79.72601,0,0,51.13597
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583617,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.47298,0,0,-1,0,0,0,0,42.47298,46.72028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583617,46.72028,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.24294,0,0,-1,0,0,0,0,38.24294,42.06724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583617,42.06724,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,13.07183,0,0,-1,0,0,0,0,13.07183,14.37901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583617,14.37901,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,79.42043,0,0,-1,0,0,0,0,79.42043,87.36248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583617,87.36248,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.53163,39.53163,81,0,22.761,39.53163,0,0,0,0,0,0,0,41.46837,39.39495,354.1758,0,39.39495,0,39.39495,121.3735,28.8984,0.158422,43.48479,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,314.7809,35.45546,69.56233,0,69.56233,187.3661,44.61089,0.1584622,0,0.6898648,81,36.31779
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,102.2404,102.2404,81,0,22.761,102.2404,24.48464,0,0,0,25.0332,22.35832,21.24041,0,0,245.2185,98.06155,2.674873,0,2.674873,189.9037,45.21508,0.1584655,112.4644,20.02656,81,123.0947
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.655691,2.655691,74.97148,0,21.23578,2.655691,1964.58,0,0,0,52.17318,0,0,72.31579,68.7,242.5437,100.4689,120.8732,0,120.8732,304.5741,72.51749,0.1584236,2.92126,41.73854,81,152.6421
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,92.96441,68.7,0,-1,0,68.7,115.7133,0,24.26441,33.56085,79.49506,72.31579,68.7,0,0,121.6705,209.2548,7.179277,0,7.179277,311.3849,74.13913,0.158411,102.2608,63.59605,0,288.7499
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,114.4912,215.7162,98.17541,0,98.17541,404.5223,96.31465,0.1582384,0,78.54033,0,313.8916
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,27.12602,27.12602,0,0,0,27.12602,438.8988,74.1863,0,0,119.0558,28.55371,27.12602,0,0,16.31578,304.074,16.31578,0,16.31578,420.0009,100,0.1582098,29.83863,95.24464,0,423.1298
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,78.74978,78.74978,20.25,0,7.39125,78.74978,126.8802,38.33915,0,0,99.91786,61.57872,58.49978,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,86.62476,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,15.7713,15.7713,0,-1,0,15.7713,441.819,53.07925,0,0,69.68063,16.60137,15.7713,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,17.34843,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,34.21721,34.21721,0,0,0,34.21721,164.7591,20.35784,0,0,56.37596,36.01812,34.21721,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,37.63893,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,32.03738,32.03738,0,0,0,32.03738,126.7379,6.879939,0,0,40.6035,33.72356,32.03738,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,35.24112,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582098,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.98315,57.98315,0,-1,0,57.98315,0,0,7.105427E-15,0,0,61.0349,57.98315,0,0,0,318.7582,0,61.0349,-61.0349,355.6644,84.68183,0.1582098,63.78147,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,82.88751,68.7,0,-1,0,68.7,0,0,14.18751,22.47626,0,72.31579,68.7,0,0,67.81655,257.7233,0,72.31579,-72.31579,279.4369,66.53246,0.1582098,91.17626,0,0,257.7233
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,105.6207,68.7,0,-1,0,68.7,0,0,36.92073,47.4828,0,72.31579,68.7,0,0,148.1674,185.4075,0,72.31579,-72.31579,203.2093,48.38308,0.1582098,116.1828,0,0,185.4075
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.68076,49.68076,0,-1,0,49.68076,0,0,7.105427E-15,0,0,52.29553,49.68076,0,0,228.5183,113.0918,0,52.29553,-52.29553,148.085,35.25827,0.1582098,54.64883,0,0,113.0918
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,24.60608,24.60608,0,-1,0,24.60608,0,0,0,0,0,25.90114,24.60608,0,0,286.6245,60.79622,0,25.90114,-25.90114,120.7828,28.75775,0.1582098,27.06669,0,0,60.79622
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.763785,3.763785,0,-1,0,3.763785,0,0,4.440892E-16,0,0,3.961879,3.763785,0,0,315.4035,34.89508,0,3.961879,-3.961879,116.6066,27.76343,0.1582098,4.140163,0,0,34.89508
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,38.21586,29.38654,0,-1,0,29.38654,0,0,8.829319,12.6509,0,30.9332,29.38654,0,0,319.8056,30.9332,0,30.9332,-30.9332,84.00017,20,0.1582098,42.03744,0,0,30.9332
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,55.48106,0,0,-1,0,0,0,0,55.48106,61.02917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582098,61.02917,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,16.31821,0,0,-1,0,0,0,0,16.31821,17.95004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582098,17.95004,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,67.80214,0,0,-1,0,0,0,0,67.80214,74.58236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582098,74.58236,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,43.96969,43.96969,81,0,22.761,43.96969,0,0,0,0,0,0,0,37.03031,35.1788,354.1758,0,35.1788,0,35.1788,117.3737,27.94606,0.1582635,48.36666,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,89.10215,89.10215,81,0,22.761,89.10215,1.501318,0,0,0,1.337707,8.528575,8.102146,0,0,318.997,31.66092,0,7.190868,-7.190868,109.7939,26.14134,0.1582635,98.01236,1.070165,81,32.99862
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,98.19511,98.19511,81,0,22.761,98.19511,19.71873,0,0,0.08914195,19.36283,18.10012,17.19511,0,0,326.9869,24.47005,1.262705,0,1.262705,110.9918,26.42656,0.158265,108.0146,15.49026,81,43.83287
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,83.38092,83.38092,81,0,22.761,83.38092,62.18872,0,0,0,51.85352,2.506229,2.380917,0,0,325.7242,25.60648,49.34729,0,49.34729,157.8067,37.57296,0.1583245,91.71901,41.48282,81,77.46001
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,42.49035,42.49035,0,-1,0,42.49035,184.1475,0,0,0,78.24491,44.72668,42.49035,0,0,276.3769,70.01905,33.51823,0,33.51823,189.6049,45.14394,0.1582657,46.73938,62.59593,0,148.264
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,86.20296,86.20296,81,0,22.761,86.20296,115.5879,0,0,0,99.64019,5.476794,5.202954,0,0,242.8586,100.1855,94.1634,0,94.1634,278.9362,66.41324,0.1582898,94.82325,79.71215,81,199.8257
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,60.09276,60.09276,81,0,22.761,60.09276,199.6134,0,0,0,119.9532,0,0,20.90724,19.86188,148.6952,184.9325,139.8151,0,139.8151,411.5764,97.99419,0.158234,66.10204,95.96257,81,304.8857
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,37.10621,37.10621,0,0,0,37.10621,340.4567,78.39127,0,0,126.3306,39.05917,37.10621,0,0,8.880145,310.7661,8.880145,0,8.880145,420.0009,100,0.1582185,40.81683,101.0645,0,437.0967
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,80.79414,80.79414,20.25,0,7.39125,80.79414,133.0255,43.74611,0,0,107.4768,63.73067,60.54413,0,0,0,318.7582,0,0,0,420.0009,100,0.1582185,88.87355,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,52.09557,52.09557,0,-1,0,52.09557,145.9113,21.1759,0,0,76.01334,54.83744,52.09557,0,0,0,318.7582,0,0,0,420.0009,100,0.1582185,57.30512,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,11.31525,11.31525,0,0,0,11.31525,432.0648,36.97843,0,0,48.88922,11.91079,11.31525,0,0,0,318.7582,0,0,0,420.0009,100,0.1582185,12.44678,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,92.46188,92.46188,57.87901,0,16.91139,92.46188,39.37084,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1582185,101.7081,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,85.59613,85.59613,69.42418,0,19.83232,85.59613,19.88771,0,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1582185,94.15574,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,27.38955,27.38955,0,0,0,27.38955,6.613136,0,3.552714E-15,0,1.811309,28.83111,27.38955,0,0,0,318.7582,0,27.0198,-27.0198,391.5195,93.21873,0.1582185,30.12851,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,61.67309,61.67309,0,-1,0,61.67309,0,0,1.421085E-14,0,0,64.91904,61.67309,0,0,30.022,291.7384,0,64.91904,-64.91904,323.0888,76.92575,0.1582185,67.8404,0,0,291.7384
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,8.060024,8.060024,0,-1,0,8.060024,0,0,0,0,0,8.484236,8.060024,0,0,102.1543,226.8194,0,8.484236,-8.484236,314.1456,74.79642,0.1582185,8.866026,0,0,226.8194
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.302125,2.302125,0,-1,0,2.302125,0,0,4.440892E-16,0,0,2.42329,2.302125,0,0,111.5812,218.3351,0,2.42329,-2.42329,311.5912,74.18824,0.1582185,2.532338,0,0,218.3351
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.21025,41.21025,0,-1,0,41.21025,0,0,0,0,0,43.37922,41.21025,0,0,114.2737,215.9118,0,43.37922,-43.37922,265.8655,63.30119,0.1582185,45.33128,0,0,215.9118
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,73.0571,68.7,0,-1,0,68.7,0,0,4.357095,11.6628,0,72.31579,68.7,0,0,162.4729,172.5326,0,72.31579,-72.31579,189.638,45.15181,0.1582185,80.36281,0,0,172.5326
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,34.08817,34.08817,0,-1,0,34.08817,0,0,7.105427E-15,0,0,35.88228,34.08817,0,0,242.8237,100.2169,0,35.88228,-35.88228,151.8148,36.1463,0.1582185,37.49698,0,0,100.2169
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.693,64.33457,0,0,0,151.8148,36.1463,0.1582185,0,0,0,64.33457
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.30719,35.30719,0,-1,0,35.30719,0,0,0,0,0,37.16546,35.30719,0,0,282.693,64.33457,0,37.16546,-37.16546,112.6389,26.81874,0.1582185,38.83791,0,0,64.33457
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,56.44062,25.81065,0,-1,0,25.81065,0,0,30.62997,36.27403,0,27.16911,25.81065,0,0,323.9879,27.16911,0,27.16911,-27.16911,84.00017,20,0.1582185,62.08468,0,0,27.16911
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.01336,0,0,-1,0,0,0,0,43.01336,47.3147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582185,47.3147,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582185,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,49.82616,49.82616,81,0,22.761,49.82616,1.222088,0,0,0,0.6089193,0,0,31.17384,29.61515,354.1758,0,30.22407,0,30.22407,112.6732,26.82691,0.1582642,54.80878,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,323.9518,27.20166,76.67877,0,76.67877,185.4171,44.14684,0.1582918,0,6.383018,81,35.18043
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,18.43175,18.43175,81,0,22.761,18.43175,39.16238,0,0,0,7.218311,0,0,62.56825,59.43984,247.273,96.21255,66.65815,0,66.65815,248.6546,59.20335,0.1583637,20.27492,5.774649,81,103.4309
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,45.83027,45.83027,0,-1,0,45.83027,53.26444,0,0,0,24.41124,48.24239,45.83027,0,0,180.6148,156.2049,0,23.83115,-23.83115,223.5343,53.22235,0.1583637,50.41329,19.52899,0,180.6161
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,48.58662,48.58662,0,0,0,48.58662,25.41526,0,0,0,12.34842,51.14381,48.58662,0,0,207.0939,132.3737,0,38.79539,-38.79539,182.6404,43.48573,0.1583637,53.44529,9.878736,0,144.7222
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,102.76,102.76,81,0,22.761,102.76,6.494462,0,0,0,6.673711,22.9053,21.76004,0,0,250.1999,93.57835,0,16.23159,-16.23159,165.5308,39.41202,0.1583637,113.036,5.338969,81,100.2521
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,88.65415,88.65415,81,0,22.761,88.65415,9.441193,0,0,0,8.370008,8.057,7.65415,0,0,268.235,77.34676,0.3130082,0,0.3130082,165.8277,39.48272,0.1583641,97.51957,6.696007,81,85.71676
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,53.06992,53.06992,81,0,22.761,53.06992,17.26405,0,0,0,9.162016,0,0,27.93008,26.53358,267.922,77.62846,35.69559,0,35.69559,199.6916,47.54552,0.1584153,58.37691,7.329613,81,86.79047
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,92.17911,68.7,0,-1,0,68.7,13.54448,0,23.47911,32.69702,9.305056,72.31579,68.7,0,0,232.2264,109.7545,0,63.01073,-63.01073,133.2724,31.73146,0.1584153,101.397,7.444045,0,119.0595
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,33.94388,33.94388,0,0,0,33.94388,45.74002,0,0,0,15.52594,35.7304,33.94388,0,0,302.2383,46.74376,0,20.20446,-20.20446,111.975,26.66067,0.1584153,37.33827,12.42075,0,62.2697
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,45.13092,45.13092,81,0,22.761,45.13092,10.68752,0,0,0,4.823378,0,0,35.86908,34.07563,324.6877,26.5393,38.899,0,38.899,148.8779,35.44704,0.1584727,49.64401,3.858702,81,31.36268
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,94.83295,94.83295,81,0,22.761,94.83295,2.778338,7.105427E-15,0,0,2.63478,14.561,13.83295,0,0,285.7887,61.5484,0,11.92622,-11.92622,136.3065,32.45388,0.1584727,104.3162,2.107824,81,64.18318
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,299.04,49.62219,69.96335,0,69.96335,202.6796,48.25695,0.1585118,0,1.01068,81,50.88554
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,43.2499,43.2499,0,-1,0,43.2499,0,0,7.105427E-15,0,0,45.52622,43.2499,0,0,229.0767,112.5892,0,45.52622,-45.52622,154.6908,36.83106,0.1585118,47.5749,0,0,112.5892
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,56.93968,56.93968,0,-1,0,56.93968,0,0,7.105427E-15,0,0,59.9365,56.93968,0,0,279.6614,67.06299,0,59.9365,-59.9365,91.51214,21.78856,0.1585118,62.63364,0,0,67.06299
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,70.46995,6.770158,0,-1,0,6.770158,0,0,63.69979,70.74678,0,7.126482,6.770158,0,0,346.2575,7.126482,0,7.126482,-7.126482,84.00017,20,0.1585118,77.51694,0,0,7.126482
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,55.14776,0,0,-1,0,0,0,0,55.14776,60.66254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,60.66254,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.295069,0,0,-1,0,0,0,0,3.295069,3.624576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,3.624576,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,59.20207,0,0,-1,0,0,0,0,59.20207,65.12228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,65.12228,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,27.06809,0,0,-1,0,0,0,0,27.06809,29.7749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,29.7749,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,11.16553,0,0,-1,0,0,0,0,11.16553,12.28208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,12.28208,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,26.66304,0,0,-1,0,0,0,0,26.66304,29.32934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585118,29.32934,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,80.68617,80.68617,81,0,22.761,80.68617,0,0,0,7.754786,0,0,0,0.3138305,0.2981389,354.1758,0,0.2981389,0,0.2981389,84.283,20.06734,0.1585122,88.75478,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,353.8777,0.2683251,69.56572,0,69.56572,150.2788,35.78061,0.1585519,0,0.6925744,81,1.134043
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,30.59431,30.59431,81,0,22.761,30.59431,24.95222,0,0,0,7.633962,0,0,50.40569,47.8854,284.312,62.87747,55.51936,0,55.51936,202.9491,48.32113,0.1586333,33.65374,6.10717,81,70.51144
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,228.7926,112.8449,88.79203,0,88.79203,287.1847,68.37716,0.1586394,0,16.07362,81,132.9369
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,22.58189,22.58189,0,-1,0,22.58189,122.9673,0,0,0,27.76834,23.77041,22.58189,0,0,140.0005,192.7577,3.997933,0,3.997933,290.9774,69.2802,0.1586324,24.84008,22.21468,0,220.5261
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,24.20975,24.20975,0,0,0,24.20975,146.6846,0,0,0,35.51198,25.48395,24.20975,0,0,136.0026,196.3559,10.02803,0,10.02803,300.4908,71.5453,0.1586149,26.63073,28.40958,0,231.8678
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,28.8846,28.8846,0,0,0,28.8846,30.23522,0,0,0,8.733322,30.40485,28.8846,0,0,125.9746,205.3811,0,21.67152,-21.67152,277.6471,66.10631,0.1586149,31.77307,6.986658,0,214.1144
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,29.35599,29.35599,0,0,0,29.35599,42.29146,0,0,0,12.41508,30.90104,29.35599,0,0,150.0541,183.7096,0,18.48597,-18.48597,258.1611,61.46682,0.1586149,32.29159,9.932062,0,196.1246
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,124.3071,124.3071,81,0,22.761,124.3071,18.37225,0,0,0,22.83801,45.58647,43.30714,0,0,170.594,165.2236,0,22.74846,-22.74846,234.1822,55.75755,0.1586149,136.7379,18.27041,81,188.0616
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,29.4551,29.4551,0,-1,0,29.4551,71.48525,0,3.552714E-15,0,21.05606,31.00537,29.4551,0,0,195.8701,142.4751,0,9.949315,-9.949315,223.6947,53.26053,0.1586149,32.40061,16.84484,0,163.5312
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,22.31284,22.31284,0,0,0,22.31284,67.83681,0,0,0,15.13632,23.4872,22.31284,0,0,206.9249,132.5258,0,8.35088,-8.35088,214.8921,51.16467,0.1586149,24.54412,12.10905,0,147.6622
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,62.94766,62.94766,81,0,22.761,62.94766,23.56948,0,0,0,14.83644,0,0,18.05234,17.14972,216.2036,124.175,31.98616,0,31.98616,245.2368,58.3896,0.1586584,69.24242,11.86915,81,139.0114
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,16.46018,16.46018,81,0,22.761,16.46018,53.18175,0,0,0,8.753811,0,0,64.53983,61.31283,184.2175,152.9625,70.06664,0,70.06664,311.7079,74.216,0.1587238,18.1062,7.003048,81,161.7163
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,38.85815,38.85815,81,0,22.761,38.85815,2.490717,0,0,0,0.9678468,0,0,42.14185,40.03476,114.1508,216.0225,41.0026,0,41.0026,350.6063,83.47753,0.1587851,42.74397,0.7742774,81,216.9903
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.62869,38.62869,0,-1,0,38.62869,0,0,7.105427E-15,0,0,40.66178,38.62869,0,0,73.14823,252.9248,0,40.66178,-40.66178,307.7451,73.27248,0.1587851,42.49156,0,0,252.9248
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,33.44788,33.44788,0,-1,0,33.44788,0,0,0,0,0,35.2083,33.44788,0,0,118.328,212.263,0,35.2083,-35.2083,270.6322,64.43612,0.1587851,36.79268,0,0,212.263
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,98.85276,68.7,0,-1,0,68.7,0,0,30.15276,40.03804,0,72.31579,68.7,0,0,157.4483,177.0547,0,72.31579,-72.31579,194.4047,46.28674,0.1587851,108.738,0,0,177.0547
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,14.98675,14.98675,0,-1,0,14.98675,0,0,1.776357E-15,0,0,15.77553,14.98675,0,0,237.7992,104.7389,0,15.77553,-15.77553,177.7758,42.3275,0.1587851,16.48543,0,0,104.7389
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.86899,35.86899,0,-1,0,35.86899,0,0,0,0,0,37.75683,35.86899,0,0,255.3276,88.96342,0,37.75683,-37.75683,137.9767,32.85152,0.1587851,39.45589,0,0,88.96342
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,39.7954,39.7954,0,-1,0,39.7954,0,0,7.105427E-15,0,0,41.88989,39.7954,0,0,297.2796,51.20659,0,41.88989,-41.88989,93.82083,22.33825,0.1587851,43.77494,0,0,51.20659
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.70277,8.850863,0,-1,0,8.850863,0,0,23.85191,27.12219,0,9.316698,8.850863,0,0,343.8239,9.316698,0,9.316698,-9.316698,84.00017,20,0.1587851,35.97305,0,0,9.316698
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,74.02805,0,0,-1,0,0,0,0,74.02805,81.43085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587851,81.43085,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,7.266722,0,0,-1,0,0,0,0,7.266722,7.993394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587851,7.993394,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,71.92651,0,0,-1,0,0,0,0,71.92651,79.11916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587851,79.11916,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,85.41866,81,81,0,22.761,81,0,0,4.418652,12.96052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587851,93.96052,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,31.57937,31.57937,81,0,22.761,31.57937,5.940249,0,0,0,1.875893,0,0,49.42063,46.9496,354.1758,0,48.82549,0,48.82549,130.3201,31.02853,0.1588579,34.7373,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,26.7237,26.7237,81,0,22.761,26.7237,45.45771,0,0,0,12.14798,0,0,54.27631,51.56249,305.3503,43.94294,63.71047,0,63.71047,190.7612,45.41923,0.1589341,29.39606,9.718385,81,56.09093
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,18.93642,18.93642,81,0,22.761,18.93642,201.9965,0,0,0,38.2509,0,0,62.06358,58.9604,241.6398,101.2824,97.2113,0,97.2113,282.9839,67.37698,0.1589519,20.83006,30.60072,81,139.5333
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,28.99421,28.99421,0,-1,0,28.99421,187.4543,0,0,0,54.3509,30.52022,28.99421,0,0,144.4285,188.7725,23.83068,0,23.83068,305.5917,72.75977,0.1589105,31.89363,43.48072,0,243.1234
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,120.5979,210.2202,65.49471,0,65.49471,367.7254,87.55349,0.1587967,0,52.39577,0,275.7149
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,40.35901,40.35901,0,0,0,40.35901,191.3287,0,0,0,77.21838,42.48317,40.35901,0,0,55.10315,269.1654,34.73521,0,34.73521,400.6781,95.39936,0.1587365,44.39492,61.77471,0,346.3838
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,75.38544,0,0,95.75337,0,0,0,0,20.36793,300.4271,20.36793,0,20.36793,420.0009,100,0.1587012,0,76.6027,0,396.1805
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587012,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587012,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,47.66463,47.66463,0,0,0,47.66463,85.10397,0,0,0,40.56449,50.1733,47.66463,0,0,0,318.7582,0,9.608804,-9.608804,409.8723,97.58844,0.1587012,52.4311,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,39.78737,39.78737,0,0,0,39.78737,81.01781,0,0,0,32.23486,41.88145,39.78737,0,0,10.67645,309.1494,0,9.646588,-9.646588,399.7039,95.1674,0.1587012,43.76611,25.78789,0,341.3843
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,79.03635,79.03635,76.23992,0,21.5567,79.03635,30.79404,0,0,0,24.33849,2.943608,2.796427,0,0,21.39488,299.5028,21.39488,0,21.39488,420.0009,100,0.1587265,86.93999,19.47079,81,323.8413
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,1.381552,0,0,1.381552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587265,0,1.105242,0,320.1398
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,9.506893,9.506893,0,-1,0,9.506893,0,0,1.776357E-15,0,0,10.00726,9.506893,0,0,0,318.7582,0,10.00726,-10.00726,409.4523,97.48844,0.1587265,10.45758,0,0,318.7582
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,51.3037,51.3037,0,-1,0,51.3037,0,0,7.105427E-15,0,0,54.00389,51.3037,0,0,11.11917,308.751,0,54.00389,-54.00389,352.5272,83.93488,0.1587265,56.43406,0,0,308.751
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,93.78077,68.7,0,-1,0,68.7,0,0,25.08077,34.45884,0,72.31579,68.7,0,0,71.1235,254.7471,0,72.31579,-72.31579,276.2996,65.78549,0.1587265,103.1588,0,0,254.7471
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,42.5823,42.5823,0,-1,0,42.5823,0,0,7.105427E-15,0,0,44.82347,42.5823,0,0,151.4744,182.4313,0,44.82347,-44.82347,229.0515,54.53597,0.1587265,46.84053,0,0,182.4313
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,46.68124,46.68124,0,-1,0,46.68124,0,0,0,0,0,49.13815,46.68124,0,0,201.2782,137.6078,0,49.13815,-49.13815,177.2554,42.20358,0.1587265,51.34936,0,0,137.6078
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,46.31734,46.31734,0,-1,0,46.31734,0,0,7.105427E-15,0,0,48.7551,46.31734,0,0,255.8762,88.46967,0,48.7551,-48.7551,125.863,29.96732,0.1587265,50.94908,0,0,88.46967
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,49.50372,37.72884,0,-1,0,37.72884,0,0,11.77488,16.72526,0,39.71457,37.72884,0,0,310.0485,39.71457,0,39.71457,-39.71457,84.00017,20,0.1587265,54.4541,0,0,39.71457
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587265,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587265,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,14.61434,0,0,-1,0,0,0,0,14.61434,16.07577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587265,16.07577,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,56.20609,56.20609,81,0,22.761,56.20609,0,0,0,0,0,0,0,24.79391,23.55421,354.1758,0,23.55421,0,23.55421,106.3457,25.32034,0.1587618,61.8267,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,18.25806,18.25806,81,0,22.761,18.25806,4.943779,0,0,0,0.9026381,0,0,62.74194,59.60485,330.6216,21.19879,60.50748,0,60.50748,163.7481,38.98756,0.1588432,20.08386,0.7221105,81,22.10143
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,30.57642,30.57642,81,0,22.761,30.57642,63.38691,0,0,0,19.38145,0,0,50.42358,47.9024,270.1141,75.65553,67.28385,0,67.28385,227.5792,54.18541,0.1589129,33.63406,15.50516,81,95.03697
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,55.89869,55.89869,81,0,22.761,55.89869,57.89607,0,0,0,32.36314,0,0,25.10131,23.84624,202.8303,136.211,56.20939,0,56.20939,280.9041,66.88179,0.1589866,61.48856,25.89052,81,168.5741
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,146.6209,186.7994,25.57681,0,25.57681,305.1684,72.65899,0.1589423,0,20.46145,0,212.3763
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,43.25539,43.25539,0,0,0,43.25539,119.6662,0,0,0,51.76207,45.53199,43.25539,0,0,121.0441,209.8186,6.230081,0,6.230081,311.0787,74.06622,0.1589315,47.58093,41.40966,0,261.5807
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,114.814,215.4256,58.94262,0,58.94262,366.9966,87.37997,0.1588296,0,47.1541,0,274.3683
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,21.4036,21.4036,0,0,0,21.4036,289.7295,0,0,0,62.01255,22.53011,21.4036,0,0,55.87135,268.474,39.48244,0,39.48244,404.4529,96.29813,0.1587614,23.54396,49.61004,0,330.4865
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,32.66654,32.66654,0,0,0,32.66654,156.3193,0.2893551,0,0,51.06411,34.38583,32.66654,0,0,16.38892,304.0082,16.38892,0,16.38892,420.0009,100,0.1587331,35.9332,40.85128,0,355.0723
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,51.04321,51.04321,0,-1,0,51.04321,41.62983,0,0,0,21.2492,53.72969,51.04321,0,0,0,318.7582,0,32.48049,-32.48049,385.7634,91.84824,0.1587331,56.14753,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,21.70742,21.70742,0,0,0,21.70742,90.2884,0,0,0,19.59928,22.84992,21.70742,0,0,36.08944,286.2777,0,3.250635,-3.250635,382.3369,91.03242,0.1587331,23.87816,15.67943,0,305.877
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,70.83443,70.83443,81,0,22.761,70.83443,34.29961,0,0,0,24.29594,0,0,10.16557,9.65729,39.70125,283.0271,33.95323,0,33.95323,414.5478,98.70165,0.1587761,77.91788,19.43675,81,307.323
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,70.93565,70.93565,71.2716,0,20.29972,70.93565,7.604625,0,0,0,5.39439,0,0,0.3359528,0.3191552,5.748025,313.585,5.713545,0,5.713545,419.9681,99.99221,0.1587829,78.02921,4.315512,81,318.9794
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,10.66914,10.66914,0,0,0,10.66914,0,0,0,0,0,11.23067,10.66914,0,0,0.03447936,318.7272,0,11.23067,-11.23067,408.13,97.17361,0.1587829,11.73606,0,0,318.7272
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,29.77343,29.77343,0,-1,0,29.77343,0,0,3.552714E-15,0,0,31.34045,29.77343,0,0,12.51301,307.4965,0,31.34045,-31.34045,375.0942,89.30797,0.1587829,32.75077,0,0,307.4965
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,22.89922,22.89922,0,-1,0,22.89922,0,0,3.552714E-15,0,0,24.10444,22.89922,0,0,47.33573,276.1561,0,24.10444,-24.10444,349.6859,83.25838,0.1587829,25.18914,0,0,276.1561
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,40.88037,40.88037,0,-1,0,40.88037,0,0,7.105427E-15,0,0,43.03197,40.88037,0,0,74.11844,252.0516,0,43.03197,-43.03197,304.3262,72.45848,0.1587829,44.96841,0,0,252.0516
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.26482,40.26482,0,-1,0,40.26482,0,0,0,0,0,42.38403,40.26482,0,0,121.9317,209.0197,0,42.38403,-42.38403,259.6495,61.8212,0.1587829,44.29131,0,0,209.0197
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.31862,50.31862,0,-1,0,50.31862,0,0,0,0,0,52.96697,50.31862,0,0,169.0251,166.6356,0,52.96697,-52.96697,203.8175,48.52787,0.1587829,55.35048,0,0,166.6356
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,38.81895,38.81895,0,-1,0,38.81895,0,0,0,0,0,40.86205,38.81895,0,0,227.8773,113.6687,0,40.86205,-40.86205,160.7451,38.27256,0.1587829,42.70084,0,0,113.6687
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,13.33737,13.33737,0,-1,0,13.33737,0,0,1.776357E-15,0,0,14.03934,13.33737,0,0,273.2796,72.80661,0,14.03934,-14.03934,145.9463,34.74905,0.1587829,14.67111,0,0,72.80661
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8788,58.76728,0,0,0,145.9463,34.74905,0.1587829,0,0,0,58.76728
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.9255,39.9255,0,-1,0,39.9255,0,0,7.105427E-15,0,0,42.02684,39.9255,0,0,288.8788,58.76728,0,42.02684,-42.02684,101.6461,24.20141,0.1587829,43.91805,0,0,58.76728
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.5753,16.74043,0,0,0,101.6461,24.20141,0.1587829,0,0,0,16.74043
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.45312,36.45312,81,0,22.761,36.45312,0,-7.105427E-15,0,0,0,0,0,44.54688,42.31954,335.5753,16.74043,42.31954,0,42.31954,141.794,33.7604,0.158846,40.09843,0,81,16.74043
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,19.11114,19.11114,81,0,22.761,19.11114,13.64611,0,0,0,2.607928,0,0,61.88886,58.79442,293.2558,54.82801,61.40235,0,61.40235,200.0453,47.62975,0.1589255,21.02225,2.086342,81,57.43594
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,30.37036,30.37036,81,0,22.761,30.37036,91.53365,0,0,0,27.7991,0,0,50.62965,48.09816,231.8534,110.0901,75.89725,0,75.89725,272.0478,64.77316,0.1589799,33.40739,22.23928,81,137.8892
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,155.9562,178.3977,129.6369,0,129.6369,395.0321,94.05508,0.1589152,0,48.74949,81,239.3345
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,44.55779,44.55779,0,-1,0,44.55779,167.8864,1.584229,0,0,74.80648,46.90294,44.55779,0,0,26.31932,295.0708,26.31932,0,26.31932,420.0009,100,0.1588699,49.01357,59.84519,0,369.8773
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,69.20189,69.20189,20.25,0,7.39125,69.20189,144.1729,48.2421,0,0,99.7704,51.52831,48.95189,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,76.12208,79.81632,81,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,64.41318,64.41318,20.25,0,7.39125,64.41318,181.6557,70.52267,0,0,117.0102,46.48756,44.16318,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,70.8545,93.60818,81,435.7685
