Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,37.49914,37.49914,0,0,0,37.49914,313.671,78.15114,0,0,117.6239,39.47278,37.49914,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,41.24905,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,48.66563,48.66563,0,-1,0,48.66563,169.6575,31.33792,0,0,82.5649,51.22698,48.66563,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,53.5322,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,42.45781,42.45781,0,0,0,42.45781,173.6414,29.0319,0,0,73.72433,44.69243,42.45781,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,46.70359,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,15.46808,15.46808,0,0,0,15.46808,292.8247,29.01218,0,0,45.29437,16.28219,15.46808,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,17.01489,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,5.606409,5.606409,0,0,0,5.606409,266.1758,9.021418,0,0,14.9229,5.901484,5.606409,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,6.16705,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588699,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,32.82252,32.82252,0,-1,0,32.82252,0,0,0,0,0,34.55002,32.82252,0,0,0,318.7582,0,34.55002,-34.55002,383.5819,91.32885,0.1588699,36.10477,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,62.91776,62.91776,0,-1,0,62.91776,0,0,0,0.5095288,0,66.22922,62.91776,0,0,38.38891,284.2082,0,66.22922,-66.22922,313.7702,74.70704,0.1588699,69.20953,0,0,284.2082
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,84.03597,68.7,0,-1,0,68.7,0,0,15.33597,23.73957,0,72.31579,68.7,0,0,111.9769,217.979,0,72.31579,-72.31579,237.5427,56.55766,0.1588699,92.43957,0,0,217.979
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01456259,0.01456259,0,-1,0,0.01456259,0,0,1.734723E-18,0,0,0.01532904,0.01456259,0,0,192.3278,145.6632,0,0.01532904,-0.01532904,237.5265,56.55382,0.1588699,0.01601885,0,0,145.6632
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3448,145.6479,0,0,0,237.5265,56.55382,0.1588699,0,0,0,145.6479
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,17.2579,17.2579,0,-1,0,17.2579,0,0,0,0,0,18.16621,17.2579,0,0,192.3448,145.6479,0,18.16621,-18.16621,218.3776,51.99457,0.1588699,18.98369,0,0,145.6479
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,35.20177,35.20177,0,-1,0,35.20177,0,0,0,0,0,37.05449,35.20177,0,0,212.5295,127.4817,0,37.05449,-37.05449,179.3188,42.69486,0.1588699,38.72195,0,0,127.4817
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.7012,90.42717,0,0,0,179.3188,42.69486,0.1588699,0,0,0,90.42717
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,26.4239,26.4239,0,-1,0,26.4239,0,0,0,0,0,27.81463,26.4239,0,0,253.7012,90.42717,0,27.81463,-27.81463,149.9996,35.71412,0.1588699,29.06629,0,0,90.42717
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,77.14964,59.48191,0,-1,0,59.48191,0,0,17.66772,25.38268,0,62.61254,59.48191,0,0,284.6063,62.61254,0,62.61254,-62.61254,84.00017,20,0.1588699,84.86459,0,0,62.61254
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.30771,25.30771,81,0,22.761,25.30771,0,0,0,0,0,0,0,55.69229,52.90768,354.1758,0,52.90768,0,52.90768,134.1928,31.9506,0.1589484,27.83848,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,57.16892,57.16892,81,0,22.761,57.16892,5.749593,0,0,0,3.28698,0,0,23.83108,22.63953,301.2681,47.61691,25.92651,0,25.92651,158.7888,37.80679,0.1589858,62.88581,2.629584,81,50.90389
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,8.670367,8.670367,80.98616,0,22.7575,8.670367,280.0998,0,0,0,24.28568,0,0,72.31579,68.7,275.3416,70.95077,92.98569,0,92.98569,247.0028,58.81007,0.1590105,9.537404,19.42855,81,95.23645
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,42.43419,42.43419,81,0,22.761,42.43419,100.6674,0,0,0,42.7174,0,0,38.56581,36.63752,182.3559,154.6379,79.35493,0,79.35493,322.2855,76.73449,0.1590587,46.6776,34.17392,81,197.3553
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,73.83564,68.7,0,-1,0,68.7,85.59966,0,5.135639,12.5192,58.80696,72.31579,68.7,0,0,103.001,226.0573,0,13.50883,-13.50883,308.046,73.34412,0.1590587,81.2192,47.04557,0,284.8643
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,38.37073,38.37073,0,0,0,38.37073,193.3277,0,0,0,74.18124,40.39024,38.37073,0,0,118.0108,212.5485,33.79099,0,33.79099,340.1029,80.97672,0.1590007,42.2078,59.34499,0,286.7297
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,40.36856,40.36856,0,0,0,40.36856,197.4084,0,0,0,79.69095,42.49322,40.36856,0,0,84.21983,242.9604,37.19772,0,37.19772,375.3918,89.37881,0.1589368,44.40542,63.75276,0,322.6513
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,15.02126,15.02126,0,0,0,15.02126,627.0734,31.36034,0,0,94.19429,15.81185,15.02126,0,0,47.02211,276.4383,47.02211,0,47.02211,420.0009,100,0.1588562,16.52338,75.35544,0,370.6326
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,20.62414,20.62414,0,0,0,20.62414,435.2636,68.05975,0,0,89.76936,21.70962,20.62414,0,0,0,318.7582,0,0,0,420.0009,100,0.1588562,22.68655,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,55.19992,55.19992,0,-1,0,55.19992,166.6874,33.90614,0,0,92.01132,58.10518,55.19992,0,0,0,318.7582,0,0,0,420.0009,100,0.1588562,60.71992,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,87.87241,87.87241,20.25,0,7.39125,87.87241,84.72222,3.265975,0,0,74.44745,71.18148,67.62241,0,0,0,318.7582,0,0,0,420.0009,100,0.1588562,96.65965,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588562,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,51.3975,51.3975,0,0,0,51.3975,41.24793,0,7.105427E-15,0,21.2004,54.10263,51.3975,0,0,0,318.7582,0,32.90223,-32.90223,385.3188,91.7424,0.1588562,56.53725,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.13023,57.13023,0,0,0,57.13023,0,0,7.105427E-15,0,0,60.13708,57.13023,0,0,36.55803,285.856,0,60.13708,-60.13708,321.9288,76.64956,0.1588562,62.84325,0,0,285.856
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,26.55639,26.55639,0,-1,0,26.55639,0,0,0,0,0,27.9541,26.55639,0,0,103.377,225.7189,0,27.9541,-27.9541,292.4626,69.63381,0.1588562,29.21203,0,0,225.7189
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,35.90972,35.90972,0,-1,0,35.90972,0,0,0,0,0,37.7997,35.90972,0,0,134.4371,197.7648,0,37.7997,-37.7997,252.6182,60.14707,0.1588562,39.50069,0,0,197.7648
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.4368,159.9651,0,0,0,252.6182,60.14707,0.1588562,0,0,0,159.9651
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,16.61324,16.61324,0,-1,0,16.61324,0,0,3.552714E-15,0,0,17.48762,16.61324,0,0,176.4368,159.9651,0,17.48762,-17.48762,234.1846,55.75814,0.1588562,18.27456,0,0,159.9651
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,32.84999,32.84999,0,-1,0,32.84999,0,0,0,0,0,34.57894,32.84999,0,0,195.8675,142.4775,0,34.57894,-34.57894,197.7352,47.07972,0.1588562,36.13499,0,0,142.4775
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.2885,107.8986,0,0,0,197.7352,47.07972,0.1588562,0,0,0,107.8986
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,28.69769,28.69769,0,-1,0,28.69769,0,0,3.552714E-15,0,0,30.2081,28.69769,0,0,234.2885,107.8986,0,30.2081,-30.2081,165.8931,39.49828,0.1588562,31.56746,0,0,107.8986
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,11.5567,11.5567,0,-1,0,11.5567,0,0,1.776357E-15,0,0,12.16495,11.5567,0,0,267.8531,77.69046,0,12.16495,-12.16495,153.0701,36.44519,0.1588562,12.71237,0,0,77.69046
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,9.703698,9.703698,0,-1,0,9.703698,0,0,1.776357E-15,0,0,10.21442,9.703698,0,0,281.3697,65.52551,0,10.21442,-10.21442,142.3032,33.88164,0.1588562,10.67407,0,0,65.52551
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,30.06583,30.06583,0,-1,0,30.06583,0,0,3.552714E-15,0,0,31.64824,30.06583,0,0,292.719,55.31109,0,31.64824,-31.64824,108.943,25.93876,0.1588562,33.07241,0,0,55.31109
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.16092,25.16092,81,0,22.761,25.16092,0,0,0,0,0,0,0,55.83908,53.04713,327.8838,23.66285,53.04713,0,53.04713,159.2679,37.92086,0.1589346,27.67701,0,81,23.66285
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,25.00908,25.00908,81,0,22.761,25.00908,9.361477,0,0,0,2.341219,0,0,55.99092,53.19138,274.8366,71.40527,55.53259,0,55.53259,211.9508,50.46437,0.1590158,27.50999,1.872975,81,73.74648
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,55.59308,55.59308,81,0,22.761,55.59308,11.52566,0,0,0,6.407467,0,0,25.40692,24.13658,219.304,121.3846,30.54404,0,30.54404,240.9274,57.36355,0.1590589,61.15239,5.125974,81,127.7921
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,19.77148,19.77148,81,0,22.761,19.77148,89.75557,0,0,0,17.74601,0,0,61.22852,58.16709,188.76,148.8742,75.9131,0,75.9131,312.9449,74.51054,0.1591127,21.74863,14.1968,81,166.6202
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,49.19857,49.19857,0,-1,0,49.19857,23.7936,0,0,0,11.70611,51.78797,49.19857,0,0,112.8469,217.196,0,40.08186,-40.08186,270.6949,64.45103,0.1591127,54.11842,9.364888,0,228.9021
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,88.72746,88.72746,81,0,22.761,88.72746,29.68777,0,0,0,26.3412,8.134171,7.727462,0,0,157.3823,177.1142,18.20703,0,18.20703,287.9676,68.56358,0.1591339,97.60021,21.07296,81,203.4554
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,57.33306,57.33306,81,0,22.761,57.33306,55.175,0,0,0,31.63351,0,0,23.66694,22.48359,139.1752,193.5005,54.11711,0,54.11711,339.3076,80.78736,0.1592037,63.06636,25.30681,81,225.134
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,19.37598,19.37598,0,0,0,19.37598,446.398,0,0,0,86.494,20.39577,19.37598,0,0,85.05814,242.2059,66.09823,0,66.09823,402.0139,95.7174,0.1590906,21.31358,69.19521,0,328.6999
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,100.4312,100.4312,50.02169,0,14.92349,100.4312,71.71333,3.552714E-15,0,0,72.02257,53.06266,50.40952,0,0,18.95991,301.6943,18.95991,0,18.95991,420.0009,100,0.1591126,110.4743,57.61805,81,373.7169
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,55.19452,55.19452,0,-1,0,55.19452,79.15204,0,7.105427E-15,0,43.68759,58.09949,55.19452,0,0,0,318.7582,0,14.41191,-14.41191,404.8094,96.38299,0.1591126,60.71397,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,23.74953,23.74953,0,0,0,23.74953,112.1874,0,0,0,26.64397,24.9995,23.74953,0,0,16.01323,304.3463,1.644468,0,1.644468,406.3694,96.75443,0.1591098,26.12448,21.31518,0,330.9903
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,74.58814,74.58814,58.94144,0,17.18019,74.58814,41.34567,0,0,0,30.83897,16.47021,15.6467,0,0,14.36876,305.8264,14.36876,0,14.36876,420.0009,100,0.1591264,82.04695,24.67117,81,336.6653
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,56.14433,56.14433,0,0,0,56.14433,34.4574,0,7.105427E-15,0,19.34588,59.0993,56.14433,0,0,0,318.7582,0,39.75342,-39.75342,378.097,90.02293,0.1591264,61.75877,15.4767,0,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,56.78672,56.78672,0,0,0,56.78672,0,0,7.105427E-15,0,0,59.77549,56.78672,0,0,44.17047,279.0048,0,59.77549,-59.77549,315.0882,75.02084,0.1591264,62.46539,0,0,279.0048
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.31042,39.31042,0,-1,0,39.31042,0,0,0,0,0,41.37939,39.31042,0,0,110.5877,219.2293,0,41.37939,-41.37939,271.4705,64.63569,0.1591264,43.24146,0,0,219.2293
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,24.5686,24.5686,0,-1,0,24.5686,0,0,3.552714E-15,0,0,25.86169,24.5686,0,0,156.5648,177.8499,0,25.86169,-25.86169,244.2098,58.14508,0.1591264,27.02546,0,0,177.8499
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,12.02749,12.02749,0,-1,0,12.02749,0,0,1.776357E-15,0,0,12.66052,12.02749,0,0,185.3,151.9882,0,12.66052,-12.66052,230.8645,54.96762,0.1591264,13.23024,0,0,151.9882
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,14.79472,14.79472,0,-1,0,14.79472,0,0,1.776357E-15,0,0,15.57339,14.79472,0,0,199.3672,139.3277,0,15.57339,-15.57339,214.4487,51.0591,0.1591264,16.2742,0,0,139.3277
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,87.7309,68.7,0,-1,0,68.7,0,0,19.03089,27.80398,0,72.31579,68.7,0,0,216.671,123.7543,0,72.31579,-72.31579,138.2211,32.90973,0.1591264,96.50398,0,0,123.7543
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,55.97948,48.8666,0,-1,0,48.8666,0,0,7.112873,12.71082,0,51.43853,48.8666,0,0,297.0219,51.43853,0,51.43853,-51.43853,84.00017,20,0.1591264,61.57743,0,0,51.43853
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.75867,0,0,-1,0,0,0,0,49.75867,54.73454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591264,54.73454,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,22.62428,0,0,-1,0,0,0,0,22.62428,24.8867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591264,24.8867,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.24945,0,0,-1,0,0,0,0,40.24945,44.27439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591264,44.27439,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,30.95081,0,0,-1,0,0,0,0,30.95081,34.04589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591264,34.04589,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,17.44141,17.44141,81,0,22.761,17.44141,0,0,0,0,0,0,0,63.55859,60.38066,354.1758,0,60.38066,0,60.38066,141.2823,33.63857,0.1592066,19.18555,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,35.02231,35.02231,81,0,22.761,35.02231,11.48251,0,0,0,4.02144,0,0,45.97769,43.6788,293.7951,54.34259,47.70024,0,47.70024,186.5347,44.41294,0.1592753,38.52454,3.217152,81,58.36403
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,80.66148,80.66148,81,0,22.761,80.66148,32.30445,0,0,0,26.05725,0,0,0.3385222,0.3215961,246.0949,97.27281,26.37885,0,26.37885,211.5599,50.3713,0.1593059,88.72762,20.8458,81,123.3301
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,19.25619,19.25619,81,0,22.761,19.25619,296.0313,0,0,0,57.00435,0,0,61.74381,58.65662,219.7161,121.0138,115.661,0,115.661,321.2855,76.4964,0.1592915,21.18181,45.60349,81,178.0181
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,5.700168,5.700168,0,-1,0,5.700168,1452.52,0,0,0,82.7961,6.000177,5.700168,0,0,104.0551,225.1086,76.79593,0,76.79593,394.1405,93.8428,0.1591605,6.270185,66.23689,0,307.9048
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,42.21187,42.21187,0,0,0,42.21187,210.1982,17.0359,0,0,88.72861,44.43355,42.21187,0,0,27.25916,294.225,27.25916,0,27.25916,420.0009,100,0.1591141,46.43306,70.98289,0,382.9536
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.1035,3.1035,0,0,0,3.1035,3513.519,105.7752,0,0,109.0421,3.266842,3.1035,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,3.41385,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,6.19516,6.19516,0,0,0,6.19516,1707.404,99.25517,0,0,105.7764,6.521221,6.19516,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,6.814676,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,26.43579,26.43579,0,0,0,26.43579,392.0048,75.80241,0,0,103.6296,27.82715,26.43579,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,29.07937,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,38.03156,38.03156,0,-1,0,38.03156,230.864,47.76798,0,0,87.8012,40.03322,38.03156,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,41.83471,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,48.23905,48.23905,0,0,0,48.23905,111.7146,3.112133,0,0,53.89008,50.77795,48.23905,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,53.06296,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591141,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.475448,1.475448,0,-1,0,1.475448,0,0,2.220446E-16,0,0,1.553103,1.475448,0,0,0,318.7582,0,1.553103,-1.553103,418.3637,99.61021,0.1591141,1.622993,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,69.15437,68.7,0,-1,0,68.7,0,0,0.4543715,7.369809,0,72.31579,68.7,0,0,1.72567,317.2051,0,72.31579,-72.31579,342.1362,81.46084,0.1591141,76.06981,0,0,317.2051
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.07655,244.8893,0,0,0,342.1362,81.46084,0.1591141,0,0,0,244.8893
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,20.91292,20.91292,0,-1,0,20.91292,0,0,3.552714E-15,0,0,22.0136,20.91292,0,0,82.07655,244.8893,0,22.0136,-22.0136,318.9318,75.936,0.1591141,23.00421,0,0,244.8893
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,35.55896,35.55896,0,-1,0,35.55896,0,0,7.105427E-15,0,0,37.43048,35.55896,0,0,106.5361,222.8757,0,37.43048,-37.43048,279.4766,66.54192,0.1591141,39.11486,0,0,222.8757
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1255,185.4453,0,0,0,279.4766,66.54192,0.1591141,0,0,0,185.4453
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,51.9287,51.9287,0,-1,0,51.9287,0,0,7.105427E-15,0,0,54.66179,51.9287,0,0,148.1255,185.4453,0,54.66179,-54.66179,221.858,52.82324,0.1591141,57.12157,0,0,185.4453
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8609,130.7835,0,0,0,221.858,52.82324,0.1591141,0,0,0,130.7835
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.25474,33.25474,0,-1,0,33.25474,0,0,0,0,0,35.00499,33.25474,0,0,208.8609,130.7835,0,35.00499,-35.00499,184.9595,44.0379,0.1591141,36.58021,0,0,130.7835
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,58.45221,58.45221,0,-1,0,58.45221,0,0,7.105427E-15,0,0,61.52864,58.45221,0,0,247.7553,95.77847,0,61.52864,-61.52864,120.1027,28.59581,0.1591141,64.29742,0,0,95.77847
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.75672,36.75672,81,0,22.761,36.75672,0,0,0,0,0,0,0,44.24328,42.03111,316.1204,34.24983,42.03111,0,42.03111,159.9769,38.08966,0.1591756,40.4324,0,81,34.24983
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,20.45742,20.45742,81,0,22.761,20.45742,15.47421,0,0,0,3.165624,0,0,60.54258,57.51545,274.0893,72.07784,60.68108,0,60.68108,217.544,51.79609,0.1592549,22.50316,2.532499,81,75.24346
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,116.8779,116.8779,81,0,22.761,116.8779,16.70181,7.105427E-15,0,0,19.52073,37.76623,35.87792,0,0,213.4082,126.6908,0,18.2455,-18.2455,198.3116,47.21694,0.1592549,128.5657,15.61658,81,146.2115
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,64.71628,64.71628,81,0,22.761,64.71628,68.59712,0,0,0,44.3935,0,0,16.28372,15.46954,233.681,108.4453,59.86304,0,59.86304,255.1026,60.7386,0.1593286,71.1879,35.5148,81,152.8388
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,15.53029,15.53029,0,-1,0,15.53029,509.7575,0,0,0,79.16683,16.34768,15.53029,0,0,173.818,162.322,62.81916,0,62.81916,314.6981,74.92797,0.1592218,17.08332,63.33347,0,241.4889
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,63.04012,63.04012,71.10397,0,20.25731,63.04012,162.6116,0,0,0,102.5106,0,0,8.063851,7.660659,110.9988,218.8593,110.1712,0,110.1712,419.2157,99.81306,0.1591872,69.34413,82.00845,81,321.3698
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,34.05205,34.05205,0,0,0,34.05205,266.3814,54.03647,0,0,90.70834,35.84426,34.05205,0,0,0.8276058,318.0134,0.8276058,0,0.8276058,420.0009,100,0.1591858,37.45725,72.56667,0,408.7217
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,20.53964,20.53964,0,0,0,20.53964,430.9118,66.88705,0,0,88.50772,21.62067,20.53964,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,22.5936,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,58.95716,58.95716,0,0,0,58.95716,179.0025,43.47461,0,0,105.5348,62.06017,58.95716,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,64.85288,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,107.0727,68.7,0,-1,0,68.7,152.5766,32.50436,38.37274,49.08001,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,117.78,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,62.77783,62.77783,20.25,0,7.39125,62.77783,127.2759,35.13492,0,0,79.90105,44.76613,42.52783,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,69.05561,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,66.03526,66.03526,20.8819,0,7.551121,66.03526,71.97647,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,72.63879,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,17.56967,17.56967,0,0,0,17.56967,150.3851,7.927784,0,0,26.42217,18.49439,17.56967,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,19.32664,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,77.6555,77.6555,77.6555,0,21.91484,77.6555,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591858,85.42105,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,22.36447,22.36447,0,-1,0,22.36447,0,0,3.552714E-15,0,0,23.54155,22.36447,0,0,0,318.7582,0,23.54155,-23.54155,395.1859,94.09168,0.1591858,24.60092,0,0,318.7582
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,9.868795,9.868795,0,-1,0,9.868795,0,0,1.776357E-15,0,0,10.38821,9.868795,0,0,26.15728,295.2167,0,10.38821,-10.38821,384.2357,91.48451,0.1591858,10.85568,0,0,295.2167
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,25.66177,25.66177,0,-1,0,25.66177,0,0,3.552714E-15,0,0,27.01239,25.66177,0,0,37.69973,284.8285,0,27.01239,-27.01239,355.7622,84.70511,0.1591858,28.22795,0,0,284.8285
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,60.37498,60.37498,0,-1,0,60.37498,0,0,7.105427E-15,0,0,63.55261,60.37498,0,0,67.7135,257.8161,0,63.55261,-63.55261,288.7719,68.75507,0.1591858,66.41248,0,0,257.8161
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,48.90549,48.90549,0,-1,0,48.90549,0,0,7.105427E-15,0,0,51.47946,48.90549,0,0,138.3275,194.2635,0,51.47946,-51.47946,234.5077,55.83506,0.1591858,53.79604,0,0,194.2635
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,15.63033,15.63033,0,-1,0,15.63033,0,0,3.552714E-15,0,0,16.45297,15.63033,0,0,195.5269,142.784,0,16.45297,-16.45297,217.1648,51.7058,0.1591858,17.19336,0,0,142.784
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.63734,28.63734,0,-1,0,28.63734,0,0,0,0,0,30.14457,28.63734,0,0,213.808,126.331,0,30.14457,-30.14457,185.3896,44.14029,0.1591858,31.50107,0,0,126.331
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,27.25358,27.25358,0,-1,0,27.25358,0,0,0,0,0,28.68798,27.25358,0,0,247.302,96.18647,0,28.68798,-28.68798,155.1498,36.94036,0.1591858,29.97894,0,0,96.18647
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,12.68569,12.68569,0,-1,0,12.68569,0,0,1.776357E-15,0,0,13.35336,12.68569,0,0,279.1775,67.49849,0,13.35336,-13.35336,141.0741,33.58902,0.1591858,13.95426,0,0,67.49849
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,53.33887,51.43787,0,-1,0,51.43787,0,0,1.901002,7.23489,0,54.14513,51.43787,0,0,294.0146,54.14513,0,54.14513,-54.14513,84.00017,20,0.1591858,58.67276,0,0,54.14513
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,23.81788,23.81788,81,0,22.761,23.81788,0,0,0,0,0,0,0,57.18212,54.32301,354.1758,0,54.32301,0,54.32301,135.5355,32.27029,0.1592649,26.19967,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,39.25399,39.25399,81,0,22.761,39.25399,8.494355,0,0,0,3.334373,0,0,41.74601,39.65871,299.8528,48.89071,42.99308,0,42.99308,176.3223,41.98142,0.1593264,43.17939,2.667499,81,52.22509
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,73.56654,73.56654,81,0,22.761,73.56654,21.0673,0,0,0,15.49849,0,0,7.43346,7.061787,256.8597,87.58449,22.56027,0,22.56027,197.7249,47.07726,0.1593545,80.92319,12.39879,81,103.083
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,15.72239,15.72239,81,0,22.761,15.72239,304.4408,0,0,0,47.86538,0,0,65.27761,62.01373,234.2994,107.8887,109.8791,0,109.8791,301.9654,71.89637,0.1593499,17.29463,38.2923,81,155.7541
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,25.3664,25.3664,0,-1,0,25.3664,188.8638,0,0,0,47.90796,26.70148,25.3664,0,0,124.4203,206.7799,21.20648,0,21.20648,322.0836,76.68642,0.159314,27.90304,38.32636,0,254.6879
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,43.79731,43.79731,0,0,0,43.79731,191.0138,0,0,0,83.65891,46.10243,43.79731,0,0,103.2139,225.8658,37.55648,0,37.55648,357.7128,85.16954,0.1592504,48.17704,66.92712,0,309.5247
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,71.63836,71.63836,48.35712,0,14.50235,71.63836,125.8599,0,0,0,90.16394,24.50657,23.28124,0,0,65.65738,259.6666,65.65738,0,65.65738,420.0009,100,0.1592232,78.80219,72.13116,81,349.8305
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,63.52319,63.52319,20.25,0,7.39125,63.52319,165.5165,59.59064,0,0,105.1414,45.55072,43.27319,0,0,0,318.7582,0,0,0,420.0009,100,0.1592232,69.87551,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,25.52234,25.52234,0,0,0,25.52234,327.9479,56.83436,0,0,83.69998,26.86562,25.52234,0,0,0,318.7582,0,0,0,420.0009,100,0.1592232,28.07457,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,22.77702,22.77702,0,-1,0,22.77702,232.2748,28.92947,0,0,52.90529,23.97581,22.77702,0,0,0,318.7582,0,0,0,420.0009,100,0.1592232,25.05472,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,40.56923,40.56923,0,0,0,40.56923,103.7185,0,0,0,42.07778,42.70445,40.56923,0,0,0,318.7582,0,0.6266743,-0.6266743,419.3403,99.84272,0.1592232,44.62615,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,74.78709,74.78709,64.42471,0,18.56745,74.78709,15.51614,2.220446E-16,0,0,11.60407,10.90777,10.36238,0,0,0.6963047,318.1316,0.6963047,0,0.6963047,420.0009,100,0.159224,82.2658,9.283257,81,329.7356
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,53.77291,53.77291,0,0,0,53.77291,9.694368,0,0,0,5.212944,56.60306,53.77291,0,0,0,318.7582,0,51.39012,-51.39012,365.8309,87.10242,0.159224,59.1502,4.170355,0,323.9712
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,12.14029,12.14029,0,0,0,12.14029,0,0,0,0,0,12.77925,12.14029,0,0,57.10013,267.3681,0,12.77925,-12.77925,352.3604,83.89516,0.159224,13.35432,0,0,267.3681
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,73.23853,68.7,0,-1,0,68.7,0,0,4.538527,11.86238,0,72.31579,68.7,0,0,71.2993,254.5889,0,72.31579,-72.31579,276.1328,65.74579,0.159224,80.56238,0,0,254.5889
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,90.52089,68.7,0,-1,0,68.7,0,0,21.82089,30.87298,0,72.31579,68.7,0,0,151.6502,182.2731,0,72.31579,-72.31579,199.9053,47.59641,0.159224,99.57298,0,0,182.2731
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,127.1895,68.7,0,-1,0,68.7,0,0,58.48954,71.20849,0,72.31579,68.7,0,0,232.0011,109.9573,0,72.31579,-72.31579,123.6778,29.44703,0.159224,139.9085,0,0,109.9573
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,68.51635,35.75941,0,-1,0,35.75941,0,0,32.75694,39.60857,0,37.64149,35.75941,0,0,312.3519,37.64149,0,37.64149,-37.64149,84.00017,20,0.159224,75.36799,0,0,37.64149
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,53.61967,0,0,-1,0,0,0,0,53.61967,58.98164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159224,58.98164,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.72453,0,0,-1,0,0,0,0,48.72453,53.59698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159224,53.59698,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,27.74777,0,0,-1,0,0,0,0,27.74777,30.52254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159224,30.52254,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.16803,0,0,-1,0,0,0,0,47.16803,51.88483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159224,51.88483,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,13.31212,0,0,-1,0,0,0,0,13.31212,14.64333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159224,14.64333,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,4.736294,0,0,-1,0,0,0,0,4.736294,5.209924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159224,5.209924,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,51.70975,51.70975,81,0,22.761,51.70975,0,0,0,0,0,0,0,29.29025,27.82574,354.1758,0,27.82574,0,27.82574,110.398,26.28518,0.1592644,56.88072,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,326.3501,25.04317,71.77457,0,71.77457,178.4893,42.49737,0.1592984,0,2.459651,81,28.11773
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,254.5755,89.64027,84.43734,0,84.43734,258.5936,61.56978,0.159311,0,12.58987,81,105.3776
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,170.1382,165.6339,104.2944,0,104.2944,357.5359,85.12744,0.15929,0,28.47552,81,201.2283
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,18.45639,18.45639,0,-1,0,18.45639,330.5512,0,0,0,61.00782,19.42778,18.45639,0,0,65.84377,259.4988,41.58004,0,41.58004,396.9822,94.51939,0.1592199,20.30203,48.80625,0,320.5067
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,11.69897,11.69897,0,0,0,11.69897,665.9575,41.33176,0,0,77.91019,12.31471,11.69897,0,0,24.26373,296.9209,24.26373,0,24.26373,420.0009,100,0.159179,12.86887,62.32815,0,374.8311
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,79.05191,79.05191,20.25,0,7.39125,79.05191,131.1996,41.81904,0,0,103.7158,61.89674,58.80191,0,0,0,318.7582,0,0,0,420.0009,100,0.159179,86.9571,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,81.9653,81.9653,20.25,0,7.39125,81.9653,99.46445,16.56287,0,0,81.52634,64.96347,61.7153,0,0,0,318.7582,0,0,0,420.0009,100,0.159179,90.16183,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,105.6745,105.6745,72.58829,0,20.63284,105.6745,32.95743,0,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.159179,116.242,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,41.18295,41.18295,0,-1,0,41.18295,137.3394,13.20993,0,0,56.5604,43.35047,41.18295,0,0,0,318.7582,0,0,0,420.0009,100,0.159179,45.30124,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,20.63597,20.63597,0,0,0,20.63597,299.4023,40.0625,0,0,61.78457,21.72207,20.63597,0,0,0,318.7582,0,0,0,420.0009,100,0.159179,22.69957,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,32.60158,32.60158,0,0,0,32.60158,171.3109,21.53259,0,0,55.85004,34.31745,32.60158,0,0,0,318.7582,0,0,0,420.0009,100,0.159179,35.86174,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,52.25854,52.25854,0,0,0,52.25854,42.23821,0,7.105427E-15,0,22.07307,55.00899,52.25854,0,0,0,318.7582,0,32.93592,-32.93592,385.2833,91.73394,0.159179,57.4844,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,12.44703,12.44703,0,0,0,12.44703,0,0,1.776357E-15,0,0,13.10214,12.44703,0,0,36.59546,285.8223,0,13.10214,-13.10214,371.4725,88.44565,0.159179,13.69174,0,0,285.8223
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,43.41581,43.41581,0,-1,0,43.41581,0,0,7.105427E-15,0,0,45.70085,43.41581,0,0,51.1534,272.7202,0,45.70085,-45.70085,323.2995,76.97593,0.159179,47.75739,0,0,272.7202
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,4.711615,4.711615,0,-1,0,4.711615,0,0,8.881784E-16,0,0,4.959594,4.711615,0,0,101.9321,227.0193,0,4.959594,-4.959594,318.0717,75.7312,0.159179,5.182776,0,0,227.0193
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4428,222.0597,0,0,0,318.0717,75.7312,0.159179,0,0,0,222.0597
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,13.14311,13.14311,0,-1,0,13.14311,0,0,1.776357E-15,0,0,13.83485,13.14311,0,0,107.4428,222.0597,0,13.83485,-13.83485,303.4885,72.25901,0.159179,14.45742,0,0,222.0597
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.48454,32.48454,0,-1,0,32.48454,0,0,7.105427E-15,0,0,34.19426,32.48454,0,0,122.8148,208.2249,0,34.19426,-34.19426,267.4445,63.67715,0.159179,35.73299,0,0,208.2249
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.8085,174.0306,0,0,0,267.4445,63.67715,0.159179,0,0,0,174.0306
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,62.84162,62.84162,0,-1,0,62.84162,0,0,1.421085E-14,0.4257851,0,66.14908,62.84162,0,0,160.8085,174.0306,0,66.14908,-66.14908,197.7173,47.07545,0.159179,69.12579,0,0,174.0306
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.84261,47.84261,0,-1,0,47.84261,0,0,7.105427E-15,0,0,50.36064,47.84261,0,0,234.3074,107.8815,0,50.36064,-50.36064,144.6325,34.43624,0.159179,52.62687,0,0,107.8815
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,83.69141,54.64486,0,-1,0,54.64486,0,0,29.04655,37.41569,0,57.5209,54.64486,0,0,290.2637,57.5209,0,57.5209,-57.5209,84.00017,20,0.159179,92.06055,0,0,57.5209
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.4238,0,0,-1,0,0,0,0,31.4238,34.56618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159179,34.56618,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,60.27404,60.27404,81,0,22.761,60.27404,0,0,0,0,0,0,0,20.72596,19.68966,354.1758,0,19.68966,0,19.68966,102.6794,24.44743,0.1592075,66.30145,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,58.07141,58.07141,81,0,22.761,58.07141,6.686405,0,0,0,3.88289,0,0,22.92859,21.78216,334.4861,17.7207,25.66504,0,25.66504,127.0274,30.24456,0.1592434,63.87856,3.106312,81,21.60359
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,308.8211,40.81924,93.90177,0,93.90177,216.1105,51.45477,0.1592401,0,20.16142,81,66.02101
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,66.83421,66.83421,81,0,22.761,66.83421,73.9141,0,0,0,49.39991,0,0,14.16579,13.4575,214.9193,125.3308,62.85741,0,62.85741,275.7422,65.65278,0.1593148,73.51763,39.51992,81,174.7307
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,53.19141,53.19141,0,-1,0,53.19141,95.32774,0,0,0,50.70618,55.99096,53.19141,0,0,152.0619,181.9025,0,5.284785,-5.284785,270.1716,64.32644,0.1593148,58.51056,40.56494,0,232.6087
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,157.9339,176.6177,82.61021,0,82.61021,348.5425,82.98615,0.1591759,0,66.08817,0,259.2279
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,47.42574,47.42574,0,0,0,47.42574,144.8416,0,0,0,68.69221,49.92184,47.42574,0,0,75.3237,250.9669,18.77038,0,18.77038,366.3496,87.22593,0.1591444,52.16832,54.95377,0,319.6591
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,24.08462,24.08462,0,0,0,24.08462,454.6489,27.59492,0,0,109.5005,25.35223,24.08462,0,0,56.55332,267.8602,56.55332,0,56.55332,420.0009,100,0.1590495,26.49308,87.60038,0,377.3607
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590495,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590495,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,48.73335,48.73335,0,0,0,48.73335,144.9361,19.33395,0,0,70.6322,51.29826,48.73335,0,0,0,318.7582,0,0,0,420.0009,100,0.1590495,53.60668,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,45.38171,45.38171,0,0,0,45.38171,75.2103,0,0,0,34.13172,47.77022,45.38171,0,0,0,318.7582,0,13.6385,-13.6385,405.6246,96.5771,0.1590495,49.91988,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,1.43039,0,0,16.58428,0,0,0,0,15.15389,305.1197,15.15389,0,15.15389,420.0009,100,0.159024,0,13.26742,0,321.704
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159024,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159024,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,72.40567,68.7,0,-1,0,68.7,0,0,3.705669,10.94624,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.159024,79.64623,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,15.29093,15.29093,0,-1,0,15.29093,0,0,1.776357E-15,0,0,16.09572,15.29093,0,0,80.35088,246.4424,0,16.09572,-16.09572,326.8069,77.81102,0.159024,16.82003,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,21.43902,21.43902,0,-1,0,21.43902,0,0,3.552714E-15,0,0,22.56739,21.43902,0,0,98.23501,230.3467,0,22.56739,-22.56739,303.0188,72.14719,0.159024,23.58292,0,0,230.3467
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,9.010417,9.010417,0,-1,0,9.010417,0,0,0,0,0,9.48465,9.010417,0,0,123.3099,207.7793,0,9.48465,-9.48465,293.0211,69.76679,0.159024,9.911459,0,0,207.7793
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8484,198.2947,0,0,0,293.0211,69.76679,0.159024,0,0,0,198.2947
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,51.93166,51.93166,0,-1,0,51.93166,0,0,7.105427E-15,0,0,54.6649,51.93166,0,0,133.8484,198.2947,0,54.6649,-54.6649,235.3992,56.04733,0.159024,57.12482,0,0,198.2947
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,20.00396,20.00396,0,-1,0,20.00396,0,0,0,0,0,21.0568,20.00396,0,0,194.5872,143.6298,0,21.0568,-21.0568,213.2034,50.76262,0.159024,22.00436,0,0,143.6298
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,15.54668,15.54668,0,-1,0,15.54668,0,0,0,0,0,16.36492,15.54668,0,0,217.9836,122.573,0,16.36492,-16.36492,195.9533,46.65545,0.159024,17.10134,0,0,122.573
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.85641,27.85641,0,-1,0,27.85641,0,0,3.552714E-15,0,0,29.32254,27.85641,0,0,236.1669,106.2081,0,29.32254,-29.32254,165.0446,39.29626,0.159024,30.64205,0,0,106.2081
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.93204,41.93204,0,0,0,41.93204,0,0,0,0,0,44.13898,41.93204,0,0,268.7475,76.88551,0,44.13898,-44.13898,118.518,28.21852,0.159024,46.12524,0,0,76.88551
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,44.6711,44.6711,81,0,22.761,44.6711,0.6725653,0,0,0,0.3004423,0,0,36.3289,34.51245,317.7908,32.74653,34.81289,0,34.81289,151.5444,36.08194,0.1590742,49.13821,0.2403539,81,33.04697
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,90.39933,90.39933,81,0,22.761,90.39933,2.80952,0,0,0,2.539788,9.894028,9.399326,0,0,282.9779,64.07813,0,7.35424,-7.35424,143.7924,34.23622,0.1590742,99.43926,2.03183,81,66.61792
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,81.2157,81.2157,81,0,22.761,81.2157,0.7014187,0,0,0,0.5696621,0.2270519,0.2156993,0,0,291.1493,56.72389,0.3426102,0,0.3426102,144.1174,34.31361,0.1590746,89.33727,0.4557297,81,57.29356
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,69.54342,58.61945,0,-1,0,58.61945,7.970805,0,10.92397,21.42937,4.672442,61.70469,58.61945,0,0,290.8066,57.03224,0,57.03224,-57.03224,84.00017,20,0.1590746,76.49776,3.737954,0,61.70469
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.159045,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,28.78178,28.78178,81,0,22.761,28.78178,44.40876,0,0,0,12.78163,0,0,52.21822,49.60731,336.5302,15.88107,62.38894,0,62.38894,159.9276,38.07793,0.1591203,31.65996,10.2253,81,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,45.34522,45.34522,81,0,22.761,45.34522,44.31059,0,0,0,20.09273,0,0,35.65478,33.87204,274.1412,72.03111,53.96477,0,53.96477,211.1231,50.26731,0.1591919,49.87974,16.07419,81,92.12385
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,32.04,32.04,81,0,22.761,32.04,33.3695,0,0,0,10.69159,0,0,48.96,46.512,220.1765,120.5994,57.20359,0,57.20359,265.3912,63.18825,0.1592709,35.244,8.553269,81,131.291
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.961339,2.961339,0,-1,0,2.961339,153.5647,0,0,0,4.54757,3.117199,2.961339,0,0,162.9729,172.0826,1.430372,0,1.430372,266.7482,63.51134,0.1592685,3.257473,3.638056,0,176.6302
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,45.85907,45.85907,0,0,0,45.85907,38.06287,0,0,0,17.45528,48.2727,45.85907,0,0,161.5425,173.37,0,30.81742,-30.81742,234.2637,55.77697,0.1592685,50.44497,13.96422,0,190.8252
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,44.90864,44.90864,0,0,0,44.90864,20.93854,0,0,0,9.403215,47.27225,44.90864,0,0,195.7841,142.5526,0,37.86904,-37.86904,194.3463,46.27283,0.1592685,49.3995,7.522572,0,151.9558
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,237.8608,104.6835,5.924233,0,5.924233,199.9665,47.61098,0.1592586,0,4.739387,0,110.6077
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,79.53663,79.53663,81,0,22.761,79.53663,0,0,0,0,0,0,0,1.463372,1.390203,231.9366,110.0153,1.390203,0,1.390203,201.2854,47.92499,0.1592606,87.49029,0,81,110.0153
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,113.5097,68.7,0,-1,0,68.7,0,0,44.80969,56.16066,0,72.31579,68.7,0,0,230.5464,111.2665,0,72.31579,-72.31579,125.0578,29.77561,0.1592606,124.8607,0,0,111.2665
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,41.0706,37.00318,0,-1,0,37.00318,0,0,4.067424,8.174483,0,38.95071,37.00318,0,0,310.8972,38.95071,0,38.95071,-38.95071,84.00017,20,0.1592606,45.17766,0,0,38.95071
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.55243,0,0,-1,0,0,0,0,39.55243,43.50768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,43.50768,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,47.21262,0,0,-1,0,0,0,0,47.21262,51.93388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,51.93388,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,7.406277,0,0,-1,0,0,0,0,7.406277,8.146905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,8.146905,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,7.881828,0,0,-1,0,0,0,0,7.881828,8.670012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,8.670012,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,18.24487,0,0,-1,0,0,0,0,18.24487,20.06936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592606,20.06936,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,12.05919,12.05919,81,0,22.761,12.05919,0,0,0,0,0,0,0,68.94081,65.49377,354.1758,0,65.49377,0,65.49377,146.133,34.79351,0.1593304,13.26511,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,72.04794,72.04794,81,0,22.761,72.04794,1.733873,0,0,0,1.24922,0,0,8.952057,8.504454,288.682,58.94439,9.753674,0,9.753674,155.3862,36.99663,0.159344,79.25274,0.9993758,81,60.19361
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,55.01795,55.01795,81,0,22.761,55.01795,22.60341,0,0,0,12.43594,0,0,25.98205,24.68295,278.9284,67.7227,37.11888,0,37.11888,190.6002,45.38092,0.1593935,60.51975,9.948749,81,80.15864
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,241.8095,101.1297,99.748,0,99.748,285.2295,67.91164,0.1593803,0,24.8384,81,132.1777
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,44.06837,44.06837,0,-1,0,44.06837,86.53491,0,0,0,38.13453,46.38776,44.06837,0,0,142.0615,190.9029,0,8.253235,-8.253235,276.5298,65.8403,0.1593803,48.47521,30.50762,0,229.0374
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,39.95614,39.95614,0,0,0,39.95614,159.935,0,0,0,63.90385,42.05909,39.95614,0,0,151.2317,182.6497,21.84476,0,21.84476,297.2536,70.77452,0.1593437,43.95175,51.12308,0,246.5535
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,67.34296,67.34296,81,0,22.761,67.34296,55.64903,0,0,0,37.4757,0,0,13.65704,12.97419,129.387,202.3099,50.44989,0,50.44989,345.1145,82.16997,0.1594047,74.07726,29.98056,81,239.7856
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,95.74553,95.74553,81,0,22.761,95.74553,75.83617,0,0,0,72.60974,15.52161,14.74553,0,0,78.93709,247.7148,57.08813,0,57.08813,399.2731,95.06483,0.1594682,105.3201,58.08779,81,320.3246
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,79.2384,79.2384,40.03445,0,12.39672,79.2384,79.65365,0,0,0,63.11628,41.26731,39.20395,0,0,21.84896,299.0941,21.84896,0,21.84896,420.0009,100,0.15949,87.16224,50.49302,81,362.2104
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,7.038257,7.038257,0,-1,0,7.038257,643.4217,37.87698,0,0,45.28567,7.408691,7.038257,0,0,0,318.7582,0,0,0,420.0009,100,0.15949,7.742083,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,33.4112,33.4112,0,0,0,33.4112,70.09158,0,0,0,23.41844,35.16969,33.4112,0,0,0,318.7582,0,11.75124,-11.75124,407.614,97.05074,0.15949,36.75232,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,44.72306,44.72306,0,0,0,44.72306,47.63391,0,0,0,21.30334,47.07691,44.72306,0,0,13.05694,307.007,0,25.77357,-25.77357,380.4462,90.58225,0.15949,49.19537,17.04267,0,328.3103
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,32.46809,32.46809,0,0,0,32.46809,32.31903,0,7.105427E-15,0,10.49337,34.17694,32.46809,0,0,41.69424,281.2334,0,23.68357,-23.68357,355.4815,84.63829,0.15949,35.7149,8.394697,0,291.7268
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,49.82212,49.82212,0,0,0,49.82212,0,0,7.105427E-15,0,0,52.44434,49.82212,0,0,68.00931,257.5498,0,52.44434,-52.44434,300.2003,71.47613,0.15949,54.80434,0,0,257.5498
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,79.91166,68.7,0,-1,0,68.7,0,0,11.21166,19.20282,0,72.31579,68.7,0,0,126.2808,205.1055,0,72.31579,-72.31579,223.9728,53.32676,0.15949,87.90282,0,0,205.1055
