Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,53.66259,53.66259,0,-1,0,53.66259,0,0,0,0,0,56.48693,53.66259,0,0,206.6317,132.7897,0,56.48693,-56.48693,164.4304,39.15001,0.15949,59.02885,0,0,132.7897
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.67476,38.67476,0,-1,0,38.67476,0,0,0,0,0,40.71027,38.67476,0,0,269.3949,76.30278,0,40.71027,-40.71027,121.518,28.93279,0.15949,42.54224,0,0,76.30278
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,83.98305,33.81288,0,-1,0,33.81288,0,0,50.17017,58.56848,0,35.59251,33.81288,0,0,314.6286,35.59251,0,35.59251,-35.59251,84.00017,20,0.15949,92.38136,0,0,35.59251
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.55892,0,0,-1,0,0,0,0,33.55892,36.91481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15949,36.91481,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.01264,0,0,-1,0,0,0,0,35.01264,38.5139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15949,38.5139,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,5.586104,0,0,-1,0,0,0,0,5.586104,6.144714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15949,6.144714,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,19.40788,0,0,-1,0,0,0,0,19.40788,21.34866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15949,21.34866,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,17.86284,0,0,-1,0,0,0,0,17.86284,19.64913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15949,19.64913,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.4359,0,0,-1,0,0,0,0,38.4359,42.27949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15949,42.27949,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,50.66631,50.66631,81,0,22.761,50.66631,0,0,0,0,0,0,0,30.33369,28.817,354.1758,0,28.817,0,28.817,111.3384,26.50908,0.1595311,55.73294,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,16.78918,16.78918,81,0,22.761,16.78918,1.31798,0,0,0,0.2212779,0,0,64.21082,61.00028,325.3588,25.9353,61.22156,0,61.22156,169.4182,40.3376,0.1596077,18.46809,0.1770223,81,26.15658
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.432446,3.432446,75.74824,0,21.4323,3.432446,66.81358,0,0,0,2.29334,0,0,72.31579,68.7,264.1372,81.03471,70.99334,0,70.99334,236.7684,56.37333,0.1596523,3.775691,1.834672,81,83.32805
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,193.1439,144.9287,73.52277,0,73.52277,306.5183,72.98039,0.1596826,0,3.858219,81,149.7515
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,74.17172,68.7,0,-1,0,68.7,15.07533,0,5.471726,12.8889,10.35675,72.31579,68.7,0,0,119.6211,211.0992,0,61.95904,-61.95904,241.2077,57.43029,0.1596826,81.5889,8.285401,0,221.456
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,37.45834,37.45834,0,0,0,37.45834,21.7549,0,0,0,8.149026,39.42984,37.45834,0,0,188.4645,149.1402,0,31.28081,-31.28081,208.2348,49.57962,0.1596826,41.20418,6.51922,0,157.2892
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,223.221,117.8594,13.24484,0,13.24484,220.8,52.57132,0.1596605,0,10.59587,0,131.1042
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,63.61302,63.61302,81,0,22.761,63.61302,10.24849,0,0,0,6.519373,0,0,17.38698,16.51763,209.9761,129.7797,23.037,0,23.037,242.6548,57.77484,0.1596913,69.97433,5.215498,81,136.2991
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,57.51812,57.51812,81,0,22.761,57.51812,21.83233,0,0,0,12.55755,0,0,23.48188,22.30778,186.9391,150.513,34.86533,0,34.86533,275.731,65.6501,0.1597371,63.26994,10.04604,81,163.0706
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,20.05407,20.05407,0,-1,0,20.05407,120.652,0,0,0,24.19565,21.10955,20.05407,0,0,152.0738,181.8918,3.086098,0,3.086098,278.6587,66.34718,0.159732,22.05948,19.35652,0,206.0875
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,148.9877,184.6693,13.62853,0,13.62853,291.5879,69.42554,0.1597093,0,10.90282,0,198.2978
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,135.3592,196.935,8.626897,0,8.626897,299.7721,71.37415,0.1596949,0,6.901517,0,205.5619
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,65.63221,65.63221,81,0,22.761,65.63221,5.763885,0,0,0,3.782966,0,0,15.36779,14.5994,126.7323,204.6992,18.38236,0,18.38236,317.2111,75.5263,0.1597199,72.19543,3.026372,81,208.4821
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,91.67737,91.67737,81,0,22.761,91.67737,0,0,0,0,0,11.23933,10.67737,0,0,108.3499,221.2433,0,11.23933,-11.23933,305.3638,72.70552,0.1597199,100.8451,0,81,221.2433
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,12.86787,12.86787,0,-1,0,12.86787,0,0,0,0,0,13.54512,12.86787,0,0,120.8381,210.004,0,13.54512,-13.54512,291.086,69.30605,0.1597199,14.15465,0,0,210.004
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.7789429,0.7789429,0,-1,0,0.7789429,0,0,1.110223E-16,0,0,0.8199399,0.7789429,0,0,135.8882,196.4588,0,0.8199399,-0.8199399,290.2217,69.10027,0.1597199,0.8568372,0,0,196.4588
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,14.67803,14.67803,0,-1,0,14.67803,0,0,0,0,0,15.45056,14.67803,0,0,136.7992,195.6389,0,15.45056,-15.45056,273.9354,65.22258,0.1597199,16.14584,0,0,195.6389
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,56.96913,56.96913,0,-1,0,56.96913,0,0,7.105427E-15,0,0,59.96751,56.96913,0,0,153.9665,180.1884,0,59.96751,-59.96751,210.7241,50.1723,0.1597199,62.66604,0,0,180.1884
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.5971,120.2208,0,0,0,210.7241,50.1723,0.1597199,0,0,0,120.2208
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,23.10398,23.10398,0,-1,0,23.10398,0,0,3.552714E-15,0,0,24.31998,23.10398,0,0,220.5971,120.2208,0,24.31998,-24.31998,185.0885,44.06861,0.1597199,25.41438,0,0,120.2208
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6193,95.90086,0,0,0,185.0885,44.06861,0.1597199,0,0,0,95.90086
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,75.85268,68.7,0,-1,0,68.7,0,0,7.152684,14.73795,0,72.31579,68.7,0,0,247.6193,95.90086,0,72.31579,-72.31579,108.861,25.91924,0.1597199,83.43795,0,0,95.90086
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,11.19706,11.19706,0,-1,0,11.19706,0,0,0,0,0,11.78638,11.19706,0,0,327.9702,23.58507,0,11.78638,-11.78638,96.43709,22.96116,0.1597199,12.31676,0,0,23.58507
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.66008,11.20876,0,-1,0,11.20876,0,0,37.45132,42.31733,0,11.7987,11.20876,0,0,341.0661,11.7987,0,11.7987,-11.7987,84.00017,20,0.1597199,53.52609,0,0,11.7987
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.02285,47.02285,81,0,22.761,47.02285,0,0,0,0,0,0,0,33.97715,32.27829,354.1758,0,32.27829,0,32.27829,114.622,27.29091,0.1597658,51.72514,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,55.61167,55.61167,81,0,22.761,55.61167,8.398927,0,0,0,4.670783,0,0,25.38833,24.11892,321.8975,29.05046,28.7897,0,28.7897,141.9343,33.79382,0.1598052,61.17284,3.736627,81,33.72124
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,81.64565,81.64565,81,0,22.761,81.64565,35.07102,0,0,0,28.63396,0.6796248,0.6456435,0,0,293.1078,54.96119,27.95433,0,27.95433,168.4542,40.10805,0.1598365,89.81021,22.90717,81,83.59515
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,57.40336,57.40336,81,0,22.761,57.40336,94.05977,0,0,0,53.99347,0,0,23.59664,22.4168,265.1535,80.12009,76.41028,0,76.41028,240.9433,57.36734,0.1598872,63.1437,43.19478,81,134.1136
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,80.66074,68.7,0,-1,0,68.7,94.18377,0,11.96074,20.02682,64.70425,72.31579,68.7,0,0,188.7432,148.8893,0,7.611543,-7.611543,232.92,55.45704,0.1598872,88.72682,51.7634,0,213.5936
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,64.74962,64.74962,81,0,22.761,64.74962,113.3278,0,0,0,73.37929,0,0,16.25038,15.43786,197.2005,141.2778,88.81715,0,88.81715,317.1794,75.51875,0.1599171,71.22459,58.70343,81,214.6571
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,86.03455,86.03455,81,0,22.761,86.03455,106.3458,0,0,0,91.49416,5.299521,5.034545,0,0,108.3833,221.2132,86.19463,0,86.19463,398.9508,94.9881,0.1599514,94.638,73.19533,81,312.7074
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,71.91548,71.91548,20.25,0,7.39125,71.91548,136.4567,21.56011,0,0,98.13352,54.38472,51.66549,0,0,22.18869,298.7884,22.18869,0,22.18869,420.0009,100,0.1599145,79.10703,78.50682,81,396.9219
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,22.35322,22.35322,0,0,0,22.35322,466.8124,80.81792,0,0,104.3476,23.52971,22.35322,0,0,0,318.7582,0,0,0,420.0009,100,0.1599145,24.58855,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,71.20585,68.7,0,-1,0,68.7,132.0201,18.38205,2.50585,9.626434,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599145,78.32643,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,19.1632,19.1632,0,0,0,19.1632,359.531,48.72587,0,0,68.89766,20.17179,19.1632,0,0,0,318.7582,0,0,0,420.0009,100,0.1599145,21.07952,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,55.4773,55.4773,0,0,0,55.4773,73.17122,0,7.105427E-15,0,40.59342,58.39716,55.4773,0,0,0,318.7582,0,17.80374,-17.80374,401.234,95.53172,0.1599145,61.02503,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,79.22231,79.22231,79.95175,0,22.49579,79.22231,24.00094,0,0,0,19.0141,0,0,0.7294433,0.6929711,19.78193,300.9545,19.70707,0,19.70707,419.9298,99.98309,0.1599366,87.14454,15.21128,81,319.9686
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,133.2369,133.2369,81,0,22.761,133.2369,0,0,0,0,0,54.98625,52.23693,0,0,0.07486391,318.6909,0,54.98625,-54.98625,361.9692,86.18298,0.1599366,146.5606,0,81,318.6909
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,32.35484,32.35484,0,-1,0,32.35484,0,0,0,0,0,34.05772,32.35484,0,0,61.1707,263.7046,0,34.05772,-34.05772,326.0692,77.63538,0.1599366,35.59032,0,0,263.7046
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,8.155924,8.155924,0,-1,0,8.155924,0,0,1.776357E-15,0,0,8.585183,8.155924,0,0,99.01261,229.6469,0,8.585183,-8.585183,317.0197,75.48072,0.1599366,8.971517,0,0,229.6469
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5517,221.0617,0,0,0,317.0197,75.48072,0.1599366,0,0,0,221.0617
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,8.947887,8.947887,0,-1,0,8.947887,0,0,0,0,0,9.418829,8.947887,0,0,108.5517,221.0617,0,9.418829,-9.418829,307.0913,73.11684,0.1599366,9.842676,0,0,221.0617
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,60.44362,60.44362,0,-1,0,60.44362,0,0,7.105427E-15,0,0,63.62486,60.44362,0,0,119.0171,211.6429,0,63.62486,-63.62486,240.0248,57.14866,0.1599366,66.48798,0,0,211.6429
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.890817,1.890817,0,-1,0,1.890817,0,0,2.220446E-16,0,0,1.990334,1.890817,0,0,189.7114,148.018,0,1.990334,-1.990334,237.9268,56.64914,0.1599366,2.079899,0,0,148.018
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.14453,29.14453,0,-1,0,29.14453,0,0,3.552714E-15,0,0,30.67845,29.14453,0,0,191.9228,146.0277,0,30.67845,-30.67845,205.5889,48.94965,0.1599366,32.05898,0,0,146.0277
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,27.67167,27.67167,0,-1,0,27.67167,0,0,3.552714E-15,0,0,29.12807,27.67167,0,0,226.01,115.3492,0,29.12807,-29.12807,174.8852,41.63926,0.1599366,30.43884,0,0,115.3492
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,18.7399,18.7399,0,-1,0,18.7399,0,0,3.552714E-15,0,0,19.72621,18.7399,0,0,258.3745,86.22114,0,19.72621,-19.72621,154.092,36.68849,0.1599366,20.61389,0,0,86.22114
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,8.643849,8.643849,0,-1,0,8.643849,0,0,0,0,0,9.098789,8.643849,0,0,280.2925,66.49493,0,9.098789,-9.098789,144.501,34.40493,0.1599366,9.508235,0,0,66.49493
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,11.50275,11.50275,0,0,0,11.50275,0,0,1.776357E-15,0,0,12.10816,11.50275,0,0,290.4023,57.39614,0,12.10816,-12.10816,131.7379,31.3661,0.1599366,12.65303,0,0,57.39614
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,10.88467,10.88467,0,0,0,10.88467,25.56337,0,0,0,2.782488,11.45754,10.88467,0,0,303.8558,45.28798,0,8.675056,-8.675056,122.5936,29.18889,0.1599366,11.97313,2.22599,0,48.07047
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,64.45934,64.45934,81,0,22.761,64.45934,42.38688,0,0,0,27.3223,0,0,16.54065,15.71362,313.4948,36.61293,43.03592,0,43.03592,163.421,38.90969,0.1599892,70.90528,21.85784,81,63.93523
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,36.12605,36.12605,81,0,22.761,36.12605,148.0702,0,0,0,53.49192,0,0,44.87395,42.63026,270.4589,75.34525,96.12218,0,96.12218,254.6105,60.62144,0.1600069,39.73865,42.79353,81,128.8372
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,31.57001,31.57001,0,-1,0,31.57001,252.3472,0,0,0,79.66604,33.23159,31.57001,0,0,174.3367,161.8552,46.43445,0,46.43445,298.6621,71.10989,0.1599298,34.72701,63.73283,0,241.5213
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,12.73711,12.73711,0,0,0,12.73711,588.8132,0,0,0,74.99777,13.40748,12.73711,0,0,127.9022,203.6462,61.59029,0,61.59029,357.0918,85.02169,0.1598276,14.01082,59.99822,0,278.644
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,43.32774,43.32774,0,0,0,43.32774,205.2333,0,0,0,88.92297,45.60815,43.32774,0,0,66.31194,259.0775,43.31482,0,43.31482,398.1839,94.80549,0.1597559,47.66052,71.13837,0,348.0005
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,14.96934,14.96934,0,0,0,14.96934,777.144,77.57899,0,0,116.3333,15.7572,14.96934,0,0,22.99712,298.0608,22.99712,0,22.99712,420.0009,100,0.1597178,16.46627,93.06664,0,414.3941
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,67.63121,67.63121,20.25,0,7.39125,67.63121,118.6149,30.34573,0,0,80.2207,49.87496,47.38121,0,0,0,318.7582,0,0,0,420.0009,100,0.1597178,74.39433,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,103.9181,68.7,0,-1,0,68.7,132.7498,18.88334,35.21807,45.60988,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597178,114.3099,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,30.44097,30.44097,0,0,0,30.44097,223.1203,35.87686,0,0,67.91999,32.04313,30.44097,0,0,0,318.7582,0,0,0,420.0009,100,0.1597178,33.48507,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,34.45987,34.45987,0,0,0,34.45987,127.9174,7.806612,0,0,44.08016,36.27355,34.45987,0,0,0,318.7582,0,0,0,420.0009,100,0.1597178,37.90586,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,33.85248,33.85248,0,0,0,33.85248,47.79354,0,0,0,16.1793,35.63419,33.85248,0,0,0,318.7582,0,19.45489,-19.45489,399.4936,95.11733,0.1597178,37.23773,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61655,299.3033,0,0,0,399.4936,95.11733,0.1597178,0,0,0,299.3033
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,18.34253,18.34253,0,-1,0,18.34253,0,0,3.552714E-15,0,0,19.30792,18.34253,0,0,21.61655,299.3033,0,19.30792,-19.30792,379.1412,90.27155,0.1597178,20.17678,0,0,299.3033
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,99.60976,68.7,0,-1,0,68.7,0,0,30.90976,40.87073,0,72.31579,68.7,0,0,43.0698,279.9954,0,72.31579,-72.31579,302.9137,72.12217,0.1597178,109.5707,0,0,279.9954
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.39503,43.39503,0,-1,0,43.39503,0,0,7.105427E-15,0,0,45.67899,43.39503,0,0,123.4207,207.6796,0,45.67899,-45.67899,254.7638,60.65793,0.1597178,47.73454,0,0,207.6796
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1751,162.0006,0,0,0,254.7638,60.65793,0.1597178,0,0,0,162.0006
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1751,162.0006,0,0,0,254.7638,60.65793,0.1597178,0,0,0,162.0006
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,60.14115,60.14115,0,-1,0,60.14115,0,0,7.105427E-15,0,0,63.30647,60.14115,0,0,174.1751,162.0006,0,63.30647,-63.30647,188.0329,44.76966,0.1597178,66.15527,0,0,162.0006
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,17.3834,17.3834,0,-1,0,17.3834,0,0,0,0,0,18.29832,17.3834,0,0,244.5156,98.69416,0,18.29832,-18.29832,168.7448,40.17726,0.1597178,19.12174,0,0,98.69416
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,21.60344,21.60344,0,-1,0,21.60344,0,0,3.552714E-15,0,0,22.74047,21.60344,0,0,264.8471,80.39584,0,22.74047,-22.74047,144.7743,34.47,0.1597178,23.76379,0,0,80.39584
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,49.83573,49.83573,0,-1,0,49.83573,0,0,7.105427E-15,0.04669231,0,52.45866,49.83573,0,0,290.1143,57.65538,0,52.45866,-52.45866,89.47799,21.30424,0.1597178,54.8193,0,0,57.65538
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,5.376942,4.936881,0,-1,0,4.936881,0,0,0.4400615,0.9777556,0,5.196716,4.936881,0,0,348.4017,5.196716,0,5.196716,-5.196716,84.00017,20,0.1597178,5.914636,0,0,5.196716
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.41683,38.41683,81,0,22.761,38.41683,0,0,0,0,0,0,0,42.58317,40.45401,354.1758,0,40.45401,0,40.45401,122.3782,29.13761,0.1597749,42.25851,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,80.85566,80.85566,81,0,22.761,80.85566,6.941781,0,0,0,5.612823,0,0,0.1443402,0.1371232,313.7218,36.40861,5.749946,0,5.749946,127.8331,30.43639,0.1597813,88.94122,4.490258,81,42.02143
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,64.52281,64.52281,81,0,22.761,64.52281,43.22918,0,0,0,27.89268,0,0,16.47719,15.65333,307.9719,41.58356,43.54601,0,43.54601,169.1445,40.27241,0.1598344,70.97509,22.31414,81,69.47624
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,34.58205,34.58205,81,0,22.761,34.58205,163.881,0,0,0,56.67342,0,0,46.41795,44.09705,264.4258,80.77497,100.7705,0,100.7705,264.7437,63.0341,0.1598444,38.04026,45.33874,81,137.4484
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,61.00356,61.00356,0,-1,0,61.00356,112.2741,0,0,0,68.49122,64.21427,61.00356,0,0,163.6554,171.4684,4.276947,0,4.276947,268.8012,64.00016,0.1598373,67.10391,54.79297,0,239.9596
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,159.3784,175.3176,69.71226,0,69.71226,334.936,79.74652,0.1597222,0,55.76981,0,245.0299
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,89.66616,238.0587,59.96366,0,59.96366,391.8226,93.2909,0.1596233,0,47.97093,0,298.0223
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,19.36049,19.36049,0,0,0,19.36049,402.36,27.81691,0,0,77.89887,20.37946,19.36049,0,0,29.7025,292.026,29.7025,0,29.7025,420.0009,100,0.1595743,21.29654,62.3191,0,369.9248
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,112.2084,112.2084,43.50837,0,13.27562,112.2084,71.54871,7.967852,0,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1595743,123.4292,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,35.74704,35.74704,0,-1,0,35.74704,218.5285,40.48903,0,0,78.11749,37.62847,35.74704,0,0,0,318.7582,0,0,0,420.0009,100,0.1595743,39.32175,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,7.194517,7.194517,0,0,0,7.194517,828.0146,51.99847,0,0,59.57165,7.573175,7.194517,0,0,0,318.7582,0,0,0,420.0009,100,0.1595743,7.913968,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,60.5497,60.5497,0,0,0,60.5497,64.50224,0,0,0,39.05592,63.73652,60.5497,0,0,0,318.7582,0,24.68061,-24.68061,393.9852,93.80581,0.1595743,66.60467,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,43.05644,43.05644,0,0,0,43.05644,29.53784,0,0,0,12.71794,45.32257,43.05644,0,0,27.4229,294.0776,0,32.60462,-32.60462,359.6169,85.6229,0.1595743,47.36208,10.17436,0,306.7956
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,24.61954,24.61954,0,0,0,24.61954,0,0,3.552714E-15,0,0,25.91531,24.61954,0,0,63.65026,261.473,0,25.91531,-25.91531,332.2998,79.11884,0.1595743,27.0815,0,0,261.473
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.2416,48.2416,0,-1,0,48.2416,0,0,7.105427E-15,0,0,50.78063,48.2416,0,0,92.44505,235.5577,0,50.78063,-50.78063,278.7723,66.37422,0.1595743,53.06576,0,0,235.5577
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.868,184.7771,0,0,0,278.7723,66.37422,0.1595743,0,0,0,184.7771
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.868,184.7771,0,0,0,278.7723,66.37422,0.1595743,0,0,0,184.7771
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.868,184.7771,0,0,0,278.7723,66.37422,0.1595743,0,0,0,184.7771
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,44.86961,44.86961,0,-1,0,44.86961,0,0,7.105427E-15,0,0,47.23116,44.86961,0,0,148.868,184.7771,0,47.23116,-47.23116,228.9863,54.52043,0.1595743,49.35657,0,0,184.7771
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.01848,34.01848,0,-1,0,34.01848,0,0,0,0,0,35.80893,34.01848,0,0,201.347,137.5459,0,35.80893,-35.80893,191.2403,45.53333,0.1595743,37.42033,0,0,137.5459
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,28.95608,28.95608,0,-1,0,28.95608,0,0,3.552714E-15,0,0,30.48008,28.95608,0,0,241.1347,101.737,0,30.48008,-30.48008,159.1115,37.88362,0.1595743,31.85169,0,0,101.737
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.0015,71.25688,0,0,0,159.1115,37.88362,0.1595743,0,0,0,71.25688
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.73281,44.73281,0,-1,0,44.73281,0,0,0,0,0,47.08717,44.73281,0,0,275.0015,71.25688,0,47.08717,-47.08717,109.4773,26.06597,0.1595743,49.20609,0,0,71.25688
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,78.27543,22.96123,0,-1,0,22.96123,0,0,55.3142,63.14174,0,24.16971,22.96123,0,0,327.3206,24.16971,0,24.16971,-24.16971,84.00017,20,0.1595743,86.10297,0,0,24.16971
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595743,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,5.122301,5.122301,77.43809,0,21.85984,5.122301,69.34006,1.421085E-14,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1596212,5.634531,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,21.867,21.867,81,0,22.761,21.867,108.5658,0,0,0,23.74008,0,0,59.133,56.17635,281.924,65.02663,79.91644,0,79.91644,228.3596,54.37123,0.1596658,24.0537,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,202.0076,136.9514,117.1406,0,117.1406,339.489,80.83054,0.1596239,0,38.75248,81,185.392
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,50.8191,50.8191,0,-1,0,50.8191,137.8208,0,0,0,70.03926,53.49379,50.8191,0,0,84.86696,242.378,16.54548,0,16.54548,355.1854,84.56778,0.1595967,55.901,56.03141,0,312.4172
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,12.75862,0,0,81.0801,0,0,0,0,68.32149,257.2689,68.32149,0,68.32149,420.0009,100,0.1594845,0,64.86408,0,338.349
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,10.83104,10.83104,0,0,0,10.83104,1062.755,103.7063,0,0,115.1074,11.40109,10.83104,0,0,0,318.7582,0,0,0,420.0009,100,0.1594845,11.91414,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594845,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,79.86404,79.86404,20.25,0,7.39125,79.86404,148.5976,55.92442,0,0,118.6761,62.75163,59.61405,0,0,0,318.7582,0,0,0,420.0009,100,0.1594845,87.85045,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594845,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,44.24287,44.24287,0,0,0,44.24287,183.3661,34.55499,0,0,81.12644,46.57145,44.24287,0,0,0,318.7582,0,0,0,420.0009,100,0.1594845,48.66716,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,47.26195,47.26195,0,0,0,47.26195,103.622,0,0,0,48.97379,49.74942,47.26195,0,0,0,318.7582,0,0.7756323,-0.7756323,419.1833,99.80534,0.1594845,51.98814,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,6.772108,6.772108,0,0,0,6.772108,274.0139,10.56617,0,0,18.55652,7.128534,6.772108,0,0,0.8618137,317.9826,0.8618137,0,0.8618137,420.0009,100,0.1594831,7.449318,14.84521,0,336.5391
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.35186,60.35186,0,0,0,60.35186,0,0,7.105427E-15,0,0,63.52827,60.35186,0,0,0,318.7582,0,63.52827,-63.52827,353.0362,84.05606,0.1594831,66.38705,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,18.70991,18.70991,0,-1,0,18.70991,0,0,3.552714E-15,0,0,19.69464,18.70991,0,0,70.58697,255.2299,0,19.69464,-19.69464,332.2762,79.11322,0.1594831,20.58089,0,0,255.2299
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,12.65956,12.65956,0,-1,0,12.65956,0,0,1.776357E-15,0,0,13.32586,12.65956,0,0,92.46989,235.5353,0,13.32586,-13.32586,318.2295,75.76878,0.1594831,13.92552,0,0,235.5353
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2764,222.2095,0,0,0,318.2295,75.76878,0.1594831,0,0,0,222.2095
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,45.82383,45.82383,0,-1,0,45.82383,0,0,0,0,0,48.23561,45.82383,0,0,107.2764,222.2095,0,48.23561,-48.23561,267.3847,63.6629,0.1594831,50.40621,0,0,222.2095
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,20.61234,20.61234,0,-1,0,20.61234,0,0,0,0,0,21.6972,20.61234,0,0,160.8715,173.9739,0,21.6972,-21.6972,244.5139,58.21747,0.1594831,22.67357,0,0,173.9739
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,16.65882,16.65882,0,-1,0,16.65882,0,0,3.552714E-15,0,0,17.53559,16.65882,0,0,184.9795,152.2767,0,17.53559,-17.53559,226.0297,53.81649,0.1594831,18.3247,0,0,152.2767
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4635,134.7411,0,0,0,226.0297,53.81649,0.1594831,0,0,0,134.7411
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,84.06757,68.7,0,-1,0,68.7,0,0,15.36757,23.77433,0,72.31579,68.7,0,0,204.4635,134.7411,0,72.31579,-72.31579,149.8022,35.66711,0.1594831,92.47433,0,0,134.7411
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.05286,33.05286,0,-1,0,33.05286,0,0,7.105427E-15,0,0,34.79249,33.05286,0,0,284.8144,62.42527,0,34.79249,-34.79249,113.1277,26.93511,0.1594831,36.35815,0,0,62.42527
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.79633,26.25115,0,-1,0,26.25115,0,0,12.54519,16.42482,0,27.63279,26.25115,0,0,323.4727,27.63279,0,27.63279,-27.63279,84.00017,20,0.1594831,42.67597,0,0,27.63279
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.66516,35.66516,81,0,22.761,35.66516,0,0,0,0,0,0,0,45.33484,43.0681,354.1758,0,43.0681,0,43.0681,124.8582,29.72807,0.1595435,39.23168,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,51.20267,51.20267,81,0,22.761,51.20267,2.468443,0,0,0,1.263909,0,0,29.79733,28.30746,311.1077,38.76128,29.57137,0,29.57137,152.912,36.40755,0.1595846,56.32294,1.011127,81,40.0252
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,57.82693,57.82693,81,0,22.761,57.82693,35.85157,-3.552714E-15,0,0,20.73186,0,0,23.17306,22.01441,281.5363,65.37552,42.74627,0,42.74627,193.4647,46.06293,0.1596383,63.60963,16.58549,81,86.10738
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,238.7901,103.8472,114.3205,0,114.3205,301.9187,71.88525,0.1596013,0,36.49642,81,149.4677
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,124.4695,206.7356,81.34233,0,81.34233,379.0868,90.25858,0.1594681,0,65.07387,0,288.078
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,38.32444,38.32444,0,0,0,38.32444,207.3637,0,0,0,79.47099,40.34151,38.32444,0,0,43.12721,279.9437,39.12947,0,39.12947,416.2083,99.09701,0.1594042,42.15688,63.57679,0,359.4147
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,53.21162,53.21162,0,0,0,53.21162,207.5036,50.40606,0,0,110.416,56.01223,53.21162,0,0,3.997737,315.1602,3.997737,0,3.997737,420.0009,100,0.1593976,58.53278,88.33282,0,425.5763
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,62.12985,62.12985,0,0,0,62.12985,182.7408,48.13672,0,0,113.5366,65.39984,62.12985,0,0,0,318.7582,0,0,0,420.0009,100,0.1593976,68.34283,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,35.6323,35.6323,0,0,0,35.6323,262.264,55.94302,0,0,93.4507,37.50768,35.6323,0,0,0,318.7582,0,0,0,420.0009,100,0.1593976,39.19553,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593976,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,77.99554,77.99554,29.14499,0,9.641682,77.99554,65.92894,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1593976,85.79509,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593976,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,38.69716,38.69716,0,0,0,38.69716,38.13986,0,0,0,14.75904,40.73385,38.69716,0,0,0,318.7582,0,25.97481,-25.97481,392.621,93.481,0.1593976,42.56688,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,92.71383,92.71383,81,0,22.761,92.71383,0,0,0,0,0,12.33034,11.71383,0,0,28.8609,292.7834,0,12.33034,-12.33034,379.6237,90.38641,0.1593976,101.9852,0,81,292.7834
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,76.75085,68.7,0,-1,0,68.7,0,0,8.050857,15.72594,0,72.31579,68.7,0,0,42.56128,280.4531,0,72.31579,-72.31579,303.3961,72.23703,0.1593976,84.42594,0,0,280.4531
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,86.84782,68.7,0,-1,0,68.7,0,0,18.14783,26.83261,0,72.31579,68.7,0,0,122.9122,208.1373,0,72.31579,-72.31579,227.1686,54.08765,0.1593976,95.53261,0,0,208.1373
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,72.3558,68.7,0,-1,0,68.7,0,0,3.655795,10.89137,0,72.31579,68.7,0,0,203.263,135.8215,0,72.31579,-72.31579,150.9411,35.93827,0.1593976,79.59138,0,0,135.8215
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,23.52473,23.52473,0,-1,0,23.52473,0,0,3.552714E-15,0,0,24.76288,23.52473,0,0,283.6139,63.5057,0,24.76288,-24.76288,124.8387,29.72344,0.1593976,25.87721,0,0,63.5057
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,13.73953,13.73953,0,-1,0,13.73953,0,0,0,0,0,14.46266,13.73953,0,0,311.1282,38.74282,0,14.46266,-14.46266,109.5937,26.09369,0.1593976,15.11348,0,0,38.74282
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.20438,23.06615,0,-1,0,23.06615,0,0,8.138223,11.25866,0,24.28016,23.06615,0,0,327.1978,24.28016,0,24.28016,-24.28016,84.00017,20,0.1593976,34.32481,0,0,24.28016
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,17.45441,0,0,-1,0,0,0,0,17.45441,19.19985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593976,19.19985,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,37.00023,0,0,-1,0,0,0,0,37.00023,40.70025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593976,40.70025,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.44403,0,0,-1,0,0,0,0,28.44403,31.28843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593976,31.28843,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.05356,0,0,-1,0,0,0,0,38.05356,41.85892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593976,41.85892,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,13.81844,13.81844,81,0,22.761,13.81844,0,0,0,0,0,0,0,67.18156,63.82249,354.1758,0,63.82249,0,63.82249,144.5475,34.416,0.1594684,15.20028,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,38.1238,38.1238,81,0,22.761,38.1238,4.747962,0,0,0,1.810103,0,0,42.8762,40.73239,290.3533,57.44024,42.5425,0,42.5425,184.9068,44.02535,0.1595273,41.93618,1.448083,81,59.25034
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,47.35422,47.35422,81,0,22.761,47.35422,25.13721,0,0,0,11.90353,0,0,33.64578,31.96349,247.8108,95.72849,43.86702,0,43.86702,226.5228,53.93388,0.159585,52.08964,9.522821,81,107.632
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,44.10056,44.10056,81,0,22.761,44.10056,80.74789,0,0,0,35.61027,0,0,36.89944,35.05446,203.9438,135.2088,70.66473,0,70.66473,293.5612,69.89539,0.1596443,48.51062,28.48822,81,170.8191
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,34.78508,34.78508,0,-1,0,34.78508,236.2752,0,0,0,82.18851,36.61588,34.78508,0,0,133.2791,198.8071,45.57263,0,45.57263,336.7952,80.18918,0.1595699,38.26359,65.7508,0,280.9956
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,48.42357,48.42357,0,0,0,48.42357,156.3796,0,0,0,75.7246,50.97218,48.42357,0,0,87.70644,239.8224,24.75242,0,24.75242,360.2774,85.78017,0.1595296,53.26593,60.57968,0,315.547
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,42.83234,42.83234,0,0,0,42.83234,201.9322,0,0,0,86.49228,45.08667,42.83234,0,0,62.95402,262.0996,41.40561,0,41.40561,399.5582,95.13272,0.1594621,47.11557,69.19382,0,348.5919
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,38.15549,38.15549,0,0,0,38.15549,240.829,30.17739,0,0,91.88948,40.16367,38.15549,0,0,21.54841,299.3647,21.54841,0,21.54841,420.0009,100,0.159427,41.97104,73.51158,0,391.2541
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,23.23158,23.23158,0,0,0,23.23158,465.4632,83.68017,0,0,108.1345,24.4543,23.23158,0,0,0,318.7582,0,0,0,420.0009,100,0.159427,25.55474,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,44.03495,44.03495,0,-1,0,44.03495,117.5814,5.424336,0,0,51.77692,46.35258,44.03495,0,0,0,318.7582,0,0,0,420.0009,100,0.159427,48.43845,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,17.41617,17.41617,0,0,0,17.41617,301.7962,34.22852,0,0,52.56133,18.33281,17.41617,0,0,0,318.7582,0,0,0,420.0009,100,0.159427,19.15779,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,24.08016,24.08016,0,0,0,24.08016,90.71061,0,0,0,21.84326,25.34753,24.08016,0,0,0,318.7582,0,3.504276,-3.504276,416.307,99.12052,0.159427,26.48817,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,6.567144,0,0,10.46078,0,0,0,0,3.89364,315.2539,3.89364,0,3.89364,420.0009,100,0.1594207,0,8.368628,0,325.7147
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,10.7068,10.7068,0,0,0,10.7068,0,0,0,0,0,11.27032,10.7068,0,0,0,318.7582,0,11.27032,-11.27032,408.1209,97.17145,0.1594207,11.77748,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.37125,40.37125,0,-1,0,40.37125,0,0,7.105427E-15,0,0,42.49605,40.37125,0,0,12.52257,307.4879,0,42.49605,-42.49605,363.3261,86.50604,0.1594207,44.40837,0,0,307.4879
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.74041,264.9919,0,0,0,363.3261,86.50604,0.1594207,0,0,0,264.9919
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,62.61597,62.61597,0,-1,0,62.61597,0,0,7.105427E-15,0.1775628,0,65.91154,62.61597,0,0,59.74041,264.9919,0,65.91154,-65.91154,293.8492,69.96397,0.1594207,68.87756,0,0,264.9919
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.9754,199.0803,0,0,0,293.8492,69.96397,0.1594207,0,0,0,199.0803
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,26.90223,26.90223,0,-1,0,26.90223,0,0,3.552714E-15,0,0,28.31814,26.90223,0,0,132.9754,199.0803,0,28.31814,-28.31814,263.9993,62.85685,0.1594207,29.59246,0,0,199.0803
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,14.02223,14.02223,0,-1,0,14.02223,0,0,1.776357E-15,0,0,14.76024,14.02223,0,0,164.44,170.7622,0,14.76024,-14.76024,248.4406,59.15242,0.1594207,15.42445,0,0,170.7622
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.99531,29.99531,0,-1,0,29.99531,0,0,3.552714E-15,0,0,31.57401,29.99531,0,0,180.8403,156.0019,0,31.57401,-31.57401,215.1587,51.22816,0.1594207,32.99484,0,0,156.0019
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,60.75662,60.75662,0,-1,0,60.75662,0,0,7.105427E-15,0,0,63.95433,60.75662,0,0,215.9226,124.4279,0,63.95433,-63.95433,147.7449,35.17729,0.1594207,66.83228,0,0,124.4279
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,31.69659,31.69659,0,-1,0,31.69659,0,0,7.105427E-15,0,0,33.36483,31.69659,0,0,286.9829,60.47359,0,33.36483,-33.36483,112.5753,26.80359,0.1594207,34.86625,0,0,60.47359
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.8062192,0.8062192,0,-1,0,0.8062192,0,0,1.110223E-16,0,0,0.8486518,0.8062192,0,0,324.055,27.10876,0,0.8486518,-0.8486518,111.6807,26.5906,0.1594207,0.8868411,0,0,27.10876
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,75.1797,75.1797,81,0,22.761,75.1797,0,0,0,0,0,0,0,5.820305,5.52929,324.9979,26.2601,5.52929,0,5.52929,116.9263,27.83954,0.1594284,82.69766,0,81,26.2601
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,319.4686,31.23646,71.42081,0,71.42081,184.682,43.97182,0.1594615,0,2.176647,81,33.95727
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,49.51846,49.51846,81,0,22.761,49.51846,35.09406,0,0,0,17.37804,0,0,31.48154,29.90746,248.0478,95.51519,47.2855,0,47.2855,229.541,54.65251,0.1595222,54.47031,13.90243,81,112.8932
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,200.7623,138.0721,97.57415,0,97.57415,322.1079,76.69221,0.1595127,0,23.09932,81,166.9463
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,92.84374,68.7,0,-1,0,68.7,96.3555,0,24.14374,33.42812,66.19623,72.31579,68.7,0,0,103.1882,225.8889,0,6.119562,-6.119562,315.6574,75.15636,0.1595127,102.1281,52.95698,0,292.0851
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,24.0728,24.0728,0,0,0,24.0728,320.8983,0,0,0,77.24921,25.33979,24.0728,0,0,109.9877,219.7693,51.90942,0,51.90942,364.903,86.88148,0.1594284,26.48008,61.79937,0,297.0185
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,83.29772,83.29772,81,0,22.761,83.29772,41.01589,0,0,0,34.1653,2.418653,2.29772,0,0,58.07826,266.4878,31.74664,0,31.74664,395.0205,94.05231,0.1594632,91.62749,27.33224,81,300.6531
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,121.4875,121.4875,81,0,22.761,121.4875,55.90479,0,0,0,67.91737,42.61847,40.48755,0,0,26.33161,295.0598,25.29889,0,25.29889,419.0211,99.76673,0.1594909,133.6363,54.33389,81,362.9771
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,59.55226,59.55226,0,0,0,59.55226,126.7973,11.79136,0,0,75.51067,62.68658,59.55226,0,0,1.032719,317.8288,1.032719,0,1.032719,420.0009,100,0.1594892,65.50748,60.40854,0,393.3394
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,71.19906,68.7,0,-1,0,68.7,68.09734,0,2.499056,9.618961,46.78287,72.31579,68.7,0,0,0,318.7582,0,25.53292,-25.53292,393.0868,93.5919,0.1594892,78.31896,37.4263,0,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,41.16412,41.16412,0,0,0,41.16412,91.98644,0,7.105427E-15,0,37.86541,43.33065,41.16412,0,0,28.36991,293.2253,0,5.465243,-5.465243,387.3259,92.22027,0.1594892,45.28053,30.29233,0,331.0907
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,61.91943,61.91943,0,0,0,61.91943,60.96346,0,0,0,37.74822,65.17834,61.91943,0,0,34.4424,287.7601,0,27.43012,-27.43012,358.412,85.33603,0.1594892,68.11137,30.19858,0,325.5083
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,64.92031,260.33,19.64289,0,19.64289,377.0469,89.7729,0.1594574,0,15.71431,0,279.9728
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,53.05171,53.05171,0,0,0,53.05171,0,0,7.105427E-15,0,0,55.84391,53.05171,0,0,45.27742,278.0085,0,55.84391,-55.84391,318.1823,75.75753,0.1594574,58.35688,0,0,278.0085
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.36787,48.36787,0,-1,0,48.36787,0,0,7.105427E-15,0,0,50.91355,48.36787,0,0,107.3262,222.1646,0,50.91355,-50.91355,264.5147,62.97956,0.1594574,53.20466,0,0,222.1646
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.18301,46.18301,0,-1,0,46.18301,0,0,0,0,0,48.6137,46.18301,0,0,163.8968,171.2511,0,48.6137,-48.6137,213.2713,50.77879,0.1594574,50.80132,0,0,171.2511
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,77.72238,68.7,0,-1,0,68.7,0,0,9.02238,16.79462,0,72.31579,68.7,0,0,217.912,122.6374,0,72.31579,-72.31579,137.0438,32.62941,0.1594574,85.49462,0,0,122.6374
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,21.38074,21.38074,0,-1,0,21.38074,0,0,0,0,0,22.50604,21.38074,0,0,298.2629,50.32161,0,22.50604,-22.50604,113.3203,26.98098,0.1594574,23.51881,0,0,50.32161
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,20.31586,20.31586,0,-1,0,20.31586,0,0,0,0,0,21.38511,20.31586,0,0,323.2696,27.81556,0,21.38511,-21.38511,90.77846,21.61387,0.1594574,22.34744,0,0,27.81556
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,92.63865,6.108926,0,-1,0,6.108926,0,0,86.52972,95.79359,0,6.430449,6.108926,0,0,347.0309,6.430449,0,6.430449,-6.430449,84.00017,20,0.1594574,101.9025,0,0,6.430449
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594574,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594574,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,5.910744,0,0,-1,0,0,0,0,5.910744,6.501818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594574,6.501818,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,53.74793,0,0,-1,0,0,0,0,53.74793,59.12272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594574,59.12272,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594574,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1594468,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1594005,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,51.67612,51.67612,81,0,22.761,51.67612,87.93889,0,0,0,45.4434,0,0,29.32388,27.85769,319.1472,31.52575,73.30109,0,73.30109,186.7708,44.46914,0.1594554,56.84373,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,60.10777,60.10777,0,-1,0,60.10777,128.0966,0,0,0,76.99603,63.27134,60.10777,0,0,245.8461,97.49673,13.72469,0,13.72469,199.7911,47.56922,0.1594331,66.11855,61.59682,0,174.4928
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,83.82629,83.82629,81,0,22.761,83.82629,70.9104,0,0,0,59.44156,2.975038,2.826286,0,0,232.1214,109.849,56.46652,0,56.46652,253.36,60.32368,0.1594948,92.20892,47.55325,81,169.2905
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,81.81341,81.81341,81,0,22.761,81.81341,88.82226,0,0,0,72.66852,0.8562208,0.8134097,0,0,175.6549,160.6688,71.81229,0,71.81229,321.4871,76.5444,0.1595519,89.99475,58.13482,81,233.3373
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,49.82826,49.82826,56.48761,0,16.55937,49.82826,194.333,0,0,0,96.83275,0,0,6.659355,6.326387,103.8426,225.2999,103.1591,0,103.1591,419.3524,99.84562,0.1594883,54.81108,77.46619,81,322.1326
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,54.95,54.95,0,0,0,54.95,165.2032,32.25359,0,0,90.77916,57.84211,54.95,0,0,0.6834601,318.1431,0.6834601,0,0.6834601,420.0009,100,0.1594872,60.445,72.62332,0,408.9223
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,24.22053,24.22053,0,-1,0,24.22053,411.3747,74.14183,0,0,99.63712,25.49529,24.22053,0,0,0,318.7582,0,0,0,420.0009,100,0.1594872,26.64258,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594872,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,70.07866,70.07866,21.78386,0,7.779316,70.07866,72.54224,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1594872,77.08652,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,38.43312,38.43312,0,0,0,38.43312,53.85359,0,0,0,20.69761,40.45592,38.43312,0,0,0,318.7582,0,19.7583,-19.7583,399.1738,95.04118,0.1594872,42.27643,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.95367,298.9999,0,0,0,399.1738,95.04118,0.1594872,0,0,0,298.9999
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,13.39881,13.39881,0,-1,0,13.39881,0,0,1.776357E-15,0,0,14.10401,13.39881,0,0,21.95367,298.9999,0,14.10401,-14.10401,384.3068,91.50144,0.1594872,14.73869,0,0,298.9999
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,17.642,17.642,0,-1,0,17.642,0,0,3.552714E-15,0,0,18.57053,17.642,0,0,37.62479,284.8959,0,18.57053,-18.57053,364.7318,86.84072,0.1594872,19.4062,0,0,284.8959
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,66.03074,66.03074,0,-1,0,66.03074,0,0,0,3.933812,0,69.50604,66.03074,0,0,58.25871,266.3254,0,69.50604,-69.50604,291.466,69.39652,0.1594872,72.63381,0,0,266.3254
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,60.59307,60.59307,0,-1,0,60.59307,0,0,7.105427E-15,0,0,63.78218,60.59307,0,0,135.4876,196.8194,0,63.78218,-63.78218,224.2337,53.38886,0.1594872,66.65237,0,0,196.8194
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.82778,30.82778,0,-1,0,30.82778,0,0,3.552714E-15,0,0,32.45029,30.82778,0,0,206.3567,133.0372,0,32.45029,-32.45029,190.028,45.24468,0.1594872,33.91056,0,0,133.0372
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,39.91937,39.91937,0,-1,0,39.91937,0,0,7.105427E-15,0,0,42.02039,39.91937,0,0,242.4126,100.5869,0,42.02039,-42.02039,145.7346,34.69866,0.1594872,43.91131,0,0,100.5869
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.69547,29.69547,0,-1,0,29.69547,0,0,3.552714E-15,0,0,31.25838,29.69547,0,0,289.102,58.56647,0,31.25838,-31.25838,112.7854,26.85362,0.1594872,32.66501,0,0,58.56647
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,7.833839,7.833839,0,-1,0,7.833839,0,0,8.881784E-16,0,0,8.246147,7.833839,0,0,323.8335,27.30809,0,8.246147,-8.246147,104.0932,24.78405,0.1594872,8.617224,0,0,27.30809
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,21.10257,18.10885,0,-1,0,18.10885,0,0,2.993728,5.103985,0,19.06194,18.10885,0,0,332.9959,19.06194,0,19.06194,-19.06194,84.00017,20,0.1594872,23.21283,0,0,19.06194
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,22.4476,0,0,-1,0,0,0,0,22.4476,24.69235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594872,24.69235,0,0,0
