Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,21.43318,21.43318,81,0,22.761,21.43318,0,0,0,0,0,0,0,59.56682,56.58848,354.1758,0,56.58848,0,56.58848,137.6847,32.78201,0.1595654,23.5765,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,14.47834,14.47834,81,0,22.761,14.47834,12.79148,0,0,0,1.851994,0,0,66.52166,63.19558,297.5873,50.92963,65.04757,0,65.04757,199.3943,47.47473,0.1596333,15.92618,1.481595,81,52.78163
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,9.726686,9.726686,81,0,22.761,9.726686,169.8622,0,0,0,16.52196,0,0,71.27332,67.70965,232.5397,109.4724,84.23161,0,84.23161,279.3034,66.50067,0.15967,10.69936,13.21757,81,125.9944
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,73.90773,73.90773,81,0,22.761,73.90773,60.27623,0,0,0,44.54879,0,0,7.092273,6.737659,148.3082,185.2809,51.28645,0,51.28645,327.958,78.08508,0.1597277,81.2985,35.63903,81,229.8297
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,47.83525,47.83525,0,-1,0,47.83525,152.4001,0,0,0,72.90099,50.3529,47.83525,0,0,97.02171,231.4387,22.5481,0,22.5481,349.349,83.17816,0.1596913,52.61878,58.32079,0,304.3397
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,60.81453,60.81453,0,0,0,60.81453,144.8833,0,0,0,88.1101,64.0153,60.81453,0,0,74.47361,251.732,24.0948,0,24.0948,372.2073,88.62061,0.1596524,66.89599,70.48808,0,339.8421
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,22.20432,22.20432,0,0,0,22.20432,473.3279,31.34747,0,0,105.0993,23.37297,22.20432,0,0,50.37881,273.4173,50.37881,0,50.37881,420.0009,100,0.1595711,24.42476,84.0794,0,378.5165
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,22.54063,22.54063,0,0,0,22.54063,448.4274,77.3514,0,0,101.0784,23.72698,22.54063,0,0,0,318.7582,0,0,0,420.0009,100,0.1595711,24.7947,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1595711,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,7.816387,7.816387,0,-1,0,7.816387,1038.765,72.96608,0,0,81.19386,8.227776,7.816387,0,0,0,318.7582,0,0,0,420.0009,100,0.1595711,8.598026,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,54.62023,54.62023,0,0,0,54.62023,99.51171,0,0,0,54.35352,57.49498,54.62023,0,0,0,318.7582,0,3.141453,-3.141453,416.6895,99.21158,0.1595711,60.08225,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,25.42544,25.42544,0,0,0,25.42544,87.08073,0,0,0,22.14066,26.76362,25.42544,0,0,3.490504,315.6168,0,4.622964,-4.622964,411.8164,98.05133,0.1595711,27.96798,17.71252,0,337.7574
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,28.01569,28.01569,0,0,0,28.01569,54.8138,0,3.552714E-15,0,15.35646,29.4902,28.01569,0,0,8.627131,310.9938,0,14.13374,-14.13374,396.9182,94.50414,0.1595711,30.81726,12.28517,0,326.3503
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,15.58873,15.58873,0,0,0,15.58873,0,0,1.776357E-15,0,0,16.40919,15.58873,0,0,24.33128,296.8601,0,16.40919,-16.40919,379.6213,90.38586,0.1595711,17.1476,0,0,296.8601
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,8.491388,8.491388,0,-1,0,8.491388,0,0,1.776357E-15,0,0,8.938304,8.491388,0,0,42.56372,280.4509,0,8.938304,-8.938304,370.1996,88.14258,0.1595711,9.340528,0,0,280.4509
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.49517,271.5126,0,0,0,370.1996,88.14258,0.1595711,0,0,0,271.5126
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,13.10702,13.10702,0,-1,0,13.10702,0,0,1.776357E-15,0,0,13.79686,13.10702,0,0,52.49517,271.5126,0,13.79686,-13.79686,355.6564,84.67992,0.1595711,14.41772,0,0,271.5126
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,26.37749,26.37749,0,-1,0,26.37749,0,0,3.552714E-15,0,0,27.76578,26.37749,0,0,67.82501,257.7157,0,27.76578,-27.76578,326.3887,77.71143,0.1595711,29.01524,0,0,257.7157
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,15.02543,15.02543,0,-1,0,15.02543,0,0,1.776357E-15,0,0,15.81625,15.02543,0,0,98.67588,229.9499,0,15.81625,-15.81625,309.7169,73.74197,0.1595711,16.52798,0,0,229.9499
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.59095,44.59095,0,-1,0,44.59095,0,0,7.105427E-15,0,0,46.93785,44.59095,0,0,116.2495,214.1337,0,46.93785,-46.93785,260.2401,61.9618,0.1595711,49.05005,0,0,214.1337
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,16.16628,16.16628,0,-1,0,16.16628,0,0,3.552714E-15,0,0,17.01714,16.16628,0,0,168.4026,167.1958,0,17.01714,-17.01714,242.3024,57.69094,0.1595711,17.78291,0,0,167.1958
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,25.77357,25.77357,0,-1,0,25.77357,0,0,3.552714E-15,0,0,27.13008,25.77357,0,0,187.3106,150.1787,0,27.13008,-27.13008,213.7048,50.882,0.1595711,28.35093,0,0,150.1787
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,6.587704,6.587704,0,-1,0,6.587704,0,0,8.881784E-16,0,0,6.934425,6.587704,0,0,217.4551,123.0486,0,6.934425,-6.934425,206.3953,49.14164,0.1595711,7.246475,0,0,123.0486
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,60.22319,60.22319,0,-1,0,60.22319,0,0,7.105427E-15,0,0,63.39283,60.22319,0,0,225.16,116.1142,0,63.39283,-63.39283,139.5734,33.23169,0.1595711,66.24551,0,0,116.1142
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.51956,25.51956,0,0,0,25.51956,0,0,0,0,0,26.86269,25.51956,0,0,295.5965,52.72137,0,26.86269,-26.86269,111.2576,26.48985,0.1595711,28.07151,0,0,52.72137
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,19.40699,19.40699,0,0,0,19.40699,14.53297,0,3.552714E-15,0,2.820412,20.42841,19.40699,0,0,325.4439,25.85867,0,17.60799,-17.60799,92.69714,22.07071,0.1595711,21.34768,2.25633,0,28.67908
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,30.36689,30.36689,81,0,22.761,30.36689,74.66556,0,0,0,22.67361,0,0,50.63311,48.10145,345.0084,8.250679,70.77506,0,70.77506,159.8403,38.05713,0.1596295,33.40358,18.13889,81,30.92429
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,59.13988,59.13988,81,0,22.761,59.13988,88.49367,0,0,0,52.33505,0,0,21.86012,20.76711,274.2333,71.94823,73.10217,0,73.10217,229.1911,54.56919,0.1596841,65.05387,41.86804,81,124.2833
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,57.83091,57.83091,0,-1,0,57.83091,125.6007,0,0,0,72.63604,60.87464,57.83091,0,0,201.1312,137.7402,11.7614,0,11.7614,240.3489,57.22582,0.1596651,63.614,58.10883,0,210.3762
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,49.41092,49.41092,0,0,0,49.41092,161.1833,0,0,0,79.64214,52.0115,49.41092,0,0,189.3698,148.3254,27.63064,0,27.63064,266.5616,63.46693,0.1596206,54.35201,63.71371,0,227.9676
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,111.6536,111.6536,81,0,22.761,111.6536,73.38982,0,0,0,81.94241,32.26699,30.65365,0,0,161.7391,173.193,49.67542,0,49.67542,313.6879,74.68744,0.1596485,122.819,65.55393,81,255.1354
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,43.57686,43.57686,77.98486,0,21.99817,43.57686,174.0482,0,0,0,75.84475,0,0,34.408,32.6876,112.0637,217.9009,108.5324,0,108.5324,416.6507,99.20235,0.1596375,47.93455,60.6758,81,293.7456
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,59.94339,0,0,63.47473,0,0,0,0,3.531348,315.58,3.531348,0,3.531348,420.0009,100,0.1596318,0,50.77979,0,379.0547
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596318,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596318,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,85.02512,85.02512,54.00112,0,15.93028,85.02512,38.40846,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1596318,93.52763,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,56.71415,56.71415,0,0,0,56.71415,31.91456,0,0,0,18.10007,59.6991,56.71415,0,0,0,318.7582,0,41.59903,-41.59903,376.1516,89.55973,0.1596318,62.38556,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.22115,277.1592,0,0,0,376.1516,89.55973,0.1596318,0,0,0,277.1592
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,14.63697,14.63697,0,-1,0,14.63697,0,0,1.776357E-15,0,0,15.40734,14.63697,0,0,46.22115,277.1592,0,15.40734,-15.40734,359.9109,85.69289,0.1596318,16.10067,0,0,277.1592
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,62.11133,62.11133,0,-1,0,62.11133,0,0,1.421085E-14,0,0,65.38035,62.11133,0,0,63.34041,261.7519,0,65.38035,-65.38035,290.9939,69.28413,0.1596318,68.32246,0,0,261.7519
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,40.76274,40.76274,0,-1,0,40.76274,0,0,7.105427E-15,0,0,42.90814,40.76274,0,0,135.9852,196.3715,0,42.90814,-42.90814,245.7648,58.5153,0.1596318,44.83901,0,0,196.3715
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,10.9067,10.9067,0,-1,0,10.9067,0,0,1.776357E-15,0,0,11.48074,10.9067,0,0,183.661,153.4634,0,11.48074,-11.48074,233.663,55.63393,0.1596318,11.99738,0,0,153.4634
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.821836,1.821836,0,-1,0,1.821836,0,0,2.220446E-16,0,0,1.917722,1.821836,0,0,196.4173,141.9826,0,1.917722,-1.917722,231.6415,55.15264,0.1596318,2.004019,0,0,141.9826
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,16.28392,16.28392,0,-1,0,16.28392,0,0,3.552714E-15,0,0,17.14097,16.28392,0,0,198.5481,140.0649,0,17.14097,-17.14097,213.5734,50.8507,0.1596318,17.91231,0,0,140.0649
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.56714,33.56714,0,-1,0,33.56714,0,0,0,0,0,35.33384,33.56714,0,0,217.5937,122.9239,0,35.33384,-35.33384,176.3282,41.98283,0.1596318,36.92386,0,0,122.9239
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,38.95492,38.95492,0,-1,0,38.95492,0,0,7.105427E-15,0,0,41.00518,38.95492,0,0,256.8535,87.5901,0,41.00518,-41.00518,133.105,31.6916,0.1596318,42.85041,0,0,87.5901
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,64.64459,44.25567,0,-1,0,44.25567,0,0,20.38892,26.85338,0,46.58492,44.25567,0,0,302.4148,46.58492,0,46.58492,-46.58492,84.00017,20,0.1596318,71.10905,0,0,46.58492
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,24.35311,0,0,-1,0,0,0,0,24.35311,26.78842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596318,26.78842,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,76.72398,76.72398,81,0,22.761,76.72398,0,0,0,3.396371,0,0,0,4.276026,4.062225,354.1758,0,4.062225,0,4.062225,87.85394,20.91756,0.1596374,84.39637,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,23.60985,23.60985,81,0,22.761,23.60985,11.57651,0,0,0,2.733196,0,0,57.39015,54.52064,350.1136,3.656003,57.25384,0,57.25384,142.1697,33.84986,0.1597151,25.97084,2.186557,81,6.389199
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,16.78024,16.78024,81,0,22.761,16.78024,162.47,0,0,0,27.26286,0,0,64.21976,61.00877,292.8597,55.18446,88.27164,0,88.27164,225.9115,53.78835,0.159745,18.45826,21.81029,81,82.44732
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,47.5666,47.5666,81,0,22.761,47.5666,100.9723,0,0,0,48.02908,0,0,33.4334,31.76173,204.5881,134.6289,79.79081,0,79.79081,301.6077,71.81122,0.1597885,52.32326,38.42327,81,182.658
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,124.7973,206.4407,48.14847,0,48.14847,347.2854,82.68683,0.1597113,0,38.51878,0,254.5891
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,76.64883,249.7743,46.75745,0,46.75745,391.6434,93.24824,0.1596363,0,37.40596,0,296.5317
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,41.38799,41.38799,0,0,0,41.38799,176.8537,0,0,0,73.19617,43.56631,41.38799,0,0,29.89138,291.856,29.62987,0,29.62987,419.7527,99.94093,0.1595889,45.52679,58.55694,0,365.0522
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,38.68229,38.68229,0,0,0,38.68229,299.7185,74.95828,0,0,115.938,40.7182,38.68229,0,0,0.2615099,318.5229,0.2615099,0,0.2615099,420.0009,100,0.1595885,42.55053,92.7504,0,434.4609
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,44.61509,44.61509,0,0,0,44.61509,230.8512,56.0312,0,0,102.9945,46.96325,44.61509,0,0,0,318.7582,0,0,0,420.0009,100,0.1595885,49.07659,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,44.70644,44.70644,0,-1,0,44.70644,227.1638,54.49746,0,0,101.5569,47.05941,44.70644,0,0,0,318.7582,0,0,0,420.0009,100,0.1595885,49.17708,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1595885,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,62.33401,62.33401,0,0,0,62.33401,59.04136,0,0,0,36.80285,65.61475,62.33401,0,0,0,318.7582,0,28.8119,-28.8119,389.6304,92.76897,0.1595885,68.56741,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.804183,4.804183,0,0,0,4.804183,324.8436,0,0,0,15.60608,5.057034,4.804183,0,0,32.01322,289.9463,10.54905,0,10.54905,399.6381,95.15175,0.1595716,5.284601,12.48486,0,305.5524
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,111.4936,111.4936,81,0,22.761,111.4936,0,0,0,0,0,32.09852,30.4936,0,0,21.46418,299.4405,0,32.09852,-32.09852,365.8033,87.09586,0.1595716,122.643,0,81,299.4405
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,56.13059,56.13059,0,-1,0,56.13059,0,0,7.105427E-15,0,0,59.08483,56.13059,0,0,57.1292,267.3419,0,59.08483,-59.08483,303.5224,72.26711,0.1595716,61.74365,0,0,267.3419
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,104.9367,68.7,0,-1,0,68.7,0,0,36.23669,46.73035,0,72.31579,68.7,0,0,122.779,208.2571,0,72.31579,-72.31579,227.2949,54.11773,0.1595716,115.4304,0,0,208.2571
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,16.54229,16.54229,0,-1,0,16.54229,0,0,0,0,0,17.41294,16.54229,0,0,203.1299,135.9413,0,17.41294,-17.41294,208.9401,49.74753,0.1595716,18.19652,0,0,135.9413
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4776,118.5284,0,0,0,208.9401,49.74753,0.1595716,0,0,0,118.5284
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,59.20383,59.20383,0,-1,0,59.20383,0,0,7.105427E-15,0,0,62.31982,59.20383,0,0,222.4776,118.5284,0,62.31982,-62.31982,143.2492,34.10688,0.1595716,65.12421,0,0,118.5284
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,14.19676,14.19676,0,-1,0,14.19676,0,0,0,0,0,14.94395,14.19676,0,0,291.7218,56.20857,0,14.94395,-14.94395,127.4969,30.35634,0.1595716,15.61643,0,0,56.20857
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,24.86162,24.86162,0,-1,0,24.86162,0,0,3.552714E-15,0,0,26.17013,24.86162,0,0,308.3262,41.26461,0,26.17013,-26.17013,99.91116,23.78832,0.1595716,27.34778,0,0,41.26461
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.816351,2.816351,0,-1,0,2.816351,0,0,4.440892E-16,0,0,2.96458,2.816351,0,0,337.4041,15.09449,0,2.96458,-2.96458,96.78621,23.04429,0.1595716,3.097986,0,0,15.09449
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.72985,11.52341,0,-1,0,11.52341,0,0,22.20644,25.57942,0,12.12991,11.52341,0,0,340.6981,12.12991,0,12.12991,-12.12991,84.00017,20,0.1595716,37.10283,0,0,12.12991
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.14172,0,0,-1,0,0,0,0,29.14172,32.05589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595716,32.05589,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,20.2622,20.2622,81,0,22.761,20.2622,0,0,0,0,0,0,0,60.7378,57.70091,354.1758,0,57.70091,0,57.70091,138.7401,33.03328,0.1596504,22.28842,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,45.05545,45.05545,81,0,22.761,45.05545,2.52531,0,0,0,1.13779,0,0,35.94455,34.14732,296.4749,51.93082,35.28511,0,35.28511,172.2144,41.00336,0.1596983,49.561,0.9102318,81,53.06861
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.4231459,0.4231459,72.73894,0,20.67095,0.4231459,2244.376,0,0,0,9.496987,0,0,72.31579,68.7,261.1898,83.68742,78.19699,0,78.19699,246.3986,58.66622,0.159721,0.4654605,7.59759,81,93.1844
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,94.98808,94.98808,81,0,22.761,94.98808,7.505465,0,0,0,7.129298,14.7243,13.98808,0,0,182.9928,154.0647,0,7.595003,-7.595003,238.3928,56.76007,0.159721,104.4869,5.703438,81,161.194
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,8.405924,8.405924,0,-1,0,8.405924,300.3215,0,0,0,25.2448,8.848341,8.405924,0,0,191.4317,146.4697,16.39646,0,16.39646,253.9478,60.46365,0.1596948,9.246516,20.19584,0,171.7145
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,175.0352,161.2265,16.77671,0,16.77671,269.8636,64.25311,0.159668,0,13.42137,0,178.0032
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,50.96801,50.96801,0,0,0,50.96801,56.78073,0,0,0,28.94001,53.65054,50.96801,0,0,158.2585,176.3256,0,24.71053,-24.71053,243.8164,58.05142,0.159668,56.06481,23.152,0,205.2656
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,185.7147,151.615,12.77452,0,12.77452,255.9354,60.93688,0.1596476,0,10.21961,0,164.3895
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,10.94825,10.94825,0,0,0,10.94825,221.3306,0,0,0,24.23182,11.52447,10.94825,0,0,172.9402,163.1121,12.70735,0,12.70735,267.9907,63.80717,0.1596272,12.04307,19.38545,0,187.3439
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,160.2328,174.5487,23.50245,0,23.50245,290.287,69.11582,0.1595897,0,18.80196,0,198.0511
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,6.029654,6.029654,0,0,0,6.029654,262.5884,0,0,0,15.83317,6.347004,6.029654,0,0,136.7303,195.7009,9.486169,0,9.486169,299.2864,71.25852,0.1595746,6.632619,12.66654,0,211.5341
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,67.84628,67.84628,81,0,22.761,67.84628,27.77576,0,0,0,18.84482,0,0,13.15372,12.49603,127.2442,204.2385,31.34085,0,31.34085,329.019,78.33769,0.1596119,74.63091,15.07586,81,223.0833
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,49.35443,49.35443,81,0,22.761,49.35443,22.67988,0,0,0,11.19353,0,0,31.64557,30.06329,95.90333,232.4452,41.25682,0,41.25682,368.1586,87.65663,0.1596648,54.28988,8.954822,81,243.6387
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.64651,269.5764,0,0,0,368.1586,87.65663,0.1596648,0,0,0,269.5764
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,20.75401,20.75401,0,-1,0,20.75401,0,0,3.552714E-15,0,0,21.84632,20.75401,0,0,54.64651,269.5764,0,21.84632,-21.84632,345.1306,82.17377,0.1596648,22.82941,0,0,269.5764
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,104.0185,68.7,0,-1,0,68.7,0,0,35.31853,45.72038,0,72.31579,68.7,0,0,78.9202,247.73,0,72.31579,-72.31579,268.903,64.0244,0.1596648,114.4204,0,0,247.73
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,65.374,65.374,0,-1,0,65.374,0,0,0,3.211398,0,68.81474,65.374,0,0,159.2711,175.4142,0,68.81474,-68.81474,196.3659,46.7537,0.1596648,71.9114,0,0,175.4142
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,28.41326,28.41326,0,-1,0,28.41326,0,0,3.552714E-15,0,0,29.90869,28.41326,0,0,235.7319,106.5995,0,29.90869,-29.90869,164.8394,39.24739,0.1596648,31.25458,0,0,106.5995
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.25091,36.25091,0,-1,0,36.25091,0,0,7.105427E-15,0,0,38.15885,36.25091,0,0,268.9638,76.69082,0,38.15885,-38.15885,124.6164,29.67052,0.1596648,39.876,0,0,76.69082
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,75.78276,36.60537,0,-1,0,36.60537,0,0,39.17738,46.75566,0,38.53197,36.60537,0,0,311.3625,38.53197,0,38.53197,-38.53197,84.00017,20,0.1596648,83.36104,0,0,38.53197
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.35074,0,0,-1,0,0,0,0,42.35074,46.58582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596648,46.58582,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,51.38563,0,0,-1,0,0,0,0,51.38563,56.52419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596648,56.52419,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,59.59403,0,0,-1,0,0,0,0,59.59403,65.55343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596648,65.55343,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.44379,0,0,-1,0,0,0,0,47.44379,52.18817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596648,52.18817,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,57.17194,57.17194,81,0,22.761,57.17194,0,0,0,0,0,0,0,23.82805,22.63665,354.1758,0,22.63665,0,22.63665,105.4752,25.11309,0.1596957,62.88914,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,35.47445,35.47445,81,0,22.761,35.47445,4.353848,0,0,0,1.544503,0,0,45.52555,43.24928,331.5392,20.37299,44.79378,0,44.79378,147.9703,35.23095,0.1597562,39.02189,1.235603,81,21.91749
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,43.88749,43.88749,81,0,22.761,43.88749,27.77905,0,0,0,12.19153,0,0,37.11251,35.25689,286.7454,60.68739,47.44841,0,47.44841,192.9838,45.94843,0.1598172,48.27624,9.753221,81,72.87891
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3492548,0.3492548,72.66505,0,20.65226,0.3492548,5660.271,0,0,0,19.76877,0,0,72.31579,68.7,239.297,103.391,88.46877,0,88.46877,276.9127,65.93145,0.1598231,0.3841803,15.81501,81,123.1597
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,50.21565,50.21565,0,-1,0,50.21565,87.72542,0,7.105427E-15,0,44.05188,52.85857,50.21565,0,0,150.8282,183.0128,0,8.806691,-8.806691,267.6296,63.7212,0.1598231,55.23721,35.24151,0,227.0647
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,66.00084,66.00084,81,0,22.761,66.00084,88.51715,0,0,0,58.42206,0,0,14.99916,14.2492,160.6134,174.2062,72.67126,0,72.67126,336.5716,80.13593,0.1598776,72.60092,46.73765,81,232.6282
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,0,0,0,63.72417,0,0,0,0,87.94214,239.6103,63.72417,0,63.72417,397.0257,94.52973,0.1597761,0,50.97934,0,303.3345
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,76.11583,0,0,100.3338,0,0,0,0,24.21797,296.962,24.21797,0,24.21797,420.0009,100,0.1597375,0,80.26704,0,397.2958
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,87.64722,87.64722,20.25,0,7.39125,87.64722,87.94823,6.139738,0,0,77.08418,70.94444,67.39722,0,0,0,318.7582,0,0,0,420.0009,100,0.1597375,96.41194,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,29.99494,29.99494,0,-1,0,29.99494,112.7081,2.233111,0,0,33.80673,31.57362,29.99494,0,0,0,318.7582,0,0,0,420.0009,100,0.1597375,32.99443,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597375,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597375,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,26.0516,26.0516,0,0,0,26.0516,73.9313,0,0,0,19.26028,27.42273,26.0516,0,0,0,318.7582,0,8.162448,-8.162448,411.3969,97.95144,0.1597375,28.65676,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,30.01751,30.01751,0,0,0,30.01751,0,0,3.552714E-15,0,0,31.59738,30.01751,0,0,9.069386,310.5958,0,31.59738,-31.59738,378.0903,90.02132,0.1597375,33.01926,0,0,310.5958
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,90.27647,68.7,0,-1,0,68.7,0,0,21.57647,30.60412,0,72.31579,68.7,0,0,44.17759,278.9984,0,72.31579,-72.31579,301.8628,71.87194,0.1597375,99.30412,0,0,278.9984
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,17.36672,17.36672,0,-1,0,17.36672,0,0,3.552714E-15,0,0,18.28076,17.36672,0,0,124.5285,206.6826,0,18.28076,-18.28076,282.5931,67.28395,0.1597375,19.1034,0,0,206.6826
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8404,188.4018,0,0,0,282.5931,67.28395,0.1597375,0,0,0,188.4018
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,50.2128,50.2128,0,-1,0,50.2128,0,0,7.105427E-15,0,0,52.85558,50.2128,0,0,144.8404,188.4018,0,52.85558,-52.85558,226.8785,54.01858,0.1597375,55.23408,0,0,188.4018
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,25.9463,25.9463,0,-1,0,25.9463,0,0,3.552714E-15,0,0,27.31189,25.9463,0,0,203.5688,135.5463,0,27.31189,-27.31189,198.0892,47.16401,0.1597375,28.54093,0,0,135.5463
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,22.92828,22.92828,0,-1,0,22.92828,0,0,3.552714E-15,0,0,24.13503,22.92828,0,0,233.9154,108.2344,0,24.13503,-24.13503,172.6487,41.10674,0.1597375,25.22111,0,0,108.2344
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,37.34692,37.34692,0,-1,0,37.34692,0,0,0,0,0,39.31255,37.34692,0,0,260.7321,84.09934,0,39.31255,-39.31255,131.2096,31.24032,0.1597375,41.08162,0,0,84.09934
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.39985,30.39985,0,-1,0,30.39985,0,0,3.552714E-15,0,0,31.99985,30.39985,0,0,304.4127,44.78679,0,31.99985,-31.99985,97.4788,23.20919,0.1597375,33.43984,0,0,44.78679
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,16.83539,12.1476,0,-1,0,12.1476,0,0,4.687787,6.371325,0,12.78695,12.1476,0,0,339.9681,12.78695,0,12.78695,-12.78695,84.00017,20,0.1597375,18.51893,0,0,12.78695
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597375,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.19957,37.19957,81,0,22.761,37.19957,0,0,0,0,0,0,0,43.80043,41.61041,354.1758,0,41.61041,0,41.61041,123.4753,29.39882,0.1597939,40.91953,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,8.040206,8.040206,80.356,0,22.59807,8.040206,91.07541,1.421085E-14,0,0,7.32265,0,0,72.31579,68.7,312.5654,37.44937,76.02265,0,76.02265,195.5967,46.57055,0.1598412,8.844227,5.85812,81,44.77202
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,34.47374,34.47374,81,0,22.761,34.47374,93.72901,0,0,0,32.31189,0,0,46.52626,44.19995,236.5427,105.8698,76.51184,0,76.51184,268.1822,63.85278,0.1598894,37.92111,25.84951,81,138.1816
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,43.43456,43.43456,81,0,22.761,43.43456,136.4185,0,0,0,59.25277,0,0,37.56544,35.68717,160.0309,174.7304,94.93994,0,94.93994,358.2501,85.29748,0.1599082,47.77802,47.40222,81,233.9832
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,59.2234,59.2234,0,-1,0,59.2234,152.5259,0,0,0,90.33101,62.34042,59.2234,0,0,65.09096,260.1764,27.99059,0,27.99059,384.8043,91.6199,0.1598638,65.14574,72.26481,0,350.5074
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,55.4937,0,0,92.59407,0,0,0,0,37.10037,285.3679,37.10037,0,37.10037,420.0009,100,0.1598049,0,74.07526,0,377.962
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,96.58252,96.58252,27.88252,0,9.322278,96.58252,117.4277,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598049,106.2408,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,17.46348,17.46348,0,0,0,17.46348,673.788,99.28421,0,0,117.6668,18.38261,17.46348,0,0,0,318.7582,0,0,0,420.0009,100,0.1598049,19.20982,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,60.95188,60.95188,0,0,0,60.95188,180.0045,45.55626,0,0,109.7161,64.15987,60.95188,0,0,0,318.7582,0,0,0,420.0009,100,0.1598049,67.04707,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,79.16656,68.7,0,-1,0,68.7,120.6564,10.57515,10.46656,18.38322,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598049,87.08322,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,38.81433,38.81433,0,0,0,38.81433,181.4147,29.55771,0,0,70.41489,40.85719,38.81433,0,0,0,318.7582,0,0,0,420.0009,100,0.1598049,42.69576,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,36.76584,36.76584,0,0,0,36.76584,133.179,10.26348,0,0,48.96436,38.70088,36.76584,0,0,0,318.7582,0,0,0,420.0009,100,0.1598049,40.44242,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,127.4195,127.4195,81,0,22.761,127.4195,14.044,0,1.421085E-14,0,17.8948,48.86266,46.41953,0,0,0,318.7582,0,30.96785,-30.96785,387.3578,92.22787,0.1598049,140.1615,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,49.18142,49.18142,0,0,0,49.18142,0,0,0,0,0,51.76991,49.18142,0,0,34.40873,287.7904,0,51.76991,-51.76991,332.7876,79.23498,0.1598049,54.09956,0,0,287.7904
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,24.61378,24.61378,0,-1,0,24.61378,0,0,3.552714E-15,0,0,25.90924,24.61378,0,0,91.93085,236.0205,0,25.90924,-25.90924,305.4768,72.73244,0.1598049,27.07515,0,0,236.0205
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,109.4428,68.7,0,-1,0,68.7,0,0,40.74278,51.68706,0,72.31579,68.7,0,0,120.7189,210.1112,0,72.31579,-72.31579,229.2493,54.58306,0.1598049,120.3871,0,0,210.1112
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0698,137.7954,0,0,0,229.2493,54.58306,0.1598049,0,0,0,137.7954
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,18.54565,18.54565,0,-1,0,18.54565,0,0,0,0,0,19.52173,18.54565,0,0,201.0698,137.7954,0,19.52173,-19.52173,208.6716,49.68361,0.1598049,20.40021,0,0,137.7954
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.35738,47.35738,0,-1,0,47.35738,0,0,0,0,0,49.84987,47.35738,0,0,222.7606,118.2737,0,49.84987,-49.84987,156.1252,37.1726,0.1598049,52.09312,0,0,118.2737
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.78546,29.78546,0,-1,0,29.78546,0,0,3.552714E-15,0,0,31.35312,29.78546,0,0,278.1493,68.42383,0,31.35312,-31.35312,123.0761,29.30378,0.1598049,32.764,0,0,68.42383
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,15.36994,15.36994,0,-1,0,15.36994,0,0,1.776357E-15,0,0,16.17889,15.36994,0,0,312.9861,37.07071,0,16.17889,-16.17889,106.0221,25.2433,0.1598049,16.90694,0,0,37.07071
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,37.56429,19.84723,0,-1,0,19.84723,0,0,17.71706,21.47349,0,20.89182,19.84723,0,0,330.9627,20.89182,0,20.89182,-20.89182,84.00017,20,0.1598049,41.32072,0,0,20.89182
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,49.21165,0,0,-1,0,0,0,0,49.21165,54.13281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598049,54.13281,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.15755,0,0,-1,0,0,0,0,32.15755,35.37331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598049,35.37331,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.10007,41.10007,81,0,22.761,41.10007,0,0,0,0,0,0,0,39.89993,37.90493,354.1758,0,37.90493,0,37.90493,119.9599,28.56183,0.1598561,45.21008,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,39.54699,39.54699,81,0,22.761,39.54699,14.20285,0,0,0,5.616798,0,0,41.45301,39.38036,316.2709,34.11444,44.99716,0,44.99716,162.648,38.72564,0.1599152,43.50169,4.493439,81,39.73124
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,271.2737,74.61188,92.14769,0,92.14769,250.067,59.53963,0.1599142,0,18.75815,81,98.05957
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,10.62034,10.62034,81,0,22.761,10.62034,279.0308,0,0,0,29.63402,0,0,70.37966,66.86068,179.126,157.5448,96.4947,0,96.4947,341.6099,81.33553,0.1599305,11.68237,23.70722,81,187.1788
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,82.63132,244.39,36.61211,0,36.61211,376.3432,89.60534,0.1598726,0,29.28969,0,281.0021
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,48.72442,48.72442,0,0,0,48.72442,110.0837,0,0,0,53.63767,51.28887,48.72442,0,0,46.01921,277.3409,2.348803,0,2.348803,378.5714,90.13588,0.1598689,53.59687,42.91014,0,330.9786
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,65.29705,65.29705,71.71232,0,20.41122,65.29705,56.53777,8.881784E-16,0,0,36.9175,0,0,6.415267,6.094504,43.67041,279.4549,43.012,0,43.012,419.3762,99.85128,0.1599162,71.82676,29.534,81,316.3723
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,36.48122,0,0,37.13963,0,0,0,0,0.658409,318.1656,0.658409,0,0.658409,420.0009,100,0.1599152,0,29.71171,0,355.3053
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,29.96005,29.96005,0,0,0,29.96005,129.7645,7.340612,0,0,38.87751,31.5369,29.96005,0,0,0,318.7582,0,0,0,420.0009,100,0.1599152,32.95605,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,49.88092,49.88092,0,-1,0,49.88092,100.9398,0,0,0,50.34971,52.50624,49.88092,0,0,0,318.7582,0,2.156525,-2.156525,417.7277,99.45877,0.1599152,54.86901,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,18.26152,18.26152,0,0,0,18.26152,254.3356,24.82677,0,0,46.44556,19.22266,18.26152,0,0,2.396139,316.6017,2.396139,0,2.396139,420.0009,100,0.1599114,20.08768,37.15645,0,363.0473
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599114,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599114,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,69.02045,69.02045,69.02045,0,19.73018,69.02045,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599114,75.9225,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,73.72845,68.7,0,-1,0,68.7,0,0,5.028456,12.4013,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1599114,81.1013,0,0,318.7582
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1599114,0,0,0,246.4424
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1599114,0,0,0,246.4424
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,57.21481,57.21481,0,-1,0,57.21481,0,0,0,0,0,60.22612,57.21481,0,0,80.35088,246.4424,0,60.22612,-60.22612,280.2894,66.73544,0.1599114,62.93629,0,0,246.4424
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,53.90652,53.90652,0,-1,0,53.90652,0,0,0,0,0,56.74371,53.90652,0,0,147.2688,186.2163,0,56.74371,-56.74371,220.4763,52.49425,0.1599114,59.29718,0,0,186.2163
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,16.29544,16.29544,0,-1,0,16.29544,0,0,3.552714E-15,0,0,17.15309,16.29544,0,0,210.3174,129.4726,0,17.15309,-17.15309,202.3953,48.18927,0.1599114,17.92498,0,0,129.4726
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,9.90392,9.90392,0,-1,0,9.90392,0,0,1.776357E-15,0,0,10.42518,9.90392,0,0,229.3763,112.3195,0,10.42518,-10.42518,191.4062,45.57282,0.1599114,10.89431,0,0,112.3195
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,65.2555,65.2555,0,-1,0,65.2555,0,0,0,3.081053,0,68.69,65.2555,0,0,240.9599,101.8943,0,68.69,-68.69,119.0006,28.33342,0.1599114,71.78105,0,0,101.8943
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3744514,0.3744514,0,-1,0,0.3744514,0,0,0,0,0,0.3941593,0.3744514,0,0,317.2821,33.20433,0,0.3941593,-0.3941593,118.5851,28.2345,0.1599114,0.4118965,0,0,33.20433
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,7.771122,7.771122,0,-1,0,7.771122,0,0,8.881784E-16,0,0,8.180128,7.771122,0,0,317.7201,32.81017,0,8.180128,-8.180128,109.9625,26.1815,0.1599114,8.548234,0,0,32.81017
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.9975,24.9975,81,0,22.761,24.9975,0,0,0,0,0,0,0,56.0025,53.20238,326.8091,24.63005,53.20238,0,53.20238,160.4347,38.19867,0.1599829,27.49725,0,81,24.63005
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,39.40739,39.40739,81,0,22.761,39.40739,6.600405,0,0,0,2.601047,0,0,41.59261,39.51298,273.6067,72.51218,42.11403,0,42.11403,200.3876,47.71124,0.1600387,43.34813,2.080838,81,75.11324
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,15.99369,15.99369,81,0,22.761,15.99369,83.36308,0,0,0,13.33283,0,0,65.00631,61.75599,231.4927,110.4148,75.08883,0,75.08883,271.6231,64.67204,0.1600887,17.59306,10.66627,81,123.7476
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,53.0087,53.0087,81,0,22.761,53.0087,49.07013,0,0,0,26.01144,0,0,27.9913,26.59173,156.4039,177.9948,52.60317,0,52.60317,321.5269,76.55386,0.1601518,58.30957,20.80915,81,204.0062
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,16.15793,16.15793,0,-1,0,16.15793,287.0007,0,0,0,46.37336,17.00834,16.15793,0,0,103.8007,225.3376,29.36502,0,29.36502,349.385,83.18673,0.1601054,17.77372,37.09869,0,271.711
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,63.7107,63.7107,81,0,22.761,63.7107,84.20183,0,0,0,53.64557,0,0,17.2893,16.42484,74.43567,251.7661,70.07041,0,70.07041,415.8596,99.01399,0.1601631,70.08177,42.91646,81,305.4117
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,59.77249,59.77249,0,0,0,59.77249,114.4992,1.15533,0,0,68.439,62.91841,59.77249,0,0,4.365257,314.8295,4.365257,0,4.365257,420.0009,100,0.1601563,65.74973,54.7512,0,383.2685
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601563,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,71.4022,71.4022,20.25,0,7.39125,71.4022,93.69616,13.0567,0,0,66.90112,53.84442,51.1522,0,0,0,318.7582,0,0,0,420.0009,100,0.1601563,78.54242,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,58.76186,58.76186,0,-1,0,58.76186,97.9505,0,0,0,57.55754,61.85459,58.76186,0,0,0,318.7582,0,4.297052,-4.297052,415.4713,98.92155,0.1601563,64.63805,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,53.56423,53.56423,0,0,0,53.56423,124.2254,5.382471,0,0,66.54037,56.3834,53.56423,0,0,4.774502,314.4612,4.774502,0,4.774502,420.0009,100,0.1601487,58.92065,53.2323,0,381.0016
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601487,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601487,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601487,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.41908,35.41908,0,-1,0,35.41908,0,0,0,0,0,37.28324,35.41908,0,0,0,318.7582,0,37.28324,-37.28324,380.7009,90.64288,0.1601487,38.96098,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,25.60562,25.60562,0,-1,0,25.60562,0,0,3.552714E-15,0,0,26.95328,25.60562,0,0,41.42582,281.475,0,26.95328,-26.95328,352.2896,83.87831,0.1601487,28.16618,0,0,281.475
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.66471,35.66471,0,-1,0,35.66471,0,0,7.105427E-15,0,0,37.5418,35.66471,0,0,71.37391,254.5217,0,37.5418,-37.5418,312.7171,74.4563,0.1601487,39.23118,0,0,254.5217
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,40.88601,40.88601,0,-1,0,40.88601,0,0,0,0,0,43.03791,40.88601,0,0,113.087,216.9799,0,43.03791,-43.03791,267.3511,63.6549,0.1601487,44.97462,0,0,216.9799
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,37.32681,37.32681,0,-1,0,37.32681,0,0,7.105427E-15,0,0,39.29137,37.32681,0,0,160.9069,173.942,0,39.29137,-39.29137,225.9344,53.79379,0.1601487,41.05949,0,0,173.942
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,66.0551,66.0551,0,-1,0,66.0551,0,0,0,3.960608,0,69.53168,66.0551,0,0,204.564,134.6506,0,69.53168,-69.53168,152.6416,36.34315,0.1601487,72.66061,0,0,134.6506
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,5.058684,5.058684,0,-1,0,5.058684,0,0,8.881784E-16,0,0,5.32493,5.058684,0,0,281.8214,65.11894,0,5.32493,-5.32493,147.0286,35.00674,0.1601487,5.564552,0,0,65.11894
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.61044,33.61044,0,-1,0,33.61044,0,0,0,0,0,35.37941,33.61044,0,0,287.738,59.79401,0,35.37941,-35.37941,109.7354,26.12743,0.1601487,36.97149,0,0,59.79401
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,74.95454,23.19387,0,-1,0,23.19387,0,0,51.76067,59.25613,0,24.41459,23.19387,0,0,327.0485,24.41459,0,24.41459,-24.41459,84.00017,20,0.1601487,82.45,0,0,24.41459
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.09397,0,0,-1,0,0,0,0,29.09397,32.00336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601487,32.00336,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,23.75568,23.75568,81,0,22.761,23.75568,0,7.105427E-15,0,0,0,0,0,57.24432,54.38211,354.1758,0,54.38211,0,54.38211,135.5916,32.28364,0.1602215,26.13125,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,31.43104,31.43104,81,0,22.761,31.43104,21.69491,0,0,0,6.818934,0,0,49.56896,47.09052,299.7937,48.94389,53.90945,0,53.90945,186.7346,44.46052,0.1602916,34.57414,5.455148,81,55.76283
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,33.98124,33.98124,81,0,22.761,33.98124,87.43005,0,0,0,29.70981,0,0,47.01876,44.66783,245.8842,97.4624,74.37764,0,74.37764,257.2954,61.26068,0.1603423,37.37936,23.76785,81,127.1722
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,54.79848,54.79848,81,0,22.761,54.79848,104.0683,0,0,0,57.02785,0,0,26.20152,24.89144,171.5066,164.4023,81.9193,0,81.9193,335.0108,79.76433,0.1603811,60.27833,45.62228,81,221.4301
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,59.26761,59.26761,0,-1,0,59.26761,141.5679,0,0,0,83.90392,62.38696,59.26761,0,0,89.58732,238.1296,21.51696,0,21.51696,355.4236,84.6245,0.1603471,65.19437,67.12314,0,322.0336
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,62.10817,62.10817,0,0,0,62.10817,153.4689,0,0,0,95.31676,65.37702,62.10817,0,0,68.07036,257.4949,29.93974,0,29.93974,383.827,91.38718,0.1603,68.31898,76.2534,0,352.8116
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,24.12108,24.12108,0,0,0,24.12108,474.3416,50.89508,0,0,114.4163,25.39061,24.12108,0,0,38.13062,284.4407,38.13062,0,38.13062,420.0009,100,0.1602399,26.53319,91.53304,0,398.857
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,41.49678,41.49678,0,0,0,41.49678,274.0202,70.02873,0,0,113.7096,43.68082,41.49678,0,0,0,318.7582,0,0,0,420.0009,100,0.1602399,45.64646,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602399,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,75.3856,68.7,0,-1,0,68.7,104.0648,0,6.6856,14.22416,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1602399,82.92416,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,12.15293,12.15293,0,0,0,12.15293,566.4821,55.1369,0,0,68.84419,12.79256,12.15293,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1602385,13.36823,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,39.33367,39.33367,0,0,0,39.33367,118.3906,5.163511,0,0,46.56738,41.40387,39.33367,0,0,0,318.7582,0,0,0,420.0009,100,0.1602385,43.26704,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,79.08186,79.08186,60.51006,0,17.57704,79.08186,24.7203,0,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1602385,86.99005,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,70.89915,70.89915,70.89915,0,20.20549,70.89915,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602385,77.98907,0,81,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,86.55929,68.7,0,-1,0,68.7,0,0,17.85929,26.51522,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1602385,95.21522,0,0,318.7582
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,28.60853,28.60853,0,-1,0,28.60853,0,0,0,0,0,30.11425,28.60853,0,0,80.35088,246.4424,0,30.11425,-30.11425,312.0301,74.29273,0.1602385,31.46939,0,0,246.4424
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8111,216.3282,0,0,0,312.0301,74.29273,0.1602385,0,0,0,216.3282
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8111,216.3282,0,0,0,312.0301,74.29273,0.1602385,0,0,0,216.3282
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,30.28323,30.28323,0,-1,0,30.28323,0,0,0,0,0,31.87708,30.28323,0,0,113.8111,216.3282,0,31.87708,-31.87708,278.4287,66.29242,0.1602385,33.31155,0,0,216.3282
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,23.93589,23.93589,0,-1,0,23.93589,0,0,3.552714E-15,0,0,25.19567,23.93589,0,0,149.2301,184.4511,0,25.19567,-25.19567,251.8701,59.96896,0.1602385,26.32948,0,0,184.4511
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,27.956,27.956,0,-1,0,27.956,0,0,3.552714E-15,0,0,29.42737,27.956,0,0,177.2253,159.2554,0,29.42737,-29.42737,220.851,52.58346,0.1602385,30.7516,0,0,159.2554
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,21.44067,21.44067,0,-1,0,21.44067,0,0,0,0,0,22.56912,21.44067,0,0,209.9224,129.8281,0,22.56912,-22.56912,197.061,46.9192,0.1602385,23.58474,0,0,129.8281
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,24.46889,24.46889,0,-1,0,24.46889,0,0,3.552714E-15,0,0,25.75673,24.46889,0,0,234.9992,107.2589,0,25.75673,-25.75673,169.911,40.45493,0.1602385,26.91578,0,0,107.2589
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,59.69222,59.69222,0,-1,0,59.69222,0,0,7.105427E-15,0,0,62.83392,59.69222,0,0,263.6178,81.5022,0,62.83392,-62.83392,103.6783,24.68525,0.1602385,65.66145,0,0,81.5022
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.29681,25.29681,81,0,22.761,25.29681,0,0,0,0,0,0,0,55.70319,52.91803,333.4333,18.66829,52.91803,0,52.91803,153.8807,36.6382,0.160309,27.82649,0,81,18.66829
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,38.73395,38.73395,81,0,22.761,38.73395,5.485176,0,0,0,2.124625,0,0,42.26605,40.15274,280.5152,66.29451,42.27737,0,42.27737,193.9886,46.18766,0.1603646,42.60735,1.6997,81,68.41914
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,54.29868,54.29868,81,0,22.761,54.29868,17.21297,0,0,0,9.346415,0,0,26.70133,25.36626,238.2379,104.3441,34.71267,0,34.71267,226.9199,54.02844,0.1604081,59.72854,7.477131,81,113.6906
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,45.14564,45.14564,81,0,22.761,45.14564,15.73961,0,0,0,7.105748,0,0,35.85436,34.06164,203.5252,135.5856,41.16739,0,41.16739,265.9747,63.32718,0.1604608,49.6602,5.684598,81,142.6913
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,70.68951,68.7,0,-1,0,68.7,43.80608,0,1.989508,9.058458,30.09478,72.31579,68.7,0,0,162.3578,172.6362,0,42.22101,-42.22101,221.4698,52.73081,0.1604608,77.75846,24.07582,0,202.731
