Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,20.27547,20.27547,0,0,0,20.27547,104.4075,0,0,0,21.1691,21.34259,20.27547,0,0,209.27,130.4152,0,0.173494,-0.173494,221.287,52.68727,0.1604608,22.30301,16.93528,0,151.5843
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,209.4628,130.2417,16.06211,0,16.06211,236.5248,56.31532,0.1604356,0,12.84969,0,146.3038
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,72.96967,72.96967,81,0,22.761,72.96967,81.51497,0,0,0,59.48121,0,0,8.030328,7.628812,193.4007,144.6976,67.11002,0,67.11002,300.191,71.4739,0.1604974,80.26664,47.58496,81,204.1788
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,15.74998,15.74998,63.73929,0,18.39404,15.74998,512.3868,0,0,0,80.70084,0,0,47.98931,45.58984,126.2907,205.0966,126.2907,0,126.2907,420.0009,100,0.1604187,17.32498,64.56067,81,285.7975
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,69.90702,68.7,0,-1,0,68.7,73.5881,0,1.20702,8.197722,50.55503,72.31579,68.7,0,0,0,318.7582,0,21.76076,-21.76076,397.063,94.53862,0.1604187,76.89772,40.44402,0,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,137.2475,137.2475,81,0,22.761,137.2475,37.57974,1.421085E-14,0,1.272297,51.57727,59.20794,56.24754,0,0,24.17862,296.9975,0,7.630669,-7.630669,389.0196,92.62352,0.1604187,150.9723,41.26182,81,348.5747
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,59.75574,59.75574,0,0,0,59.75574,61.27741,0,7.105427E-15,0,36.61677,62.90078,59.75574,0,0,32.65714,289.3668,0,26.28401,-26.28401,361.3138,86.02692,0.1604187,65.73132,29.29342,0,325.9836
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,78.41621,78.41621,81,0,22.761,78.41621,21.4329,0,0,0,16.80687,0,0,2.583786,2.454597,61.8616,263.0828,19.26147,0,19.26147,379.5868,90.37763,0.1604395,86.25784,13.44549,81,279.8896
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.60013,280.4181,0,0,0,379.5868,90.37763,0.1604395,0,0,0,280.4181
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,31.02354,31.02354,0,-1,0,31.02354,0,0,3.552714E-15,0,0,32.65636,31.02354,0,0,42.60013,280.4181,0,32.65636,-32.65636,345.164,82.18173,0.1604395,34.1259,0,0,280.4181
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,71.35493,68.7,0,-1,0,68.7,0,0,2.654926,9.790419,0,72.31579,68.7,0,0,78.88498,247.7617,0,72.31579,-72.31579,268.9364,64.03236,0.1604395,78.49042,0,0,247.7617
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.901315,3.901315,0,-1,0,3.901315,0,0,4.440892E-16,0,0,4.106647,3.901315,0,0,159.2359,175.446,0,4.106647,-4.106647,264.6077,63.0017,0.1604395,4.291447,0,0,175.446
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.13562,42.13562,0,-1,0,42.13562,0,0,7.105427E-15,0,0,44.35329,42.13562,0,0,163.7988,171.3393,0,44.35329,-44.35329,217.8552,51.87018,0.1604395,46.34918,0,0,171.3393
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,11.97734,11.97734,0,-1,0,11.97734,0,0,1.776357E-15,0,0,12.60773,11.97734,0,0,213.0802,126.986,0,12.60773,-12.60773,204.5655,48.70597,0.1604395,13.17508,0,0,126.986
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0888,114.3783,0,0,0,204.5655,48.70597,0.1604395,0,0,0,114.3783
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.34644,47.34644,0,-1,0,47.34644,0,0,7.105427E-15,0,0,49.83836,47.34644,0,0,227.0888,114.3783,0,49.83836,-49.83836,152.0312,36.19784,0.1604395,52.08108,0,0,114.3783
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,14.20287,14.20287,0,-1,0,14.20287,0,0,1.776357E-15,0,0,14.95039,14.20287,0,0,282.4648,64.53994,0,14.95039,-14.95039,136.2721,32.44568,0.1604395,15.62316,0,0,64.53994
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,6.653786,6.653786,0,-1,0,6.653786,0,0,8.881784E-16,0,0,7.003985,6.653786,0,0,299.0763,49.58955,0,7.003985,-7.003985,128.8893,30.68787,0.1604395,7.319165,0,0,49.58955
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,70.96991,40.45629,0,-1,0,40.45629,0,0,30.51362,37.61061,0,42.58556,40.45629,0,0,306.8585,42.58556,0,42.58556,-42.58556,84.00017,20,0.1604395,78.06689,0,0,42.58556
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,18.84999,18.84999,81,0,22.761,18.84999,0,0,0,0,0,0,0,62.15001,59.04251,354.1758,0,59.04251,0,59.04251,140.0128,33.33632,0.1605138,20.73499,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,17.35673,17.35673,81,0,22.761,17.35673,44.48645,0,0,0,7.721393,0,0,63.64327,60.46111,295.1333,53.13826,68.1825,0,68.1825,204.6964,48.73714,0.1605738,19.0924,6.177114,81,60.85965
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,40.56361,40.56361,81,0,22.761,40.56361,49.16808,0,0,0,19.94435,0,0,40.43639,38.41457,226.9508,114.5025,58.35892,0,58.35892,260.0605,61.91905,0.1606453,44.61997,15.95548,81,134.4469
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,64.69705,64.69705,81,0,22.761,64.69705,33.15847,0,0,0,21.45255,0,0,16.30295,15.4878,168.5919,167.0255,36.94035,0,36.94035,295.1052,70.26301,0.1606881,71.16676,17.16204,81,188.4781
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,57.02806,57.02806,0,-1,0,57.02806,79.17113,0,0,0,45.14977,60.02954,57.02806,0,0,131.6515,200.2719,0,14.87978,-14.87978,279.4206,66.52857,0.1606881,62.73087,36.11981,0,245.4216
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,21.05159,21.05159,0,0,0,21.05159,328.3065,0,0,0,69.11375,22.15957,21.05159,0,0,148.1846,185.3921,46.95418,0,46.95418,323.9652,77.13442,0.1606144,23.15675,55.291,0,254.5058
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,37.70268,37.70268,0,0,0,37.70268,248.8971,0,0,0,93.84087,39.68703,37.70268,0,0,101.2304,227.6508,54.15383,0,54.15383,375.3401,89.3665,0.1605296,41.47295,75.07269,0,321.4917
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,7.007097,7.007097,0,0,0,7.007097,1331.48,38.84563,0,0,93.29812,7.375892,7.007097,0,0,47.0766,276.3893,47.0766,0,47.0766,420.0009,100,0.1604559,7.707807,74.6385,0,369.6874
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,18.98893,18.98893,0,0,0,18.98893,376.1238,51.43352,0,0,71.42187,19.98834,18.98893,0,0,0,318.7582,0,0,0,420.0009,100,0.1604559,20.88782,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,9.089782,9.089782,0,-1,0,9.089782,855.2432,68.17155,0,0,77.73974,9.568192,9.089782,0,0,0,318.7582,0,0,0,420.0009,100,0.1604559,9.99876,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,23.14104,23.14104,0,0,0,23.14104,217.4337,25.95742,0,0,50.3164,24.35898,23.14104,0,0,0,318.7582,0,0,0,420.0009,100,0.1604559,25.45514,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,8.395748,8.395748,0,0,0,8.395748,469.5336,30.58323,0,0,39.42086,8.837629,8.395748,0,0,0,318.7582,0,0,0,420.0009,100,0.1604559,9.235323,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,29.42099,29.42099,0,0,0,29.42099,45.00179,0,0,0,13.23997,30.96947,29.42099,0,0,0,318.7582,0,17.72949,-17.72949,401.3123,95.55036,0.1604559,32.36309,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69944,301.0287,0,0,0,401.3123,95.55036,0.1604559,0,0,0,301.0287
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.79904,48.79904,0,-1,0,48.79904,0,0,0,0,0,51.36741,48.79904,0,0,19.69944,301.0287,0,51.36741,-51.36741,347.1663,82.65848,0.1604559,53.67895,0,0,301.0287
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.77435,249.6613,0,0,0,347.1663,82.65848,0.1604559,0,0,0,249.6613
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,121.5759,68.7,0,-1,0,68.7,0,0,52.87588,65.03346,0,72.31579,68.7,0,0,76.77435,249.6613,0,72.31579,-72.31579,270.9388,64.5091,0.1604559,133.7335,0,0,249.6613
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,8.096817,8.096817,0,-1,0,8.096817,0,0,1.776357E-15,0,0,8.522965,8.096817,0,0,157.1252,177.3455,0,8.522965,-8.522965,261.9548,62.37006,0.1604559,8.906499,0,0,177.3455
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.67239,47.67239,0,-1,0,47.67239,0,0,7.105427E-15,0,0,50.18146,47.67239,0,0,166.5952,168.8226,0,50.18146,-50.18146,209.0589,49.77582,0.1604559,52.43963,0,0,168.8226
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,59.48707,59.48707,0,-1,0,59.48707,0,0,7.105427E-15,0,0,62.61797,59.48707,0,0,222.3524,118.6411,0,62.61797,-62.61797,143.0537,34.06034,0.1604559,65.43578,0,0,118.6411
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.05302,31.05302,0,-1,0,31.05302,0,0,3.552714E-15,0,0,32.68739,31.05302,0,0,291.9279,56.02313,0,32.68739,-32.68739,108.5982,25.85666,0.1604559,34.15833,0,0,56.02313
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,78.99792,22.16895,0,-1,0,22.16895,0,0,56.82897,64.72877,0,23.33574,22.16895,0,0,328.2472,23.33574,0,23.33574,-23.33574,84.00017,20,0.1604559,86.89772,0,0,23.33574
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.00833,0,0,-1,0,0,0,0,41.00833,45.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604559,45.10916,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,71.23199,0,0,-1,0,0,0,0,71.23199,78.35519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604559,78.35519,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.671844,1.671844,73.98763,0,20.98687,1.671844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1604957,1.839029,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,39.14996,39.14996,81,0,22.761,39.14996,14.19403,0,0,0,5.556959,0,0,41.85004,39.75754,285.4758,61.83,45.3145,0,45.3145,192.1638,45.7532,0.1605539,43.06495,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,240.1613,102.613,101.6574,0,101.6574,288.6045,68.71523,0.1605375,0,26.36595,81,135.5705
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,60.76395,60.76395,81,0,22.761,60.76395,96.28987,0,0,0,58.50953,0,0,20.23605,19.22425,138.5039,194.1047,77.73377,0,77.73377,362.3493,86.27346,0.1605822,66.84035,46.80762,81,252.6143
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,59.56446,59.56446,0,-1,0,59.56446,134.1453,0,0,0,79.90291,62.69943,59.56446,0,0,60.7701,264.0652,17.20348,0,17.20348,378.6699,90.15932,0.1605553,65.5209,63.92233,0,343.968
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,98.2088,98.2088,55.41832,0,16.28884,98.2088,90.22533,7.105427E-15,0,0,88.60921,45.0426,42.79047,0,0,43.56662,279.5483,43.56662,0,43.56662,420.0009,100,0.1605581,108.0297,70.88737,81,368.1575
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,89.14146,89.14146,20.44146,0,7.43969,89.14146,116.0777,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605581,98.0556,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605581,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,17.78892,17.78892,0,0,0,17.78892,451.8531,61.65462,0,0,80.37981,18.72518,17.78892,0,0,0,318.7582,0,0,0,420.0009,100,0.1605581,19.56782,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,91.06058,68.7,0,-1,0,68.7,102.7158,0,22.36058,31.46664,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1605581,100.1666,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.23979,1.23979,0,0,0,1.23979,4742.578,55.54845,0,0,58.79799,1.305042,1.23979,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1605551,1.363769,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605551,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,75.09628,75.09628,65.15459,0,18.75211,75.09628,13.93537,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1605551,82.6059,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.088,62.088,0,0,0,62.088,0,0,7.105427E-15,0,0,65.35579,62.088,0,0,0,318.7582,0,65.35579,-65.35579,351.1098,83.5974,0.1605551,68.2968,0,0,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,59.57753,59.57753,0,-1,0,59.57753,0,0,7.105427E-15,0,0,62.71319,59.57753,0,0,72.61754,253.4024,0,62.71319,-62.71319,285.0043,67.85802,0.1605551,65.53529,0,0,253.4024
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,21.79698,21.79698,0,-1,0,21.79698,0,0,3.552714E-15,0,0,22.94419,21.79698,0,0,142.2989,190.6893,0,22.94419,-22.94419,260.819,62.09964,0.1605551,23.97668,0,0,190.6893
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.30383,33.30383,0,-1,0,33.30383,0,0,0,0,0,35.05667,33.30383,0,0,167.7924,167.7451,0,35.05667,-35.05667,223.866,53.30133,0.1605551,36.63422,0,0,167.7451
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7443,132.6884,0,0,0,223.866,53.30133,0.1605551,0,0,0,132.6884
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7443,132.6884,0,0,0,223.866,53.30133,0.1605551,0,0,0,132.6884
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.32237,36.32237,0,-1,0,36.32237,0,0,7.105427E-15,0,0,38.23407,36.32237,0,0,206.7443,132.6884,0,38.23407,-38.23407,183.5638,43.70557,0.1605551,39.95461,0,0,132.6884
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.07442,26.07442,0,-1,0,26.07442,0,0,3.552714E-15,0,0,27.44676,26.07442,0,0,249.2266,94.45432,0,27.44676,-27.44676,154.6323,36.81715,0.1605551,28.68186,0,0,94.45432
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,19.93986,19.93986,0,-1,0,19.93986,0,0,0,0,0,20.98933,19.93986,0,0,279.723,67.00756,0,20.98933,-20.98933,132.5076,31.54938,0.1605551,21.93385,0,0,67.00756
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,15.20525,15.20525,0,-1,0,15.20525,0,0,1.776357E-15,0,0,16.00553,15.20525,0,0,303.0444,46.01823,0,16.00553,-16.00553,115.6363,27.53241,0.1605551,16.72578,0,0,46.01823
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,14.55496,14.55496,0,-1,0,14.55496,0,0,1.776357E-15,0,0,15.32101,14.55496,0,0,320.8284,30.01271,0,15.32101,-15.32101,99.48658,23.68723,0.1605551,16.01045,0,0,30.01271
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,7.502915,7.502915,0,0,0,7.502915,0,0,0,0,0,7.897806,7.502915,0,0,337.8517,14.6917,0,7.897806,-7.897806,91.16156,21.70509,0.1605551,8.253207,0,0,14.6917
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,13.06353,13.06353,81,0,22.761,13.06353,38.67347,0,0,0,5.052122,0,0,67.93646,64.53964,346.627,6.793895,69.59177,0,69.59177,157.1821,37.42424,0.1606124,14.36989,4.041698,81,11.84602
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,71.53522,71.53522,81,0,22.761,71.53522,38.98341,0,0,0,27.88687,0,0,9.464778,8.991539,277.0353,69.42648,36.87841,0,36.87841,192.168,45.7542,0.160653,78.68874,22.3095,81,97.31335
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,240.1569,102.6171,124.7492,0,124.7492,310.5155,73.93212,0.1606006,0,44.83938,81,158.6663
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,19.74591,19.74591,0,-1,0,19.74591,431.2471,0,0,0,85.15367,20.78517,19.74591,0,0,115.4076,214.8914,64.3685,0,64.3685,371.5809,88.47146,0.1605005,21.7205,68.12294,0,300.045
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,75.84441,75.84441,29.89259,0,9.830826,75.84441,131.0703,0,0,0,99.40947,48.37034,45.95182,0,0,51.03913,272.823,51.03913,0,51.03913,420.0009,100,0.1604474,83.42886,79.52758,81,372.2325
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,60.66249,60.66249,0,0,0,60.66249,167.9706,38.0399,0,0,101.8951,63.85525,60.66249,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,66.72874,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,17.00743,17.00743,0,0,0,17.00743,607.6252,85.43887,0,0,103.3414,17.90256,17.00743,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,18.70817,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,127.4706,127.4706,58.77061,0,17.13696,127.4706,75.03148,23.32729,0,0,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,140.2177,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,53.54076,53.54076,0,-1,0,53.54076,162.0139,30.38476,0,0,86.74346,56.3587,53.54076,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,58.89484,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,46.41897,46.41897,0,0,0,46.41897,161.9952,26.33443,0,0,75.1965,48.86208,46.41897,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,51.06087,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,84.53817,84.53817,36.21792,0,11.43113,84.53817,60.16621,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,92.99199,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604474,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,18.24841,18.24841,0,-1,0,18.24841,0,0,3.552714E-15,0,0,19.20886,18.24841,0,0,0,318.7582,0,19.20886,-19.20886,399.7529,95.17908,0.1604474,20.07326,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,19.34572,19.34572,0,-1,0,19.34572,0,0,3.552714E-15,0,0,20.36392,19.34572,0,0,21.34318,299.5494,0,20.36392,-20.36392,378.2875,90.06827,0.1604474,21.2803,0,0,299.5494
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,30.89572,30.89572,0,-1,0,30.89572,0,0,3.552714E-15,0,0,32.52181,30.89572,0,0,43.96975,279.1855,0,32.52181,-32.52181,344.0065,81.90614,0.1604474,33.98529,0,0,279.1855
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,16.5381,16.5381,0,-1,0,16.5381,0,0,3.552714E-15,0,0,17.40853,16.5381,0,0,80.1051,246.6636,0,17.40853,-17.40853,325.6563,77.53706,0.1604474,18.19191,0,0,246.6636
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.44791,229.2551,0,0,0,325.6563,77.53706,0.1604474,0,0,0,229.2551
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.280564,1.280564,0,-1,0,1.280564,0,0,2.220446E-16,0,0,1.347962,1.280564,0,0,99.44791,229.2551,0,1.347962,-1.347962,324.2354,77.19875,0.1604474,1.40862,0,0,229.2551
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.06372,29.06372,0,-1,0,29.06372,0,0,3.552714E-15,0,0,30.59339,29.06372,0,0,100.9456,227.9072,0,30.59339,-30.59339,291.9871,69.52061,0.1604474,31.97009,0,0,227.9072
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,20.7679,20.7679,0,-1,0,20.7679,0,0,0,0,0,21.86095,20.7679,0,0,134.9383,197.3138,0,21.86095,-21.86095,268.9437,64.03408,0.1604474,22.84469,0,0,197.3138
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,55.44069,55.44069,0,-1,0,55.44069,0,0,0,0,0,58.35862,55.44069,0,0,159.2282,175.4528,0,58.35862,-58.35862,207.4283,49.38759,0.1604474,60.98476,0,0,175.4528
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.055578,2.055578,0,-1,0,2.055578,0,0,0,0,0,2.163767,2.055578,0,0,224.0712,117.0942,0,2.163767,-2.163767,205.1475,48.84454,0.1604474,2.261136,0,0,117.0942
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.9755809,0.9755809,0,0,0,0.9755809,0,0,0,0,0,1.026927,0.9755809,0,0,226.4753,114.9304,0,1.026927,-1.026927,204.065,48.58681,0.1604474,1.073139,0,0,114.9304
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,46.63315,46.63315,0,0,0,46.63315,12.40477,0,7.105427E-15,0,5.784734,49.08752,46.63315,0,0,227.6164,113.9035,0,43.30279,-43.30279,158.4198,37.71894,0.1604474,51.29646,4.627788,0,119.6882
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,50.32697,50.32697,0,0,0,50.32697,56.18666,0,7.105427E-15,0,28.27704,52.97575,50.32697,0,0,275.7306,70.60071,0,24.69871,-24.69871,132.3851,31.5202,0.1604474,55.35966,22.62163,0,98.87775
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,303.1736,45.902,46.18267,0,46.18267,176.1978,41.95179,0.1603757,0,36.94614,0,92.08467
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,42.31483,42.31483,0,-1,0,42.31483,153.6866,0,0,0,65.03223,44.54192,42.31483,0,0,256.9909,87.4664,20.49031,0,20.49031,195.6367,46.58006,0.1603439,46.54631,52.02578,0,152.4986
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,51.10665,51.10665,0,0,0,51.10665,160.5195,0,0,0,82.03616,53.79647,51.10665,0,0,236.5006,105.9077,28.23968,0,28.23968,222.4272,52.95874,0.1603001,56.21732,65.62892,0,187.9438
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,23.21864,23.21864,0,0,0,23.21864,412.0322,0,0,0,95.66824,24.44067,23.21864,0,0,208.2609,131.3234,71.22758,0,71.22758,289.9996,69.04739,0.1601897,25.5405,76.5346,0,226.9916
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,37.35321,37.35321,0,0,0,37.35321,193.0373,0,0,0,72.10563,39.31917,37.35321,0,0,137.0334,195.4282,32.78646,0,32.78646,321.1035,76.45307,0.1601389,41.08854,57.68451,0,267.5338
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1207426,0.1207426,0,0,0,0.1207426,53003.59,0,0,0,63.99792,0.1270975,0.1207426,0,0,104.2469,224.936,63.87082,0,63.87082,381.6967,90.87999,0.1600401,0.1328169,51.19834,0,288.9339
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,80.79557,68.7,0,-1,0,68.7,101.8155,0,12.09557,20.17512,69.94727,72.31579,68.7,0,0,40.37607,282.4198,0,2.368514,-2.368514,379.2001,90.28556,0.1600401,88.87512,55.95782,0,352.367
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,19.38475,19.38475,0,0,0,19.38475,295.8597,0,0,0,57.35168,20.405,19.38475,0,0,43.00776,280.0512,36.94667,0,36.94667,414.2508,98.63094,0.159983,21.32323,45.88134,0,337.4029
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,52.58846,52.58846,0,0,0,52.58846,60.61998,0,0,0,31.87911,55.35627,52.58846,0,0,6.061084,313.3033,0,23.47716,-23.47716,389.5037,92.73878,0.159983,57.84731,25.50329,0,345.1824
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,39.48997,39.48997,0,0,0,39.48997,30.1295,0,0,0,11.89813,41.56839,39.48997,0,0,32.14682,289.8261,0,29.67026,-29.67026,358.2285,85.29233,0.159983,43.43897,9.518507,0,301.7242
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.11378,260.1558,0,0,0,358.2285,85.29233,0.159983,0,0,0,260.1558
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,23.0948,23.0948,0,-1,0,23.0948,0,0,0,0,0,24.31032,23.0948,0,0,65.11378,260.1558,0,24.31032,-24.31032,332.6032,79.19107,0.159983,25.40428,0,0,260.1558
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,62.07376,62.07376,0,-1,0,62.07376,0,0,1.421085E-14,0,0,65.34081,62.07376,0,0,92.12524,235.8455,0,65.34081,-65.34081,263.7279,62.79223,0.159983,68.28114,0,0,235.8455
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.24273,29.24273,0,-1,0,29.24273,0,0,3.552714E-15,0,0,30.78182,29.24273,0,0,164.7261,170.5047,0,30.78182,-30.78182,231.281,55.0668,0.159983,32.16701,0,0,170.5047
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.0503,50.0503,0,-1,0,50.0503,0,0,7.105427E-15,0,0,52.68452,50.0503,0,0,198.9282,139.7229,0,52.68452,-52.68452,175.7467,41.84436,0.159983,55.05533,0,0,139.7229
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,57.18576,57.18576,0,-1,0,57.18576,0,0,7.105427E-15,0,0,60.19554,57.18576,0,0,257.4665,87.03836,0,60.19554,-60.19554,112.295,26.73685,0.159983,62.90434,0,0,87.03836
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,11.91236,11.91236,0,-1,0,11.91236,0,0,1.776357E-15,0,0,12.53932,11.91236,0,0,324.3505,26.84282,0,12.53932,-12.53932,99.07738,23.5898,0.159983,13.10359,0,0,26.84282
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,41.2504,13.58832,0,-1,0,13.58832,0,0,27.66208,31.78712,0,14.30349,13.58832,0,0,338.283,14.30349,0,14.30349,-14.30349,84.00017,20,0.159983,45.37544,0,0,14.30349
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,77.38782,0,0,-1,0,0,0,0,77.38782,85.1266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159983,85.1266,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,42.28606,0,0,-1,0,0,0,0,42.28606,46.51466,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159983,46.51466,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,63.03148,0,0,-1,0,0,0,0,63.03148,69.33462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159983,69.33462,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.36811,35.36811,81,0,22.761,35.36811,0,0,0,0,0,0,0,45.63189,43.3503,354.1758,0,43.3503,0,43.3503,125.1259,29.79181,0.1600399,38.90491,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,11.18198,11.18198,81,0,22.761,11.18198,63.75901,0,0,0,7.129519,0,0,69.81802,66.32712,310.8255,39.01527,73.45664,0,73.45664,194.813,46.38395,0.1600912,12.30018,5.703615,81,46.14479
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,237.3689,105.1262,89.60389,0,89.60389,279.8187,66.62336,0.160094,0,16.72311,81,126.0301
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,97.15874,97.15874,81,0,22.761,97.15874,38.89666,0,0,0,37.7915,17.0092,16.15874,0,0,147.765,185.7697,20.78231,0,20.78231,299.5345,71.3176,0.1601155,106.8746,30.2332,81,223.5612
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,87.04202,68.7,0,-1,0,68.7,98.64837,0,18.34201,27.04622,67.77143,72.31579,68.7,0,0,126.9827,204.4738,0,4.544358,-4.544358,294.7443,70.17708,0.1601155,95.74622,54.21714,0,272.2453
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,74.55067,74.55067,81,0,22.761,74.55067,126.459,0,0,0,94.276,0,0,6.449324,6.126857,132.032,199.9295,100.4029,0,100.4029,389.9948,92.85573,0.1601251,82.00574,75.42081,81,294.2055
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,50.60021,50.60021,0,0,0,50.60021,196.0301,14.29917,0,0,99.19164,53.26338,50.60021,0,0,31.62909,290.2921,31.62909,0,31.62909,420.0009,100,0.1600764,55.66023,79.35331,0,389.4837
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,7.353642,7.353642,0,0,0,7.353642,948.8057,62.0311,0,0,69.77177,7.740676,7.353642,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,8.089006,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,8.57556,8.57556,0,0,0,8.57556,1177.327,91.93546,0,0,100.9624,9.026905,8.57556,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,9.433116,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,77.52747,77.52747,20.25,0,7.39125,77.52747,99.02303,16.47798,0,0,76.77005,60.29207,57.27747,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,85.28021,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,107.3047,107.3047,62.18068,0,17.99971,107.3047,44.2655,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,118.0351,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,66.58689,66.58689,66.58689,0,19.11448,66.58689,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1600764,73.24558,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,5.622685,5.622685,0,-1,0,5.622685,0,0,0,0,0,5.918616,5.622685,0,0,0,318.7582,0,5.918616,-5.918616,413.7621,98.51458,0.1600764,6.184954,0,0,318.7582
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,37.45507,37.45507,0,-1,0,37.45507,0,0,7.105427E-15,0,0,39.4264,37.45507,0,0,6.576241,312.8396,0,39.4264,-39.4264,372.203,88.61958,0.1600764,41.20058,0,0,312.8396
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,41.43435,41.43435,0,-1,0,41.43435,0,0,7.105427E-15,0,0,43.6151,41.43435,0,0,50.38334,273.4132,0,43.6151,-43.6151,326.2286,77.67333,0.1600764,45.57779,0,0,273.4132
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,5.937838,5.937838,0,-1,0,5.937838,0,0,8.881784E-16,0,0,6.250356,5.937838,0,0,98.84457,229.7981,0,6.250356,-6.250356,319.6402,76.10465,0.1600764,6.531622,0,0,229.7981
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,26.93791,26.93791,0,-1,0,26.93791,0,0,3.552714E-15,0,0,28.3557,26.93791,0,0,105.7894,223.5478,0,28.3557,-28.3557,289.7507,68.98811,0.1600764,29.63171,0,0,223.5478
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,20.504,20.504,0,-1,0,20.504,0,0,0,0,0,21.58316,20.504,0,0,137.2957,195.192,0,21.58316,-21.58316,267,63.5713,0.1600764,22.5544,0,0,195.192
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.277,173.6089,0,0,0,267,63.5713,0.1600764,0,0,0,173.6089
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.87193,30.87193,0,-1,0,30.87193,0,0,7.105427E-15,0,0,32.49677,30.87193,0,0,161.277,173.6089,0,32.49677,-32.49677,232.7454,55.41546,0.1600764,33.95913,0,0,173.6089
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.315813,1.315813,0,-1,0,1.315813,0,0,2.220446E-16,0,0,1.385066,1.315813,0,0,197.3846,141.1121,0,1.385066,-1.385066,231.2854,55.06785,0.1600764,1.447394,0,0,141.1121
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,38.68931,38.68931,0,-1,0,38.68931,0,0,0,0,0,40.72559,38.68931,0,0,198.9235,139.7271,0,40.72559,-40.72559,188.3569,44.84679,0.1600764,42.55824,0,0,139.7271
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.1742,99.00146,0,0,0,188.3569,44.84679,0.1600764,0,0,0,99.00146
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,38.40362,38.40362,0,0,0,38.40362,13.4188,0,0,0,5.153305,40.42487,38.40362,0,0,244.1742,99.00146,0,35.27156,-35.27156,151.1774,35.99454,0.1600764,42.24398,4.122644,0,104.1548
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,37.862,37.862,0,0,0,37.862,63.0252,0,0,0,23.8626,39.85474,37.862,0,0,283.3648,63.72991,0,15.99214,-15.99214,134.3202,31.98093,0.1600764,41.6482,19.09008,0,87.59251
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,57.81059,57.81059,81,0,22.761,57.81059,90.17964,-3.552714E-15,0,0,52.13338,0,0,23.18941,22.02994,301.1339,47.73777,74.16332,0,74.16332,204.6777,48.73269,0.1601264,63.59165,41.7067,81,99.87115
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,226.9705,114.4848,85.96809,0,85.96809,286.2342,68.15086,0.1599942,0,68.77447,0,200.4529
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,141.0024,191.856,94.18018,0,94.18018,375.5814,89.42395,0.1598495,0,75.34414,0,286.0362
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,67.36166,0,0,114.1839,0,0,0,0,46.82225,276.6182,46.82225,0,46.82225,420.0009,100,0.1597777,0,91.34714,0,390.8021
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,70.10744,70.10744,20.25,0,7.39125,70.10744,148.6663,51.74461,0,0,104.2261,52.48152,49.85744,0,0,0,318.7582,0,0,0,420.0009,100,0.1597777,77.11819,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,75.38519,75.38519,20.25,0,7.39125,75.38519,137.33,45.48946,0,0,103.5265,58.03704,55.13519,0,0,0,318.7582,0,0,0,420.0009,100,0.1597777,82.92371,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,50.72755,50.72755,0,-1,0,50.72755,141.9312,18.60081,0,0,71.99823,53.39742,50.72755,0,0,0,318.7582,0,0,0,420.0009,100,0.1597777,55.8003,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,49.47139,49.47139,0,0,0,49.47139,110.1903,2.437533,0,0,54.51268,52.07515,49.47139,0,0,0,318.7582,0,0,0,420.0009,100,0.1597777,54.41853,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597777,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,27.06981,27.06981,0,0,0,27.06981,57.46637,0,0,0,15.55604,28.49453,27.06981,0,0,0,318.7582,0,12.9385,-12.9385,406.3625,96.75278,0.1597777,29.77679,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,53.42168,53.42168,0,0,0,53.42168,0,0,7.105427E-15,0,0,56.23335,53.42168,0,0,14.37611,305.8197,0,56.23335,-56.23335,347.0873,82.63967,0.1597777,58.76385,0,0,305.8197
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,6.100379,6.100379,0,-1,0,6.100379,0,0,8.881784E-16,0,0,6.421452,6.100379,0,0,76.8576,249.5864,0,6.421452,-6.421452,340.3185,81.02805,0.1597777,6.710417,0,0,249.5864
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.99255,243.1649,0,0,0,340.3185,81.02805,0.1597777,0,0,0,243.1649
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,28.80235,28.80235,0,-1,0,28.80235,0,0,3.552714E-15,0,0,30.31827,28.80235,0,0,83.99255,243.1649,0,30.31827,-30.31827,308.3603,73.41896,0.1597777,31.68259,0,0,243.1649
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.37099,52.37099,0,-1,0,52.37099,0,0,0,0,0,55.12736,52.37099,0,0,117.6795,212.8467,0,55.12736,-55.12736,250.2509,59.58343,0.1597777,57.60809,0,0,212.8467
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9321,157.7193,0,0,0,250.2509,59.58343,0.1597777,0,0,0,157.7193
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,71.60281,68.7,0,-1,0,68.7,0,0,2.902808,10.06309,0,72.31579,68.7,0,0,178.9321,157.7193,0,72.31579,-72.31579,174.0234,41.43406,0.1597777,78.76309,0,0,157.7193
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,24.65726,24.65726,0,-1,0,24.65726,0,0,0,0,0,25.95502,24.65726,0,0,259.283,85.40351,0,25.95502,-25.95502,146.6644,34.92002,0.1597777,27.12299,0,0,85.40351
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.49324,38.49324,0,-1,0,38.49324,0,0,7.105427E-15,0,0,40.5192,38.49324,0,0,288.1219,59.44849,0,40.5192,-40.5192,103.9534,24.75076,0.1597777,42.34257,0,0,59.44849
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,28.59517,17.98283,0,-1,0,17.98283,0,0,10.61234,13.47186,0,18.92929,17.98283,0,0,333.1432,18.92929,0,18.92929,-18.92929,84.00017,20,0.1597777,31.45469,0,0,18.92929
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597777,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,49.41392,49.41392,81,0,22.761,49.41392,0,0,0,0,0,0,0,31.58608,30.00677,354.1758,0,30.00677,0,30.00677,112.4671,26.77783,0.1598169,54.35531,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,44.54772,44.54772,81,0,22.761,44.54772,17.10276,0,0,0,7.618889,0,0,36.45228,34.62966,324.169,27.0061,42.24855,0,42.24855,152.5476,36.32078,0.1598699,49.00249,6.095111,81,34.62498
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,24.14765,24.14765,81,0,22.761,24.14765,111.6584,0,0,0,26.96287,0,0,56.85236,54.00974,281.9205,65.02979,80.9726,0,80.9726,229.3649,54.61059,0.1599095,26.56241,21.5703,81,91.99266
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,38.65443,38.65443,81,0,22.761,38.65443,160.5459,0,0,0,62.05809,0,0,42.34557,40.22829,200.9479,137.9051,102.2864,0,102.2864,326.4023,77.71468,0.1599164,42.51987,49.64647,81,199.9632
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,46.09506,46.09506,0,-1,0,46.09506,189.9712,0,0,0,87.56732,48.52111,46.09506,0,0,98.66149,229.9629,39.04621,0,39.04621,363.4448,86.53431,0.1598567,50.70456,70.05386,0,317.5302
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,19.30071,19.30071,0,0,0,19.30071,440.1752,5.025124,0,0,84.95695,20.31654,19.30071,0,0,59.61529,265.1045,59.61529,0,59.61529,420.0009,100,0.1597655,21.23078,67.96556,0,350.0614
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,22.91975,22.91975,0,0,0,22.91975,325.0453,50.37353,0,0,74.49958,24.12605,22.91975,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,25.21173,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,79.12189,79.12189,20.25,0,7.39125,79.12189,91.96973,10.79778,0,0,72.76818,61.97041,58.87189,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,87.03407,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,35.21422,35.21422,0,0,0,35.21422,238.4387,46.89672,0,0,83.96432,37.0676,35.21422,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,38.73565,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,72.67998,68.7,0,-1,0,68.7,121.3165,11.02865,3.979979,11.24798,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,79.94798,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,72.94212,72.94212,20.25,0,7.39125,72.94212,92.64897,12.11473,0,0,67.58013,55.4654,52.69213,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,80.23634,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,33.30822,33.30822,0,0,0,33.30822,113.2864,2.672392,0,0,37.73368,35.06129,33.30822,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,36.63905,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597655,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,30.19396,30.19396,0,0,0,30.19396,0,0,3.552714E-15,0,0,31.78311,30.19396,0,0,0,318.7582,0,31.78311,-31.78311,386.4985,92.02327,0.1597655,33.21335,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,67.23182,67.23182,0,-1,0,67.23182,0,0,0,5.255004,0,70.77034,67.23182,0,0,35.31457,286.9751,0,70.77034,-70.77034,311.9,74.26176,0.1597655,73.955,0,0,286.9751
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,20.07888,20.07888,0,-1,0,20.07888,0,0,0,0,0,21.13567,20.07888,0,0,113.9483,216.2048,0,21.13567,-21.13567,289.6211,68.95726,0.1597655,22.08677,0,0,216.2048
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,16.40025,16.40025,0,-1,0,16.40025,0,0,0,0,0,17.26342,16.40025,0,0,137.4324,195.0691,0,17.26342,-17.26342,271.4238,64.62459,0.1597655,18.04027,0,0,195.0691
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6139,177.8057,0,0,0,271.4238,64.62459,0.1597655,0,0,0,177.8057
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6139,177.8057,0,0,0,271.4238,64.62459,0.1597655,0,0,0,177.8057
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6139,177.8057,0,0,0,271.4238,64.62459,0.1597655,0,0,0,177.8057
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6139,177.8057,0,0,0,271.4238,64.62459,0.1597655,0,0,0,177.8057
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,6.963887,6.963887,0,-1,0,6.963887,0,0,8.881784E-16,0,0,7.330408,6.963887,0,0,156.6139,177.8057,0,7.330408,-7.330408,263.6969,62.78485,0.1597655,7.660276,0,0,177.8057
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.479722,5.479722,0,-1,0,5.479722,0,0,8.881784E-16,0,0,5.768128,5.479722,0,0,164.7588,170.4753,0,5.768128,-5.768128,257.6168,61.3372,0.1597655,6.027694,0,0,170.4753
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,37.63623,37.63623,0,-1,0,37.63623,0,0,7.105427E-15,0,0,39.61709,37.63623,0,0,171.1679,164.7072,0,39.61709,-39.61709,215.8567,51.39434,0.1597655,41.39986,0,0,164.7072
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,11.40168,11.40168,0,0,0,11.40168,0,0,0,0,0,12.00177,11.40168,0,0,215.1868,125.0901,0,12.00177,-12.00177,203.2057,48.38221,0.1597655,12.54185,0,0,125.0901
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,228.5221,113.0883,3.871095,0,3.871095,206.8781,49.2566,0.1597596,0,3.096876,0,116.9594
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,224.651,116.5723,21.55213,0,21.55213,227.3243,54.12472,0.1597267,0,17.2417,0,138.1244
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,36.24733,36.24733,0,0,0,36.24733,117.062,0,0,0,42.43186,38.15509,36.24733,0,0,203.0989,135.9692,4.276769,0,4.276769,231.3816,55.09074,0.1597202,39.87207,33.94548,0,178.4011
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,38.40289,38.40289,0,-1,0,38.40289,217.7766,0,0,0,83.63251,40.4241,38.40289,0,0,198.8221,139.8183,43.20841,0,43.20841,272.3727,64.85051,0.1596542,42.24318,66.90601,0,223.4508
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,155.6137,178.7059,103.2297,0,103.2297,370.305,88.16767,0.1594969,0,82.58375,0,281.9355
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,58.33478,58.33478,0,0,0,58.33478,130.6328,0,0,0,76.20437,61.40503,58.33478,0,0,52.38406,271.6126,14.79934,0,14.79934,384.3448,91.5105,0.1594744,64.16826,60.96349,0,347.817
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,52.89377,52.89377,0,0,0,52.89377,144.911,0,0,0,76.64891,55.67765,52.89377,0,0,37.58472,284.932,20.97126,0,20.97126,404.2399,96.24741,0.1594425,58.18314,61.31913,0,361.5809
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,21.50272,21.50272,0,0,0,21.50272,403.8203,47.58444,0,0,86.83234,22.63444,21.50272,0,0,16.61345,303.8061,16.61345,0,16.61345,420.0009,100,0.1594172,23.65299,69.46587,0,390.6385
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,23.57574,23.57574,0,-1,0,23.57574,279.708,41.12665,0,0,65.94321,24.81656,23.57574,0,0,0,318.7582,0,0,0,420.0009,100,0.1594172,25.93331,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,10.55894,10.55894,0,0,0,10.55894,619.3743,54.28466,0,0,65.39933,11.11467,10.55894,0,0,0,318.7582,0,0,0,420.0009,100,0.1594172,11.61483,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594172,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,55.90696,55.90696,0,0,0,55.90696,28.6157,0,7.105427E-15,0,15.99817,58.84943,55.90696,0,0,0,318.7582,0,42.85126,-42.85126,374.8316,89.24545,0.1594172,61.49765,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,24.07025,24.07025,0,0,0,24.07025,0,0,3.552714E-15,0,0,25.33711,24.07025,0,0,47.61251,275.907,0,25.33711,-25.33711,348.124,82.8865,0.1594172,26.47728,0,0,275.907
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.40294,57.40294,0,-1,0,57.40294,0,0,7.105427E-15,0,0,60.42414,57.40294,0,0,75.76485,250.5699,0,60.42414,-60.42414,284.4313,67.72161,0.1594172,63.14323,0,0,250.5699
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.67514,41.67514,0,-1,0,41.67514,0,0,7.105427E-15,0,0,43.86858,41.67514,0,0,142.9028,190.1457,0,43.86858,-43.86858,238.1898,56.71175,0.1594172,45.84266,0,0,190.1457
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,12.21939,12.21939,0,-1,0,12.21939,0,0,1.776357E-15,0,0,12.86252,12.21939,0,0,191.6456,146.2771,0,12.86252,-12.86252,224.6315,53.48359,0.1594172,13.44133,0,0,146.2771
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.438439,4.438439,0,-1,0,4.438439,0,0,8.881784E-16,0,0,4.672041,4.438439,0,0,205.9373,133.4146,0,4.672041,-4.672041,219.7068,52.31103,0.1594172,4.882283,0,0,133.4146
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,14.82518,14.82518,0,-1,0,14.82518,0,0,1.776357E-15,0,0,15.60545,14.82518,0,0,211.1285,128.7426,0,15.60545,-15.60545,203.2572,48.39447,0.1594172,16.30769,0,0,128.7426
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.75776,34.75776,0,-1,0,34.75776,0,0,0,0,0,36.58711,34.75776,0,0,228.4679,113.1371,0,36.58711,-36.58711,164.691,39.21206,0.1594172,38.23353,0,0,113.1371
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,20.78099,20.78099,0,-1,0,20.78099,0,0,3.552714E-15,0,0,21.87473,20.78099,0,0,269.1202,76.55002,0,21.87473,-21.87473,141.633,33.72207,0.1594172,22.85909,0,0,76.55002
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.94629,4.94629,0,-1,0,4.94629,0,0,0,0,0,5.206622,4.94629,0,0,293.4255,54.67529,0,5.206622,-5.206622,136.1447,32.41534,0.1594172,5.44092,0,0,54.67529
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2106,49.46867,0,0,0,136.1447,32.41534,0.1594172,0,0,0,49.46867
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,46.05069,46.05069,0,-1,0,46.05069,0,0,7.105427E-15,3.660521,0,48.47441,46.05069,0,0,299.2106,49.46867,0,48.47441,-48.47441,85.04821,20.24953,0.1594172,50.65575,0,0,49.46867
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.28056,38.28056,81,0,22.761,38.28056,0,0,0,0,0,0,0,42.71944,40.58346,353.0711,0.9942612,40.58346,0,40.58346,123.5491,29.41639,0.15947,42.10862,0,81,0.9942612
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,312.4876,37.51938,77.71215,0,77.71215,197.2733,46.96973,0.1594914,0,7.20972,81,46.53153
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,47.40442,47.40442,81,0,22.761,47.40442,72.49068,0,0,0,34.36378,0,0,33.59558,31.91581,234.7755,107.4603,66.27959,0,66.27959,260.1516,61.94074,0.1595534,52.14486,27.49103,81,141.8241
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,59.22577,59.22577,81,0,22.761,59.22577,104.2784,0,0,0,61.75967,0,0,21.77423,20.68552,168.4959,167.112,82.44519,0,82.44519,338.366,80.56317,0.1595907,65.14835,49.40773,81,228.8716
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,43.97249,43.97249,0,-1,0,43.97249,177.4421,0,0,0,78.02571,46.28683,43.97249,0,0,86.05068,241.3126,31.73888,0,31.73888,368.4761,87.73224,0.1595425,48.36974,62.42057,0,319.3383
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,8.638399,8.638399,0,0,0,8.638399,1152.469,36.15002,0,0,99.55486,9.093052,8.638399,0,0,54.31179,269.8776,54.31179,0,54.31179,420.0009,100,0.1594601,9.502239,79.64389,0,369.4325
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,94.66423,94.66423,25.96423,0,8.836951,94.66423,121.3984,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,104.1307,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,31.07321,31.07321,0,0,0,31.07321,365.389,80.82943,0,0,113.5381,32.70864,31.07321,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,34.18053,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,30.22917,30.22917,0,0,0,30.22917,346.3314,72.87292,0,0,104.6931,31.82018,30.22917,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,33.25209,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,49.90398,49.90398,0,-1,0,49.90398,164.6763,29.64954,0,0,82.18005,52.53051,49.90398,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,54.89438,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,38.41311,38.41311,0,0,0,38.41311,183.7165,30.13635,0,0,70.57121,40.43485,38.41311,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,42.25442,56.45696,0,389.3294
