Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,64.08349,64.08349,20.26493,0,7.395027,64.08349,71.9761,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,70.49184,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,6.076598,6.076598,0,0,0,6.076598,329.2691,13.61194,0,0,20.00836,6.396419,6.076598,0,0,0,318.7582,0,0,0,420.0009,100,0.1594601,6.684258,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,87.42229,87.42229,81,0,22.761,87.42229,0,0,0,0,0,6.760302,6.422287,0,0,0,318.7582,0,6.760302,-6.760302,412.8748,98.30334,0.1594601,96.16451,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,45.10118,45.10118,0,-1,0,45.10118,0,0,7.105427E-15,0,0,47.47492,45.10118,0,0,7.511446,311.9979,0,47.47492,-47.47492,362.8319,86.38837,0.1594601,49.61129,0,0,311.9979
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.27765,39.27765,0,-1,0,39.27765,0,0,0,0,0,41.34489,39.27765,0,0,60.26136,264.523,0,41.34489,-41.34489,319.2505,76.01189,0.1594601,43.20541,0,0,264.523
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,41.34951,41.34951,0,-1,0,41.34951,0,0,0,0,0,43.52579,41.34951,0,0,106.2001,223.1781,0,43.52579,-43.52579,273.3703,65.08804,0.1594601,45.48446,0,0,223.1781
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.07398,32.07398,0,-1,0,32.07398,0,0,0,0,0,33.76208,32.07398,0,0,154.5621,179.6523,0,33.76208,-33.76208,237.782,56.61464,0.1594601,35.28138,0,0,179.6523
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.0755,145.8902,0,0,0,237.782,56.61464,0.1594601,0,0,0,145.8902
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,38.2993,38.2993,0,-1,0,38.2993,0,0,0,0,0,40.31505,38.2993,0,0,192.0755,145.8902,0,40.31505,-40.31505,195.2862,46.49662,0.1594601,42.12923,0,0,145.8902
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,12.14581,12.14581,0,-1,0,12.14581,0,0,0,0,0,12.78506,12.14581,0,0,236.8701,105.5752,0,12.78506,-12.78506,181.8095,43.2879,0.1594601,13.36039,0,0,105.5752
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,57.27854,57.27854,0,-1,0,57.27854,0,0,7.105427E-15,0,0,60.2932,57.27854,0,0,251.0757,92.79012,0,60.2932,-60.2932,118.2549,28.15588,0.1594601,63.00639,0,0,92.79012
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,29.79509,29.79509,0,-1,0,29.79509,0,0,3.552714E-15,1.902522,0,31.36325,29.79509,0,0,318.0681,32.49692,0,31.36325,-31.36325,85.19516,20.28452,0.1594601,32.7746,0,0,32.49692
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.75948,1.076986,0,-1,0,1.076986,0,0,35.68249,39.35844,0,1.13367,1.076986,0,0,352.9162,1.13367,0,1.13367,-1.13367,84.00017,20,0.1594601,40.43542,0,0,1.13367
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.21139,43.21139,81,0,22.761,43.21139,0,0,0,0,0,0,0,37.78861,35.89918,354.1758,0,35.89918,0,35.89918,118.0571,28.10878,0.1595067,47.53253,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,50.63232,50.63232,81,0,22.761,50.63232,2.304274,0,0,0,1.166707,0,0,30.36768,28.84929,318.2766,32.30926,30.016,0,30.016,146.5328,34.88869,0.1595453,55.69555,0.9333659,81,33.47597
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,288.2606,59.32367,82.5927,0,82.5927,224.8871,53.54445,0.1595591,0,11.11416,81,73.21636
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,79.38673,79.38673,81,0,22.761,79.38673,43.47434,0,0,0,34.51286,0,0,1.61327,1.532607,205.6679,133.6571,36.04546,0,36.04546,259.0829,61.68627,0.1595963,87.3254,27.61028,81,168.17
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,66.63796,66.63796,0,-1,0,66.63796,93.23292,1.421085E-14,0,4.601758,62.12852,70.14523,66.63796,0,0,169.6225,166.098,0,8.016706,-8.016706,250.6325,59.67428,0.1595963,73.30176,49.70281,0,228.2265
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,178.5299,158.0813,93.77177,0,93.77177,339.5922,80.85513,0.1594544,0,75.01742,0,251.8531
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.279591,2.279591,0,0,0,2.279591,4588.91,17.45064,0,0,104.6084,2.399569,2.279591,0,0,84.75815,242.4759,84.75815,0,84.75815,420.0009,100,0.1593263,2.50755,83.68668,0,347.0843
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,77.50742,77.50742,20.25,0,7.39125,77.50742,103.0876,19.62959,0,0,79.90056,60.27097,57.25742,0,0,0,318.7582,0,0,0,420.0009,100,0.1593263,85.25817,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,10.55801,10.55801,0,0,0,10.55801,1070.141,101.8719,0,0,112.9855,11.11369,10.55801,0,0,0,318.7582,0,0,0,420.0009,100,0.1593263,11.61381,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,10.67634,10.67634,0,-1,0,10.67634,745.4404,68.3475,0,0,79.58575,11.23825,10.67634,0,0,0,318.7582,0,0,0,420.0009,100,0.1593263,11.74397,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,58.78725,58.78725,0,0,0,58.78725,63.68871,0,0,0,37.44084,61.88132,58.78725,0,0,0,318.7582,0,24.44048,-24.44048,394.2383,93.86607,0.1593263,64.66598,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,64.38428,64.38428,78.25439,0,22.06636,64.38428,19.50161,0,0,0,12.55597,0,0,13.87011,13.17661,27.15609,294.3177,25.73258,0,25.73258,418.6504,99.67846,0.1593562,70.82271,10.04478,81,306.8737
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,6.829763,0,0,8.253275,0,0,0,0,1.423512,317.4771,1.423512,0,1.423512,420.0009,100,0.159354,0,6.60262,0,325.7303
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,35.30965,35.30965,0,0,0,35.30965,0,0,7.105427E-15,0,0,37.16805,35.30965,0,0,0,318.7582,0,37.16805,-37.16805,380.8223,90.67179,0.159354,38.84061,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.860038,1.860038,0,-1,0,1.860038,0,0,0,0,0,1.957935,1.860038,0,0,41.29783,281.5902,0,1.957935,-1.957935,378.7584,90.1804,0.159354,2.046042,0,0,281.5902
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,29.80246,29.80246,0,-1,0,29.80246,0,0,3.552714E-15,0,0,31.37101,29.80246,0,0,43.47332,279.6322,0,31.37101,-31.37101,345.6905,82.30709,0.159354,32.7827,0,0,279.6322
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.62851,33.62851,0,-1,0,33.62851,0,0,0,0,0,35.39843,33.62851,0,0,78.32999,248.2612,0,35.39843,-35.39843,308.3773,73.42301,0.159354,36.99136,0,0,248.2612
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.20572,48.20572,0,-1,0,48.20572,0,0,7.105427E-15,0,0,50.74286,48.20572,0,0,117.6616,212.8628,0,50.74286,-50.74286,254.8896,60.68788,0.159354,53.02628,0,0,212.8628
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,49.57165,49.57165,0,-1,0,49.57165,0,0,7.105427E-15,0,0,52.18069,49.57165,0,0,174.0425,162.1199,0,52.18069,-52.18069,199.8863,47.59189,0.159354,54.52882,0,0,162.1199
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.42087,31.42087,0,-1,0,31.42087,0,0,0,0,0,33.0746,31.42087,0,0,232.0211,109.9393,0,33.0746,-33.0746,165.0226,39.29103,0.159354,34.56296,0,0,109.9393
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.7706,76.86467,0,0,0,165.0226,39.29103,0.159354,0,0,0,76.86467
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.7118297,0.7118297,0,-1,0,0.7118297,0,0,0,0,0,0.7492944,0.7118297,0,0,268.7706,76.86467,0,0.7492944,-0.7492944,164.2328,39.10297,0.159354,0.7830127,0,0,76.86467
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.32791,24.32791,0,-1,0,24.32791,0,0,3.552714E-15,0,0,25.60832,24.32791,0,0,269.6032,76.11537,0,25.60832,-25.60832,137.2393,32.67595,0.159354,26.7607,0,0,76.11537
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.0569,50.50705,0,0,0,137.2393,32.67595,0.159354,0,0,0,50.50705
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.0569,50.50705,0,0,0,137.2393,32.67595,0.159354,0,0,0,50.50705
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,8.375978,8.375978,0,0,0,8.375978,128.6904,0,0,0,10.77908,8.816819,8.375978,0,0,298.0569,50.50705,1.962264,0,1.962264,139.1008,33.11918,0.1593511,9.213576,8.623266,0,61.28613
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,296.0946,52.27309,24.19139,0,24.19139,162.0508,38.58345,0.1593145,0,19.35312,0,76.46449
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,32.08357,32.08357,0,0,0,32.08357,130.7574,0,0,0,41.95164,33.77218,32.08357,0,0,271.9032,74.04534,8.179464,0,8.179464,169.8105,40.431,0.1593022,35.29192,33.56131,0,115.997
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,10.53995,10.53995,0,-1,0,10.53995,598.8017,0,0,0,63.1134,11.09468,10.53995,0,0,263.7237,81.40686,52.01871,0,52.01871,219.1598,52.18081,0.1592238,11.59395,50.49072,0,144.5203
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,10.75747,10.75747,0,0,0,10.75747,720.2053,0,0,0,77.47584,11.32365,10.75747,0,0,211.705,128.2237,66.15219,0,66.15219,281.9173,67.12303,0.1591241,11.83321,61.98067,0,205.6995
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,11.28986,11.28986,0,0,0,11.28986,801.3209,0,0,0,90.468,11.88406,11.28986,0,0,145.5528,187.7607,78.58394,0,78.58394,356.4686,84.8733,0.1590059,12.41885,72.3744,0,278.2287
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,37.03586,37.03586,0,0,0,37.03586,221.4185,0,0,0,82.00423,38.98512,37.03586,0,0,66.96889,258.4862,43.01912,0,43.01912,397.2801,94.59031,0.1589413,40.73944,65.60339,0,340.4904
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,44.82021,0,0,68.76998,0,0,0,0,23.94977,297.2034,23.94977,0,23.94977,420.0009,100,0.1589053,0,55.01599,0,365.9734
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,64.52298,64.52298,0,-1,0,64.52298,92.6981,0,0,2.27528,59.81158,67.91893,64.52298,0,0,0,318.7582,0,8.107346,-8.107346,411.455,97.96527,0.1589053,70.97528,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,41.1418,0,0,50.14997,0,0,0,0,9.008162,310.6509,9.008162,0,9.008162,420.0009,100,0.1588918,0,40.11997,0,360.8008
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,40.13737,40.13737,0,0,0,40.13737,65.3476,0,0,0,26.2288,42.24986,40.13737,0,0,0,318.7582,0,16.02106,-16.02106,403.1132,95.97913,0.1588918,44.1511,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,36.29176,36.29176,0,0,0,36.29176,39.80927,0,0,0,14.44749,38.20186,36.29176,0,0,17.80117,302.7372,0,23.75437,-23.75437,378.0739,90.0174,0.1588918,39.92094,11.55799,0,317.1847
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,22.19842,22.19842,0,0,0,22.19842,0,0,3.552714E-15,0,0,23.36675,22.19842,0,0,44.19492,278.9828,0,23.36675,-23.36675,353.4431,84.15296,0.1588918,24.41826,0,0,278.9828
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.15797,255.616,0,0,0,353.4431,84.15296,0.1588918,0,0,0,255.616
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.15797,255.616,0,0,0,353.4431,84.15296,0.1588918,0,0,0,255.616
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.15797,255.616,0,0,0,353.4431,84.15296,0.1588918,0,0,0,255.616
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,11.31781,11.31781,0,-1,0,11.31781,0,0,0,0,0,11.91348,11.31781,0,0,70.15797,255.616,0,11.91348,-11.91348,340.8852,81.16299,0.1588918,12.44959,0,0,255.616
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,37.38355,37.38355,0,-1,0,37.38355,0,0,7.105427E-15,0,0,39.3511,37.38355,0,0,83.39518,243.7026,0,39.3511,-39.3511,299.4055,71.28689,0.1588918,41.12191,0,0,243.7026
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,62.60859,62.60859,0,-1,0,62.60859,0,0,0,0.1694482,0,65.90378,62.60859,0,0,127.1186,204.3515,0,65.90378,-65.90378,229.9368,54.74676,0.1588918,68.86945,0,0,204.3515
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,9.96146,9.96146,0,-1,0,9.96146,0,0,1.776357E-15,0,0,10.48575,9.96146,0,0,200.345,138.4477,0,10.48575,-10.48575,218.8839,52.11511,0.1588918,10.95761,0,0,138.4477
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,91.65138,68.7,0,-1,0,68.7,0,0,22.95138,32.11652,0,72.31579,68.7,0,0,211.9959,127.9619,0,72.31579,-72.31579,142.6564,33.96573,0.1588918,100.8165,0,0,127.9619
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,36.04918,36.04918,0,-1,0,36.04918,0,0,0,0,0,37.94651,36.04918,0,0,292.3468,55.64614,0,37.94651,-37.94651,102.6572,24.44215,0.1588918,39.6541,0,0,55.64614
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.49441,16.81465,0,-1,0,16.81465,0,0,25.67976,29.9292,0,17.69963,16.81465,0,0,334.5096,17.69963,0,17.69963,-17.69963,84.00017,20,0.1588918,46.74385,0,0,17.69963
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,44.80727,44.80727,81,0,22.761,44.80727,0,0,0,0,0,0,0,36.19273,34.38309,354.1758,0,34.38309,0,34.38309,116.6188,27.76633,0.1589363,49.28799,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,63.80485,63.80485,81,0,22.761,63.80485,0.01884541,0,0,0,0.01202429,0,0,17.19515,16.33539,319.7927,30.94479,16.34742,0,16.34742,132.1273,31.45883,0.1589574,70.18533,0.009619428,81,30.95681
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,44.65875,44.65875,81,0,22.761,44.65875,8.627546,0,0,0,3.852954,0,0,36.34125,34.52419,303.4453,45.65746,38.37714,0,38.37714,168.5351,40.12733,0.159006,49.12462,3.082363,81,49.51041
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,18.43159,18.43159,81,0,22.761,18.43159,42.19128,-7.105427E-15,0,0,7.776521,0,0,62.56842,59.43999,265.0681,80.19689,67.21651,0,67.21651,232.3023,55.30996,0.1590662,20.27474,6.221217,81,87.97341
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,24.56021,24.56021,0,-1,0,24.56021,125.3038,0,0,0,30.77488,25.85285,24.56021,0,0,197.8516,140.6918,4.922033,0,4.922033,236.9717,56.42173,0.1590589,27.01623,24.61991,0,171.4666
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,41.94637,41.94637,0,0,0,41.94637,135.0186,0,0,0,56.63538,44.15407,41.94637,0,0,192.9296,145.1216,12.48131,0,12.48131,248.8126,59.24097,0.1590401,46.14101,45.3083,0,201.757
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,180.4483,156.3548,45.44708,0,45.44708,291.9274,69.50639,0.158972,0,36.35766,0,201.8018
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,17.41058,17.41058,0,0,0,17.41058,247.5818,0,0,0,43.10542,18.32692,17.41058,0,0,135.0012,197.2571,24.7785,0,24.7785,315.4344,75.10327,0.1589349,19.15164,34.48434,0,240.3625
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,48.30816,48.30816,0,0,0,48.30816,59.23241,0,0,0,28.61409,50.85069,48.30816,0,0,110.2227,219.5578,0,22.23661,-22.23661,291.9949,69.52247,0.1589349,53.13898,22.89127,0,248.1719
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,22.78124,22.78124,0,-1,0,22.78124,192.6674,0,0,0,43.89204,23.98026,22.78124,0,0,134.9301,197.3212,19.91178,0,19.91178,310.8849,74.02007,0.158905,25.05937,35.11363,0,241.2132
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,58.67087,58.67087,0,0,0,58.67087,39.66345,0,0,0,23.27089,61.75881,58.67087,0,0,115.0183,215.2418,0,38.48792,-38.48792,270.3151,64.36061,0.158905,64.53796,18.61671,0,238.5127
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.719761,3.719761,0,0,0,3.719761,108.9175,0,0,0,4.05147,3.915538,3.719761,0,0,157.7826,176.7539,0.1359324,0,0.1359324,270.4441,64.39131,0.1589049,4.091737,3.241176,0,180.8053
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,33.04299,33.04299,0,0,0,33.04299,12.05508,0,0,0,3.98336,34.7821,33.04299,0,0,157.6467,176.8762,0,30.79874,-30.79874,237.9793,56.66163,0.1589049,36.34729,3.186688,0,180.8596
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,34.90683,34.90683,0,0,0,34.90683,0,0,7.105427E-15,0,0,36.74403,34.90683,0,0,191.8675,146.0775,0,36.74403,-36.74403,199.2477,47.43984,0.1589049,38.39751,0,0,146.0775
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,20.41957,20.41957,0,-1,0,20.41957,0,0,3.552714E-15,0,0,21.49428,20.41957,0,0,232.6942,109.3334,0,21.49428,-21.49428,176.5908,42.04533,0.1589049,22.46153,0,0,109.3334
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.22704,55.22704,0,-1,0,55.22704,0,0,7.105427E-15,0,0,58.13372,55.22704,0,0,256.5768,87.83915,0,58.13372,-58.13372,115.3124,27.45529,0.1589049,60.74974,0,0,87.83915
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,97.29101,28.22016,0,-1,0,28.22016,0,0,69.07085,78.79996,0,29.70543,28.22016,0,0,321.1698,29.70543,0,29.70543,-29.70543,84.00017,20,0.1589049,107.0201,0,0,29.70543
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,80.82878,0,0,-1,0,0,0,0,80.82878,88.91166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,88.91166,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.001578,0,0,-1,0,0,0,0,4.001578,4.401735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,4.401735,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,90.0304,0,0,-1,0,0,0,0,90.0304,99.03343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,99.03343,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,12.34711,0,0,-1,0,0,0,0,12.34711,13.58182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,13.58182,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,90.83476,0,0,-1,0,0,0,0,90.83476,99.91824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,99.91824,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,9.981194,0,0,-1,0,0,0,0,9.981194,10.97931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,10.97931,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,17.08613,0,0,-1,0,0,0,0,17.08613,18.79474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,18.79474,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589049,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,57.8503,57.8503,81,0,22.761,57.8503,2.179705,0,0,0,1.260966,0,0,23.1497,21.99222,354.1758,0,23.25318,0,23.25318,106.0601,25.25235,0.1589345,63.63533,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,76.47491,76.47491,81,0,22.761,76.47491,15.08,0,0,0,11.53242,0,0,4.525086,4.298831,330.9226,20.92787,15.83125,0,15.83125,121.0789,28.82826,0.1589518,84.12241,9.225936,81,32.46029
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,31.975,31.975,81,0,22.761,31.975,105.8,0,0,0,33.82956,0,0,49.025,46.57375,315.0914,35.17599,80.40331,0,80.40331,197.3562,46.98948,0.1589923,35.1725,27.06364,81,69.00555
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.785416,3.785416,0,-1,0,3.785416,1746.223,0,0,0,66.10181,3.984649,3.785416,0,0,234.6881,107.539,62.11716,0,62.11716,256.2857,61.02028,0.1588994,4.163958,52.88145,0,173.6408
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,64.73551,64.73551,81,0,22.761,64.73551,97.68914,0,0,0,63.23957,0,0,16.26449,15.45126,172.5709,163.4444,78.69083,0,78.69083,330.9384,78.79469,0.1589423,71.20907,50.59165,81,226.684
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,29.86878,29.86878,46.79206,0,14.10639,29.86878,254.6676,0,0,0,76.06611,0,0,16.92327,16.07711,93.88007,234.2662,92.14321,0,92.14321,418.3531,99.60768,0.1588749,32.85566,60.85288,81,310.3323
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,29.62491,29.62491,0,0,0,29.62491,259.6751,44.00755,0,0,76.92854,31.18412,29.62491,0,0,1.736862,317.195,1.736862,0,1.736862,420.0009,100,0.1588723,32.5874,61.54283,0,394.1236
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,64.85593,64.85593,20.25,0,7.39125,64.85593,80.72379,5.400557,0,0,52.35416,46.95361,44.60592,0,0,0,318.7582,0,0,0,420.0009,100,0.1588723,71.34151,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,48.81957,48.81957,0,-1,0,48.81957,69.26279,0,0,0,33.8138,51.38902,48.81957,0,0,0,318.7582,0,17.57522,-17.57522,401.4749,95.58908,0.1588723,53.70152,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,44.39721,44.39721,0,0,0,44.39721,95.82595,0,0,0,42.54405,46.73391,44.39721,0,0,19.52802,301.183,0,4.189858,-4.189858,397.0584,94.53753,0.1588723,48.83693,34.03524,0,343.7271
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,18.75403,18.75403,0,0,0,18.75403,77.36657,0,0,0,14.50935,19.74109,18.75403,0,0,24.18342,296.9931,0,5.231736,-5.231736,391.5437,93.2245,0.1588723,20.62944,11.60748,0,311.5025
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,9.369678,9.369678,0,0,0,9.369678,42.42359,0,0,0,3.974953,9.862819,9.369678,0,0,29.99646,291.7614,0,5.887866,-5.887866,385.3373,91.7468,0.1588723,10.30665,3.179963,0,295.7364
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.53854,285.8735,0,0,0,385.3373,91.7468,0.1588723,0,0,0,285.8735
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.53854,285.8735,0,0,0,385.3373,91.7468,0.1588723,0,0,0,285.8735
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,21.05488,21.05488,0,-1,0,21.05488,0,0,0,0,0,22.16303,21.05488,0,0,36.53854,285.8735,0,22.16303,-22.16303,361.9755,86.18446,0.1588723,23.16037,0,0,285.8735
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,65.77527,65.77527,0,-1,0,65.77527,0,0,0,3.652797,0,69.23713,65.77527,0,0,61.16413,263.7105,0,69.23713,-69.23713,288.9931,68.80775,0.1588723,72.3528,0,0,263.7105
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,53.74976,53.74976,0,-1,0,53.74976,0,0,0,0,0,56.5787,53.74976,0,0,138.0943,194.4734,0,56.5787,-56.5787,229.3539,54.60797,0.1588723,59.12474,0,0,194.4734
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9595,137.8947,0,0,0,229.3539,54.60797,0.1588723,0,0,0,137.8947
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,49.73556,49.73556,0,-1,0,49.73556,0,0,7.105427E-15,0,0,52.35322,49.73556,0,0,200.9595,137.8947,0,52.35322,-52.35322,174.1688,41.46868,0.1588723,54.70911,0,0,137.8947
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.4208,35.4208,0,-1,0,35.4208,0,0,0,0,0,37.28506,35.4208,0,0,259.1297,85.54147,0,37.28506,-37.28506,134.8669,32.1111,0.1588723,38.96288,0,0,85.54147
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,21.4872,21.4872,0,-1,0,21.4872,0,0,0,0,0,22.6181,21.4872,0,0,300.5576,48.25641,0,22.6181,-22.6181,111.0253,26.43455,0.1588723,23.63592,0,0,48.25641
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,7.182314,7.182314,0,-1,0,7.182314,0,0,8.881784E-16,0,0,7.56033,7.182314,0,0,325.6888,25.63831,0,7.56033,-7.56033,103.056,24.5371,0.1588723,7.900545,0,0,25.63831
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,22.60434,17.17408,0,-1,0,17.17408,0,0,5.430256,7.69069,0,18.07798,17.17408,0,0,334.0892,18.07798,0,18.07798,-18.07798,84.00017,20,0.1588723,24.86477,0,0,18.07798
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,20.0304,20.0304,81,0,22.761,20.0304,0,0,0,0,0,0,0,60.9696,57.92112,354.1758,0,57.92112,0,57.92112,138.949,33.08302,0.1589462,22.03344,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,27.28672,27.28672,81,0,22.761,27.28672,3.673921,0,0,0,1.002493,0,0,53.71328,51.02761,296.2547,52.12901,52.03011,0,52.03011,188.3091,44.8354,0.1590128,30.0154,0.8019942,81,53.1315
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,55.86918,55.86918,81,0,22.761,55.86918,6.910602,0,0,0,3.860897,0,0,25.13082,23.87428,244.2246,98.9561,27.73517,0,27.73517,214.621,51.10012,0.1590474,61.4561,3.088717,81,102.817
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,216.4894,123.9178,100.229,0,100.229,309.7066,73.73951,0.1590351,0,25.22323,81,155.4468
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,31.91834,31.91834,0,-1,0,31.91834,84.96813,0,0,0,27.12042,33.59825,31.91834,0,0,116.2604,214.1239,0,6.477835,-6.477835,302.8783,72.11374,0.1590351,35.11017,21.69633,0,241.2443
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,54.83739,54.83739,0,0,0,54.83739,55.24689,0,0,0,30.29595,57.72356,54.83739,0,0,123.458,207.6461,0,27.42761,-27.42761,273.9671,65.23013,0.1590351,60.32113,24.23676,0,237.942
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,153.9331,180.2184,12.70706,0,12.70706,286.0221,68.10036,0.1590162,0,10.16565,0,192.9255
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,33.62806,33.62806,0,0,0,33.62806,100.8438,0,0,0,33.91181,35.39795,33.62806,0,0,141.226,191.6548,0,1.486146,-1.486146,284.4555,67.72737,0.1590162,36.99086,27.12945,0,225.5666
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,115.7451,115.7451,81,0,22.761,115.7451,33.57347,0,0,0,38.85964,36.57378,34.74509,0,0,142.8773,190.1687,2.285859,0,2.285859,286.6241,68.24369,0.1590185,127.3196,31.08771,81,229.0283
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,64.88779,64.88779,0,-1,0,64.88779,27.76796,0,1.421085E-14,2.676567,18.01801,68.30293,64.88779,0,0,140.5914,192.2259,0,50.28492,-50.28492,233.6191,55.62349,0.1590185,71.37656,14.41441,0,210.2439
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,63.04042,63.04042,81,0,22.761,63.04042,18.36902,0,0,0,11.57991,0,0,17.95957,17.0616,196.4636,141.941,28.64151,0,28.64151,260.7908,62.09293,0.1590521,69.34447,9.263928,81,153.5209
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,73.09695,73.09695,81,0,22.761,73.09695,21.55679,0,0,0,15.75735,0,0,7.903049,7.507897,167.8221,167.7184,23.26525,0,23.26525,282.8622,67.34801,0.1590777,80.40665,12.60588,81,183.4757
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,50.46733,50.46733,81,0,22.761,50.46733,8.550707,-3.552714E-15,0,0,4.315313,0,0,30.53267,29.00604,144.5568,188.6571,33.32135,0,33.32135,314.4736,74.87452,0.1591192,55.51406,3.45225,81,192.9724
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.003181,4.003181,76.31897,0,21.5767,4.003181,0,0,0,0,0,0,0,72.31579,68.7,111.2355,218.6463,68.7,0,68.7,379.6481,90.39223,0.1591644,4.403498,0,81,218.6463
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.54079,41.54079,0,-1,0,41.54079,0,0,0,0,0,43.72715,41.54079,0,0,42.53548,280.4763,0,43.72715,-43.72715,333.5557,79.41786,0.1591644,45.69487,0,0,280.4763
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.1212,236.7491,0,0,0,333.5557,79.41786,0.1591644,0,0,0,236.7491
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.16115,34.16115,0,-1,0,34.16115,0,0,0,0,0,35.95911,34.16115,0,0,91.1212,236.7491,0,35.95911,-35.95911,295.6515,70.39306,0.1591644,37.57727,0,0,236.7491
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,25.9371,25.9371,0,-1,0,25.9371,0,0,0,0,0,27.30221,25.9371,0,0,131.0758,200.79,0,27.30221,-27.30221,266.8724,63.54092,0.1591644,28.53081,0,0,200.79
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.1665,30.1665,0,-1,0,30.1665,0,0,3.552714E-15,0,0,31.75421,30.1665,0,0,161.4116,173.4878,0,31.75421,-31.75421,233.4005,55.57144,0.1591644,33.18315,0,0,173.4878
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.82863,35.82863,0,-1,0,35.82863,0,0,0,0,0,37.71435,35.82863,0,0,196.694,141.7336,0,37.71435,-37.71435,193.6461,46.10612,0.1591644,39.4115,0,0,141.7336
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,45.87373,45.87373,0,-1,0,45.87373,0,0,0,0,0,48.28814,45.87373,0,0,238.5988,104.0193,0,48.28814,-48.28814,142.7459,33.98706,0.1591644,50.46111,0,0,104.0193
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,14.15885,14.15885,0,-1,0,14.15885,0,0,1.776357E-15,0,0,14.90405,14.15885,0,0,292.2523,55.73113,0,14.90405,-14.90405,127.0357,30.24653,0.1591644,15.57473,0,0,55.73113
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,47.46898,38.78572,0,-1,0,38.78572,0,0,8.683249,13.43015,0,40.82708,38.78572,0,0,308.8124,40.82708,0,40.82708,-40.82708,84.00017,20,0.1591644,52.21587,0,0,40.82708
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,66.20649,0,0,-1,0,0,0,0,66.20649,72.82714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591644,72.82714,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591644,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,8.659519,8.659519,80.97531,0,22.75475,8.659519,189.2635,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.1591973,9.525471,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,104.1694,104.1694,81,0,22.761,104.1694,32.7325,0,0,0,34.09727,24.38889,23.16945,0,0,269.0865,76.58038,9.708376,0,9.708376,173.9332,41.41257,0.1592071,114.5864,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,54.84624,54.84624,81,0,22.761,54.84624,108.1171,0,0,0,59.29819,0,0,26.15376,24.84607,259.3781,85.31792,84.14426,0,84.14426,253.7594,60.41878,0.1592415,60.33087,47.43855,81,144.6161
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,61.96606,61.96606,0,-1,0,61.96606,153.9737,0,0,0,95.41143,65.22744,61.96606,0,0,175.2339,161.0477,30.184,0,30.184,282.3944,67.23664,0.1591966,68.16267,76.32915,0,256.4592
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,85.76297,85.76297,81,0,22.761,85.76297,126.1169,0,0,0,108.1616,5.013655,4.762972,0,0,145.0499,188.2133,103.1479,0,103.1479,380.2492,90.53534,0.1592028,94.33927,86.52928,81,296.3749
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,45.56908,0,0,87.471,0,0,0,0,41.90193,281.0465,41.90193,0,41.90193,420.0009,100,0.1591406,0,69.9768,0,368.5175
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,40.0681,40.0681,0,0,0,40.0681,243.584,55.42251,0,0,97.59945,42.17694,40.0681,0,0,0,318.7582,0,0,0,420.0009,100,0.1591406,44.07491,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.727687,2.727687,0,0,0,2.727687,3324.675,87.81548,0,0,90.68672,2.871249,2.727687,0,0,0,318.7582,0,0,0,420.0009,100,0.1591406,3.000455,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,26.48457,26.48457,0,-1,0,26.48457,326.1421,58.49883,0,0,86.37733,27.8785,26.48457,0,0,0,318.7582,0,0,0,420.0009,100,0.1591406,29.13303,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591406,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,9.406259,9.406259,0,0,0,9.406259,438.9569,31.38809,0,0,41.28942,9.901324,9.406259,0,0,0,318.7582,0,0,0,420.0009,100,0.1591406,10.34688,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,39.65885,39.65885,0,0,0,39.65885,50.97925,0,0,0,20.21778,41.74616,39.65885,0,0,0,318.7582,0,21.52837,-21.52837,397.308,94.59694,0.1591406,43.62474,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,92.48255,92.48255,81,0,22.761,92.48255,0,0,0,0,0,12.0869,11.48255,0,0,23.92042,297.2299,0,12.0869,-12.0869,384.5672,91.56345,0.1591406,101.7308,0,81,297.2299
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,98.31445,68.7,0,-1,0,68.7,0,0,29.61445,39.4459,0,72.31579,68.7,0,0,37.3503,285.1429,0,72.31579,-72.31579,308.3397,73.41407,0.1591406,108.1459,0,0,285.1429
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,46.80058,46.80058,0,-1,0,46.80058,0,0,7.105427E-15,0,0,49.26377,46.80058,0,0,117.7012,212.8272,0,49.26377,-49.26377,256.4111,61.05014,0.1591406,51.48064,0,0,212.8272
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,71.16978,68.7,0,-1,0,68.7,0,0,2.469782,9.586761,0,72.31579,68.7,0,0,172.4387,163.5634,0,72.31579,-72.31579,180.1836,42.90077,0.1591406,78.28676,0,0,163.5634
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,22.2043,22.2043,0,-1,0,22.2043,0,0,0,0,0,23.37295,22.2043,0,0,252.7896,91.2476,0,23.37295,-23.37295,155.5463,37.03477,0.1591406,24.42474,0,0,91.2476
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,62.94021,62.94021,0,-1,0,62.94021,0,0,1.421085E-14,4.753314,0,66.25285,62.94021,0,0,278.7595,67.87465,0,66.25285,-66.25285,85.70969,20.40703,0.1591406,69.23423,0,0,67.87465
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,11.78911,1.540707,0,-1,0,1.540707,0,0,10.2484,11.42731,0,1.621797,1.540707,0,0,352.3738,1.621797,0,1.621797,-1.621797,84.00017,20,0.1591406,12.96802,0,0,1.621797
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.27785,0,0,-1,0,0,0,0,45.27785,49.80564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591406,49.80564,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,16.61493,0,0,-1,0,0,0,0,16.61493,18.27642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591406,18.27642,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,78.05889,0,0,-1,0,0,0,0,78.05889,85.86478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591406,85.86478,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,42.93534,0,0,-1,0,0,0,0,42.93534,47.22887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591406,47.22887,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.28518,38.28518,81,0,22.761,38.28518,0,0,0,0,0,0,0,42.71482,40.57908,354.1758,0,40.57908,0,40.57908,122.4969,29.16586,0.1591923,42.1137,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,21.784,21.784,81,0,22.761,21.784,21.17805,0,0,0,4.613426,0,0,59.216,56.2552,313.5967,36.52117,60.86863,0,60.86863,180.2419,42.91465,0.1592611,23.9624,3.690741,81,41.1346
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,40.64116,40.64116,81,0,22.761,40.64116,64.72253,0,0,0,26.30399,0,0,40.35884,38.3409,252.7281,91.30293,64.64488,0,64.64488,241.5694,57.51642,0.1593243,44.70528,21.04319,81,117.6069
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,188.0832,149.4833,124.7941,0,124.7941,359.9595,85.70448,0.1592755,0,44.8753,81,205.5775
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,11.53462,11.53462,0,-1,0,11.53462,699.912,5.301387,0,0,80.73218,12.1417,11.53462,0,0,63.28909,261.798,63.28909,0,63.28909,420.0009,100,0.1591818,12.68808,64.58575,0,342.5302
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,41.49022,41.49022,0,0,0,41.49022,258.8573,63.72657,0,0,107.4005,43.67392,41.49022,0,0,0,318.7582,0,0,0,420.0009,100,0.1591818,45.63924,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.224535,5.224535,0,0,0,5.224535,1801.572,88.62425,0,0,94.12376,5.49951,5.224535,0,0,0,318.7582,0,0,0,420.0009,100,0.1591818,5.746988,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.612296,4.612296,0,0,0,4.612296,1787.692,77.59859,0,0,82.45364,4.855049,4.612296,0,0,0,318.7582,0,0,0,420.0009,100,0.1591818,5.073525,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,44.46336,44.46336,0,0,0,44.46336,212.0745,47.49192,0,0,94.29546,46.80354,44.46336,0,0,0,318.7582,0,0,0,420.0009,100,0.1591818,48.90969,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,85.71641,68.7,0,-1,0,68.7,156.5084,35.20549,17.01641,25.58805,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591818,94.28805,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,65.67149,65.67149,20.25,0,7.39125,65.67149,129.5894,37.29122,0,0,85.10332,47.8121,45.42149,0,0,0,318.7582,0,0,0,420.0009,100,0.1591818,72.23864,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,52.98574,52.98574,0,0,0,52.98574,90.85784,0,0,0,48.1417,55.77447,52.98574,0,0,0,318.7582,0,7.632763,-7.632763,411.9552,98.08437,0.1591818,58.28432,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,53.79466,53.79466,0,0,0,53.79466,38.73845,0,7.105427E-15,0,20.83922,56.62596,53.79466,0,0,8.480848,311.1255,0,35.78674,-35.78674,374.2327,89.10284,0.1591818,59.17413,16.67138,0,331.9647
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,19.35353,19.35353,0,0,0,19.35353,0,0,0,0,0,20.37213,19.35353,0,0,48.2439,275.3387,0,20.37213,-20.37213,352.7585,83.98996,0.1591818,21.28888,0,0,275.3387
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.58529,55.58529,0,-1,0,55.58529,0,0,7.105427E-15,0,0,58.51083,55.58529,0,0,70.8796,254.9666,0,58.51083,-58.51083,291.0827,69.30527,0.1591818,61.14381,0,0,254.9666
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.55632,53.55632,0,-1,0,53.55632,0,0,7.105427E-15,0,0,56.37507,53.55632,0,0,135.8916,196.4558,0,56.37507,-56.37507,231.6582,55.1566,0.1591818,58.91195,0,0,196.4558
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,96.76244,68.7,0,-1,0,68.7,0,0,28.06244,37.73869,0,72.31579,68.7,0,0,198.5306,140.0807,0,72.31579,-72.31579,155.4306,37.00722,0.1591818,106.4387,0,0,140.0807
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,12.91022,12.91022,0,-1,0,12.91022,0,0,0,0,0,13.58971,12.91022,0,0,278.8815,67.7649,0,13.58971,-13.58971,141.1058,33.59656,0.1591818,14.20124,0,0,67.7649
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,15.32341,15.32341,0,-1,0,15.32341,0,0,0,0,0,16.1299,15.32341,0,0,293.9811,54.17519,0,16.1299,-16.1299,124.1034,29.54838,0.1591818,16.85575,0,0,54.17519
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,14.08775,14.08775,0,-1,0,14.08775,0,0,1.776357E-15,0,0,14.82921,14.08775,0,0,311.9033,38.04529,0,14.82921,-14.82921,108.4721,25.82663,0.1591818,15.49652,0,0,38.04529
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,78.47457,22.05528,0,-1,0,22.05528,0,0,56.41929,64.26675,0,23.21608,22.05528,0,0,328.3802,23.21608,0,23.21608,-23.21608,84.00017,20,0.1591818,86.32203,0,0,23.21608
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,17.8512,0,0,-1,0,0,0,0,17.8512,19.63632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591818,19.63632,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,6.296957,0,0,-1,0,0,0,0,6.296957,6.926653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591818,6.926653,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591818,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,12.13296,12.13296,81,0,22.761,12.13296,0,0,0,0,0,0,0,68.86703,65.42368,354.1758,0,65.42368,0,65.42368,146.0665,34.77768,0.1592437,13.34626,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,18.85353,18.85353,81,0,22.761,18.85353,90.07567,0,0,0,16.98244,0,0,62.14647,59.03915,288.7521,58.88132,76.02159,0,76.02159,218.1869,51.94917,0.1592898,20.73888,13.58595,81,75.86376
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,212.7305,127.3008,100.0854,0,100.0854,313.1362,74.5561,0.1592777,0,25.10828,81,158.6861
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,48.52605,0,14.54509,0,0,0,0,0,66.54543,0,0,48.52605,46.09975,112.6452,217.3776,112.6452,0,112.6452,420.0009,100,0.1591851,0,53.23635,81,283.923
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,12.082,12.082,0,-1,0,12.082,755.4417,78.55458,0,0,91.27248,12.7179,12.082,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,13.2902,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,17.022,17.022,0,0,0,17.022,683.7164,98.46431,0,0,116.3822,17.9179,17.022,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,18.7242,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,100.2422,100.2422,31.54217,0,10.24817,100.2422,119.5913,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,110.2664,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.489644,4.489644,0,0,0,4.489644,2788.186,120.4537,0,0,125.1796,4.725941,4.489644,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,4.938608,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,93.80338,68.7,0,-1,0,68.7,147.3003,28.8795,25.10337,34.48371,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,103.1837,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,5.079391,5.079391,0,0,0,5.079391,1640.087,77.95972,0,0,83.30646,5.346727,5.079391,0,0,0,318.7582,0,0,0,420.0009,100,0.1591851,5.58733,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,53.24335,53.24335,0,0,0,53.24335,104.8514,7.105427E-15,0,0,55.82642,56.04563,53.24335,0,0,0,318.7582,0,0.2192062,-0.2192062,419.7698,99.94498,0.1591851,58.56768,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,14.43027,14.43027,0,0,0,14.43027,153.668,6.74139,0,0,22.17472,15.18976,14.43027,0,0,0.2435624,318.539,0.2435624,0,0.2435624,420.0009,100,0.1591848,15.8733,17.73977,0,340.7137
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591848,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591848,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.32283,36.32283,0,-1,0,36.32283,0,0,7.105427E-15,0,0,38.23456,36.32283,0,0,0,318.7582,0,38.23456,-38.23456,379.6981,90.40412,0.1591848,39.95512,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,64.69147,64.69147,0,-1,0,64.69147,0,0,1.421085E-14,2.46062,0,68.09629,64.69147,0,0,42.48285,280.5237,0,68.09629,-68.09629,307.9183,73.31373,0.1591848,71.16062,0,0,280.5237
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,12.23598,12.23598,0,-1,0,12.23598,0,0,1.776357E-15,0,0,12.87997,12.23598,0,0,118.1454,212.4274,0,12.87997,-12.87997,294.3416,70.08119,0.1591848,13.45957,0,0,212.4274
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.69541,34.69541,0,-1,0,34.69541,0,0,0,0,0,36.52148,34.69541,0,0,132.4565,199.5474,0,36.52148,-36.52148,255.8446,60.91525,0.1591848,38.16495,0,0,199.5474
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0359,163.0259,0,0,0,255.8446,60.91525,0.1591848,0,0,0,163.0259
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.43023,35.43023,0,-1,0,35.43023,0,0,7.105427E-15,0,0,37.29498,35.43023,0,0,173.0359,163.0259,0,37.29498,-37.29498,216.5322,51.55519,0.1591848,38.97325,0,0,163.0259
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,23.19795,23.19795,0,-1,0,23.19795,0,0,3.552714E-15,0,0,24.41889,23.19795,0,0,214.4748,125.7309,0,24.41889,-24.41889,190.7924,45.42668,0.1591848,25.51774,0,0,125.7309
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,103.6312,68.7,0,-1,0,68.7,0,0,34.93119,45.29431,0,72.31579,68.7,0,0,241.6069,101.312,0,72.31579,-72.31579,114.5649,27.27731,0.1591848,113.9943,0,0,101.312
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,109.6601,27.54645,0,-1,0,27.54645,0,0,82.11364,93.07965,0,28.99626,27.54645,0,0,321.9577,28.99626,0,28.99626,-28.99626,84.00017,20,0.1591848,120.6261,0,0,28.99626
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,16.75493,16.75493,81,0,22.761,16.75493,0,0,0,0,0,0,0,64.24507,61.03282,354.1758,0,61.03282,0,61.03282,141.901,33.78588,0.1592529,18.43042,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,41.52557,41.52557,81,0,22.761,41.52557,35.47974,0,0,0,14.73316,0,0,39.47443,37.50071,293.143,54.92954,52.23387,0,52.23387,191.4544,45.58429,0.159315,45.67813,11.78653,81,69.6627
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,53.34543,53.34543,81,0,22.761,53.34543,49.75802,0,0,0,26.54363,0,0,27.65457,26.27184,240.9091,101.94,52.81547,0,52.81547,241.5595,57.51406,0.1593747,58.67997,21.23491,81,128.4837
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,188.0936,149.4739,114.3245,0,114.3245,350.0172,83.33727,0.1593416,0,36.49957,81,195.0984
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,42.57584,42.57584,0,-1,0,42.57584,185.8595,0,0,0,79.13124,44.81667,42.57584,0,0,73.76918,252.366,34.31457,0,34.31457,382.5709,91.08813,0.1592911,46.83342,63.30499,0,331.4972
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.364933,4.364933,0,0,0,4.364933,2296.059,56.17217,0,0,100.2214,4.594666,4.364933,0,0,39.45461,283.2491,39.45461,0,39.45461,420.0009,100,0.159233,4.801426,80.17715,0,383.4705
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.16736,2.16736,0,0,0,2.16736,3687.32,77.63605,0,0,79.91749,2.281431,2.16736,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,2.384096,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.365422,2.365422,0,0,0,2.365422,5153.927,119.4222,0,0,121.9122,2.489918,2.365422,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,2.601965,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,70.53555,68.7,0,-1,0,68.7,148.0517,29.39576,1.835542,8.889096,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,77.5891,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,76.14654,76.14654,20.25,0,7.39125,76.14654,101.5392,18.48012,0,0,77.31858,58.83846,55.89654,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,83.76119,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,18.38258,18.38258,0,0,0,18.38258,267.8483,29.88734,0,0,49.23743,19.35009,18.38258,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,20.22084,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,72.18588,72.18588,61.65092,0,17.86568,72.18588,15.36232,0,0,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.159233,79.40447,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.59682,48.59682,0,0,0,48.59682,0,0,0,0,0,51.15455,48.59682,0,0,0,318.7582,0,51.15455,-51.15455,366.0792,87.16154,0.159233,53.4565,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,62.91094,62.91094,0,-1,0,62.91094,0,0,7.105427E-15,0.5020301,0,66.22204,62.91094,0,0,56.83839,267.6037,0,66.22204,-66.22204,296.2751,70.54153,0.159233,69.20203,0,0,267.6037
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.87393,44.87393,0,-1,0,44.87393,0,0,7.105427E-15,0,0,47.23571,44.87393,0,0,130.4184,201.3816,0,47.23571,-47.23571,246.4842,58.68661,0.159233,49.36132,0,0,201.3816
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,97.47237,68.7,0,-1,0,68.7,0,0,28.77237,38.51961,0,72.31579,68.7,0,0,182.9026,154.1459,0,72.31579,-72.31579,170.2567,40.53723,0.159233,107.2196,0,0,154.1459
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,20.50588,20.50588,0,-1,0,20.50588,0,0,3.552714E-15,0,0,21.58514,20.50588,0,0,263.2534,81.83013,0,21.58514,-21.58514,147.504,35.11992,0.159233,22.55647,0,0,81.83013
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.123333,2.123333,0,-1,0,2.123333,0,0,4.440892E-16,0,0,2.235088,2.123333,0,0,287.2369,60.245,0,2.235088,-2.235088,145.148,34.55898,0.159233,2.335667,0,0,60.245
