Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,49.48097,49.48097,0,-1,0,49.48097,0,0,7.105427E-15,0,0,52.08523,49.48097,0,0,289.7203,58.00991,0,52.08523,-52.08523,90.24533,21.48694,0.159233,54.42907,0,0,58.00991
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.39984,5.628446,0,-1,0,5.628446,0,0,25.77139,28.91138,0,5.92468,5.628446,0,0,347.5928,5.92468,0,5.92468,-5.92468,84.00017,20,0.159233,34.53982,0,0,5.92468
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.15619,0,0,-1,0,0,0,0,34.15619,37.57181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159233,37.57181,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,39.98835,0,0,-1,0,0,0,0,39.98835,43.98718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159233,43.98718,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,55.62983,0,0,-1,0,0,0,0,55.62983,61.19281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159233,61.19281,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159233,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,7.184511,7.184511,79.5003,0,22.38158,7.184511,225.7769,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.159262,7.902962,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,34.38362,34.38362,81,0,22.761,34.38362,72.43569,0,0,0,24.90601,0,0,46.61638,44.28556,269.2549,76.42887,69.19157,0,69.19157,230.2042,54.81041,0.1593178,37.82198,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,63.23745,63.23745,81,0,22.761,63.23745,39.0574,0,0,0,24.69891,0,0,17.76255,16.87442,200.0633,138.7013,41.57333,0,41.57333,269.6441,64.20084,0.1593636,69.5612,19.75913,81,163.4002
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,11.45755,11.45755,0,-1,0,11.45755,377.2856,0,0,0,43.22768,12.06058,11.45755,0,0,158.4899,176.1173,31.1671,0,31.1671,299.2118,71.24076,0.1593178,12.6033,34.58214,0,219.345
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.414857,2.414857,0,0,0,2.414857,2996.045,0,0,0,72.3502,2.541955,2.414857,0,0,127.3228,204.1677,69.80825,0,69.80825,365.4377,87.0088,0.1592154,2.656343,57.88017,0,276.5179
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,35.256,35.256,0,0,0,35.256,136.6141,0,0,0,48.16468,37.11158,35.256,0,0,57.51459,266.9951,11.0531,0,11.0531,375.9236,89.50544,0.1591992,38.7816,38.53175,0,315.1598
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,25.76367,25.76367,0,0,0,25.76367,305.1228,5.029706,0,0,78.61085,27.11966,25.76367,0,0,46.46149,276.9429,46.46149,0,46.46149,420.0009,100,0.1591311,28.34004,62.88868,0,355.5537
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,66.32556,66.32556,20.25,0,7.39125,66.32556,116.4215,28.71665,0,0,77.21724,48.50059,46.07556,0,0,0,318.7582,0,0,0,420.0009,100,0.1591311,72.95812,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.612646,4.612646,0,-1,0,4.612646,2119.957,92.93069,0,0,97.7861,4.855417,4.612646,0,0,0,318.7582,0,0,0,420.0009,100,0.1591311,5.073911,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,47.63743,47.63743,0,0,0,47.63743,111.8181,3.122614,0,0,53.26728,50.14467,47.63743,0,0,0,318.7582,0,0,0,420.0009,100,0.1591311,52.40118,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,8.7226,8.7226,0,0,0,8.7226,374.4356,23.47884,0,0,32.66052,9.181684,8.7226,0,0,0,318.7582,0,0,0,420.0009,100,0.1591311,9.59486,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1591311,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,87.1067,87.1067,81,0,22.761,87.1067,0,0,0,0,0,6.428099,6.106694,0,0,0,318.7582,0,6.428099,-6.428099,413.225,98.38671,0.1591311,95.81736,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,80.40699,68.7,0,-1,0,68.7,0,0,11.70699,19.74769,0,72.31579,68.7,0,0,7.142333,312.3301,0,72.31579,-72.31579,336.9975,80.23734,0.1591311,88.44769,0,0,312.3301
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,68.92799,68.7,0,-1,0,68.7,0,0,0.2279948,7.120794,0,72.31579,68.7,0,0,87.49321,240.0143,0,72.31579,-72.31579,260.77,62.08796,0.1591311,75.82079,0,0,240.0143
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,8.380198,8.380198,0,-1,0,8.380198,0,0,1.776357E-15,0,0,8.82126,8.380198,0,0,167.8441,167.6985,0,8.82126,-8.82126,251.4715,59.87405,0.1591311,9.218217,0,0,167.6985
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,22.81016,22.81016,0,-1,0,22.81016,0,0,3.552714E-15,0,0,24.01069,22.81016,0,0,177.6455,158.8773,0,24.01069,-24.01069,226.162,53.848,0.1591311,25.09117,0,0,158.8773
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.324,134.8666,0,0,0,226.162,53.848,0.1591311,0,0,0,134.8666
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,20.88949,20.88949,0,-1,0,20.88949,0,0,3.552714E-15,0,0,21.98894,20.88949,0,0,204.324,134.8666,0,21.98894,-21.98894,202.9837,48.32935,0.1591311,22.97844,0,0,134.8666
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,37.13483,37.13483,0,-1,0,37.13483,0,0,7.105427E-15,0,0,39.08929,37.13483,0,0,228.7562,112.8777,0,39.08929,-39.08929,161.7799,38.51896,0.1591311,40.84831,0,0,112.8777
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.1888,73.78836,0,0,0,161.7799,38.51896,0.1591311,0,0,0,73.78836
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.1888,73.78836,0,0,0,161.7799,38.51896,0.1591311,0,0,0,73.78836
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,19.36821,19.36821,0,-1,0,19.36821,0,0,3.552714E-15,0,0,20.38759,19.36821,0,0,272.1888,73.78836,0,20.38759,-20.38759,140.2895,33.4022,0.1591311,21.30503,0,0,73.78836
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,73.97108,73.97108,81,0,22.761,73.97108,0,0,0,0,0,0,0,7.028919,6.677473,294.8416,53.40077,6.677473,0,6.677473,146.6243,34.91048,0.1591395,81.36819,0,81,53.40077
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,45.93506,45.93506,81,0,22.761,45.93506,29.89896,0,0,0,13.73411,0,0,35.06494,33.3117,288.1642,59.4105,47.0458,0,47.0458,191.2559,45.53703,0.1591951,50.52856,10.98728,81,73.1446
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,40.08427,40.08427,81,0,22.761,40.08427,53.10916,0,0,0,21.28842,0,0,40.91573,38.86994,241.1183,101.7517,60.15836,0,60.15836,248.3271,59.12539,0.159264,44.0927,17.03074,81,123.0401
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,53.97402,53.97402,81,0,22.761,53.97402,70.65353,0,0,0,38.13455,0,0,27.02598,25.67468,180.96,155.8942,63.80923,0,63.80923,308.8619,73.53839,0.1593276,59.37142,30.50764,81,194.0288
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,45.76682,45.76682,0,-1,0,45.76682,109.1515,0,0,0,49.95517,48.1756,45.76682,0,0,117.1508,213.3225,1.779569,0,1.779569,310.5501,73.94036,0.159325,50.3435,39.96413,0,263.2777
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,109.1467,109.1467,81,0,22.761,109.1467,88.95765,0,0,0,97.09435,29.62812,28.14671,0,0,115.3712,214.9242,67.46622,0,67.46622,374.5542,89.1794,0.1593309,120.0614,77.67548,81,312.0185
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,88.35538,88.35538,27.00589,0,9.10049,88.35538,127.3079,0,0,0,112.4834,64.57841,61.34949,0,0,47.90496,275.6438,47.90496,0,47.90496,420.0009,100,0.1592783,97.19092,89.98669,81,388.1271
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,85.3551,85.3551,20.25,0,7.39125,85.3551,143.6072,54.04436,0,0,122.576,68.53168,65.1051,0,0,0,318.7582,0,0,0,420.0009,100,0.1592783,93.89061,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,36.25649,36.25649,0,0,0,36.25649,326.8766,80.34927,0,0,118.514,38.16473,36.25649,0,0,0,318.7582,0,0,0,420.0009,100,0.1592783,39.88214,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,7.89782,7.89782,0,-1,0,7.89782,855.1125,59.22176,0,0,67.53526,8.313496,7.89782,0,0,0,318.7582,0,0,0,420.0009,100,0.1592783,8.687603,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,71.72502,71.72502,20.25,0,7.39125,71.72502,87.1885,8.351737,0,0,62.53597,54.18424,51.47503,0,0,0,318.7582,0,0,0,420.0009,100,0.1592783,78.89753,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,27.34881,27.34881,0,0,0,27.34881,161.1505,15.28453,0,0,44.07275,28.78822,27.34881,0,0,0,318.7582,0,0,0,420.0009,100,0.1592783,30.08369,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,58.11569,58.11569,0,0,0,58.11569,26.31176,0,0,0,15.29126,61.17441,58.11569,0,0,0,318.7582,0,45.88315,-45.88315,371.6357,88.48453,0.1592783,63.92726,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,87.6376,87.6376,81,0,22.761,87.6376,0,0,0,0,0,6.986944,6.637597,0,0,50.98128,272.8751,0,6.986944,-6.986944,364.2709,86.73099,0.1592783,96.40136,0,81,272.8751
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,19.25442,19.25442,0,-1,0,19.25442,0,0,3.552714E-15,0,0,20.26781,19.25442,0,0,58.74455,265.8881,0,20.26781,-20.26781,342.9067,81.64429,0.1592783,21.17986,0,0,265.8881
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,59.33913,59.33913,0,-1,0,59.33913,0,0,7.105427E-15,0,0,62.46224,59.33913,0,0,81.26434,245.6203,0,62.46224,-62.46224,277.0657,65.9679,0.1592783,65.27304,0,0,245.6203
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.36718,28.36718,0,-1,0,28.36718,0,0,3.552714E-15,0,0,29.86019,28.36718,0,0,150.6668,183.1581,0,29.86019,-29.86019,245.5903,58.47377,0.1592783,31.2039,0,0,183.1581
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.83222,50.83222,0,-1,0,50.83222,0,0,0,0,0,53.5076,50.83222,0,0,183.8448,153.2979,0,53.5076,-53.5076,189.1884,45.04476,0.1592783,55.91544,0,0,153.2979
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,17.89312,17.89312,0,-1,0,17.89312,0,0,3.552714E-15,0,0,18.83487,17.89312,0,0,243.2977,99.79029,0,18.83487,-18.83487,169.3347,40.3177,0.1592783,19.68244,0,0,99.79029
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,35.18293,35.18293,0,-1,0,35.18293,0,0,0,0,0,37.03466,35.18293,0,0,264.2253,80.95542,0,37.03466,-37.03466,130.2967,31.02297,0.1592783,38.70122,0,0,80.95542
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.97528,25.97528,0,-1,0,25.97528,0,0,0,0,0,27.3424,25.97528,0,0,305.375,43.92076,0,27.3424,-27.3424,101.4753,24.16074,0.1592783,28.57281,0,0,43.92076
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.7554,16.57836,0,0,0,101.4753,24.16074,0.1592783,0,0,0,16.57836
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.71724,15.74944,0,-1,0,15.74944,0,0,8.967793,11.43952,0,16.57836,15.74944,0,0,335.7554,16.57836,0,16.57836,-16.57836,84.00017,20,0.1592783,27.18896,0,0,16.57836
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592783,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,19.3924,19.3924,81,0,22.761,19.3924,0,0,0,0,0,0,0,61.6076,58.52722,354.1758,0,58.52722,0,58.52722,139.524,33.21992,0.1593495,21.33164,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,23.32374,23.32374,81,0,22.761,23.32374,9.577647,0,0,0,2.233865,0,0,57.67626,54.79245,295.6486,52.6745,57.02631,0,57.02631,193.6239,46.10083,0.1594203,25.65611,1.787092,81,54.90836
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,18.21683,18.21683,81,0,22.761,18.21683,80.87791,0,0,0,14.73339,0,0,62.78317,59.64402,238.6223,103.9982,74.3774,0,74.3774,264.1845,62.90094,0.1594681,20.03851,11.78671,81,118.7316
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,58.76308,58.76308,81,0,22.761,58.76308,47.99363,0,0,0,28.20253,0,0,22.23692,21.12508,164.2449,170.9378,49.32761,0,49.32761,310.9807,74.04288,0.1595223,64.63938,22.56203,81,199.1404
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,35.30604,35.30604,0,-1,0,35.30604,155.2096,0,0,0,54.79837,37.16425,35.30604,0,0,114.9173,215.3327,17.63412,0,17.63412,327.71,78.02602,0.1594965,38.83664,43.8387,0,270.1311
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,35.30777,35.30777,0,0,0,35.30777,275.6869,0,0,0,97.3389,37.16608,35.30777,0,0,97.28314,231.2034,60.17282,0,60.17282,384.7949,91.61765,0.1594087,38.83855,77.87112,0,328.5423
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,15.8659,15.8659,0,0,0,15.8659,755.037,65.98214,0,0,119.7934,16.70094,15.8659,0,0,37.11032,285.3589,37.11032,0,37.11032,420.0009,100,0.1593546,17.45249,95.83472,0,405.1523
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,11.43287,11.43287,0,0,0,11.43287,711.4639,69.30614,0,0,81.34073,12.0346,11.43287,0,0,0,318.7582,0,0,0,420.0009,100,0.1593546,12.57615,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,31.66301,31.66301,0,0,0,31.66301,192.1463,27.50983,0,0,60.83931,33.32948,31.66301,0,0,0,318.7582,0,0,0,420.0009,100,0.1593546,34.82931,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1593546,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,62.20368,62.20368,0,0,0,62.20368,96.14484,0,7.105427E-15,0,59.80563,65.47755,62.20368,0,0,0,318.7582,0,5.671925,-5.671925,414.0221,98.57649,0.1593546,68.42405,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,74.4205,74.4205,47.88308,0,14.38242,74.4205,46.00382,3.552714E-15,0,0,34.23627,27.93414,26.53743,0,0,6.302139,313.0863,6.302139,0,6.302139,420.0009,100,0.1593608,81.86256,27.38902,81,347.3226
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,17.7204,17.7204,0,0,0,17.7204,49.70613,0,3.552714E-15,0,8.808125,18.65305,17.7204,0,0,0,318.7582,0,9.844925,-9.844925,409.6234,97.52918,0.1593608,19.49244,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.68321,40.68321,0,0,0,40.68321,0,0,7.105427E-15,0,0,42.82443,40.68321,0,0,10.93881,308.9133,0,42.82443,-42.82443,364.4825,86.78136,0.1593608,44.75153,0,0,308.9133
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.05371,49.05371,0,-1,0,49.05371,0,0,0,0,0,51.63548,49.05371,0,0,58.5215,266.0889,0,51.63548,-51.63548,310.0539,73.8222,0.1593608,53.95908,0,0,266.0889
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,100.7101,68.7,0,-1,0,68.7,0,0,32.01014,42.08115,0,72.31579,68.7,0,0,115.8943,214.4534,0,72.31579,-72.31579,233.8264,55.67283,0.1593608,110.7812,0,0,214.4534
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,56.14955,56.14955,0,-1,0,56.14955,0,0,7.105427E-15,0,0,59.10479,56.14955,0,0,196.2451,142.1376,0,59.10479,-59.10479,171.5244,40.83907,0.1593608,61.7645,0,0,142.1376
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,54.40904,54.40904,0,-1,0,54.40904,0,0,7.105427E-15,0,0,57.27267,54.40904,0,0,261.9171,83.03281,0,57.27267,-57.27267,111.1537,26.46512,0.1593608,59.84994,0,0,83.03281
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,13.82528,13.82528,0,-1,0,13.82528,0,0,1.776357E-15,0,0,14.55293,13.82528,0,0,325.5534,25.76015,0,14.55293,-14.55293,95.81361,22.81272,0.1593608,15.20781,0,0,25.76015
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.7233,11.20722,0,0,0,95.81361,22.81272,0.1593608,0,0,0,11.20722
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.7233,11.20722,0,0,0,95.81361,22.81272,0.1593608,0,0,0,11.20722
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.03191,10.64686,0,-1,0,10.64686,0,0,12.38505,14.68824,0,11.20722,10.64686,0,0,341.7233,11.20722,0,11.20722,-11.20722,84.00017,20,0.1593608,25.3351,0,0,11.20722
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.18138,0,0,-1,0,0,0,0,22.18138,24.39952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593608,24.39952,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.83214,0,0,-1,0,0,0,0,22.83214,25.11535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1593608,25.11535,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.9616,35.9616,81,0,22.761,35.9616,0,0,0,0,0,0,0,45.0384,42.78648,354.1758,0,42.78648,0,42.78648,124.591,29.66446,0.1594142,39.55776,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,311.3893,38.50784,71.75945,0,71.75945,192.668,45.87324,0.1594434,0,2.447559,81,41.56728
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,18.38881,18.38881,81,0,22.761,18.38881,73.22729,0,0,0,13.46563,0,0,62.61119,59.48063,239.6299,103.0913,72.94626,0,72.94626,261.8709,62.35008,0.1594932,20.22769,10.7725,81,116.557
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,16.11562,16.11562,81,0,22.761,16.11562,217.5563,0,0,0,35.06055,0,0,64.88438,61.64016,166.6836,168.743,96.70071,0,96.70071,353.6092,84.1925,0.1595083,17.72718,28.04844,81,203.8035
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,40.35188,40.35188,0,-1,0,40.35188,51.44044,0,0,0,20.75718,42.47567,40.35188,0,0,69.9829,255.7736,0,21.71848,-21.71848,330.7159,78.74173,0.1595083,44.38707,16.60575,0,276.5308
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,13.58835,13.58835,0,0,0,13.58835,114.949,0,0,0,15.61968,14.30353,13.58835,0,0,94.11455,234.0551,1.316152,0,1.316152,331.9645,79.03902,0.1595064,14.94718,12.49574,0,249.6748
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,102.3789,102.3789,81,0,22.761,102.3789,13.61424,7.105427E-15,0,0,13.93811,22.50405,21.37885,0,0,92.7984,235.2397,0,8.565945,-8.565945,322.9352,76.88919,0.1595064,112.6167,11.15049,81,249.1778
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,18.95362,18.95362,81,0,22.761,18.95362,135.7749,0,0,0,25.73424,0,0,62.04639,58.94407,102.3161,226.6737,84.67831,0,84.67831,403.2682,96.01604,0.1595389,20.84898,20.58739,81,252.408
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,46.06744,46.06744,0,0,0,46.06744,108.6134,0,0,0,50.03543,48.49204,46.06744,0,0,17.63781,302.8842,1.543386,0,1.543386,404.7323,96.36465,0.1595367,50.67419,40.02834,0,352.9196
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,9.9611,9.9611,0,-1,0,9.9611,193.2797,0,0,0,19.25278,10.48537,9.9611,0,0,16.09442,304.2733,8.767418,0,8.767418,413.0498,98.345,0.1595239,10.95721,15.40223,0,323.526
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,7.699054,7.699054,0,0,0,7.699054,40.21927,0,0,0,3.096504,8.104267,7.699054,0,0,7.327001,312.1639,0,5.007764,-5.007764,407.7712,97.08818,0.1595239,8.46896,2.477203,0,315.2604
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,61.29385,61.29385,0,0,0,61.29385,2.045475,0,7.105427E-15,0,1.25375,64.51984,61.29385,0,0,12.89118,307.1562,0,63.26609,-63.26609,341.0829,81.21004,0.1595239,67.42323,1.003,0,308.4099
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,83.18684,243.8901,4.135036,0,4.135036,345.0057,82.14405,0.1595179,0,3.308028,0,248.0251
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,162.3855,149.7,81,0,22.761,149.7,0,0,12.68546,28.92401,0,72.31579,68.7,0,0,79.0518,247.6116,0,72.31579,-72.31579,268.7782,63.99468,0.1595179,178.624,0,81,247.6116
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,6.151443,6.151443,0,-1,0,6.151443,0,0,8.881784E-16,0,0,6.475203,6.151443,0,0,159.4027,175.2958,0,6.475203,-6.475203,261.9527,62.36957,0.1595179,6.766587,0,0,175.2958
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.209645,1.209645,0,-1,0,1.209645,0,0,2.220446E-16,0,0,1.273311,1.209645,0,0,166.5974,168.8206,0,1.273311,-1.273311,260.6105,62.05,0.1595179,1.33061,0,0,168.8206
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.91005,28.91005,0,-1,0,28.91005,0,0,3.552714E-15,0,0,30.43163,28.91005,0,0,168.0121,167.5473,0,30.43163,-30.43163,228.5328,54.41246,0.1595179,31.80106,0,0,167.5473
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,69.69818,68.7,0,-1,0,68.7,0,0,0.9981841,7.968002,0,72.31579,68.7,0,0,201.8251,137.1157,0,72.31579,-72.31579,152.3052,36.26308,0.1595179,76.668,0,0,137.1157
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,92.14184,61.55988,0,-1,0,61.55988,0,0,30.58196,39.79614,0,64.79987,61.55988,0,0,282.1759,64.79987,0,64.79987,-64.79987,84.00017,20,0.1595179,101.356,0,0,64.79987
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595179,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.85738,0,0,-1,0,0,0,0,38.85738,42.74312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595179,42.74312,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,16.38425,0,0,-1,0,0,0,0,16.38425,18.02267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595179,18.02267,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4052404,0,0,-1,0,0,0,0,0.4052404,0.4457645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595179,0.4457645,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,29.24857,0,0,-1,0,0,0,0,29.24857,32.17342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595179,32.17342,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,17.75142,17.75142,81,0,22.761,17.75142,0,0,0,0,0,0,0,63.24858,60.08615,354.1758,0,60.08615,0,60.08615,141.0029,33.57205,0.1595862,19.52656,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,55.33167,55.33167,81,0,22.761,55.33167,9.91384,0,0,0,5.485493,0,0,25.66833,24.38492,294.0897,54.07754,29.87041,0,29.87041,169.3405,40.31908,0.1596218,60.86483,4.388394,81,59.56303
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,46.29175,46.29175,81,0,22.761,46.29175,38.95491,0,0,0,18.03291,0,0,34.70825,32.97284,264.2192,80.96091,51.00575,0,51.00575,217.7288,51.84008,0.1596804,50.92093,14.42633,81,98.99382
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,213.2135,126.8661,113.0882,0,113.0882,325.0137,77.38406,0.1596492,0,35.51059,81,171.2543
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,68.98071,68.7,0,-1,0,68.7,67.90468,0,0.2807166,7.178788,46.65051,72.31579,68.7,0,0,100.1253,228.6455,0,25.66528,-25.66528,297.9601,70.94274,0.1596492,75.87879,37.32041,0,275.296
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,14.75721,14.75721,0,0,0,14.75721,448.3112,0,0,0,66.15824,15.53391,14.75721,0,0,128.6422,202.9802,50.62433,0,50.62433,345.9865,82.37759,0.1595758,16.23294,52.92659,0,269.1385
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,91.87014,91.87014,81,0,22.761,91.87014,84.61816,0,0,0,77.73882,11.44225,10.87014,0,0,78.01791,248.5421,66.29656,0,66.29656,408.881,97.35242,0.1596273,101.0572,62.19105,81,326.2809
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,70.17695,70.17695,21.97369,0,7.827344,70.17695,89.00588,0,0,0,62.46161,50.74027,48.20325,0,0,11.72134,308.209,11.72134,0,11.72134,420.0009,100,0.1596148,77.19464,49.96929,81,370.6706
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,20.58867,20.58867,0,0,0,20.58867,236.2556,26.96958,0,0,48.64186,21.67228,20.58867,0,0,0,318.7582,0,0,0,420.0009,100,0.1596148,22.64753,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,34.67947,34.67947,0,-1,0,34.67947,65.83519,0,0,0,22.8313,36.50471,34.67947,0,0,0,318.7582,0,13.67341,-13.67341,405.5878,96.56833,0.1596148,38.14742,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,86.70722,86.70722,81,0,22.761,86.70722,23.45605,0,0,0,20.33809,6.007599,5.70722,0,0,15.19268,305.0848,14.33049,0,14.33049,419.1829,99.80525,0.1596287,95.37794,16.27047,81,325.4229
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,24.76521,24.76521,0,0,0,24.76521,94.38528,3.552714E-15,0,0,23.37471,26.06864,24.76521,0,0,0.8621936,317.9822,0,2.693931,-2.693931,416.3432,99.12914,0.1596287,27.24173,18.69977,0,341.357
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,66.82658,66.82658,60.86457,0,17.66673,66.82658,15.16052,0,0,0,10.13126,6.275809,5.962018,0,0,3.85545,315.2883,3.85545,0,3.85545,420.0009,100,0.1596325,73.50924,8.105007,81,325.4196
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,29.03193,29.03193,0,0,0,29.03193,0,0,3.552714E-15,0,0,30.55993,29.03193,0,0,0,318.7582,0,30.55993,-30.55993,387.7878,92.33025,0.1596325,31.93513,0,0,318.7582
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,64.51592,64.51592,0,-1,0,64.51592,0,0,0,2.267515,0,67.9115,64.51592,0,0,33.95548,288.1983,0,67.9115,-67.9115,316.2029,75.28624,0.1596325,70.96751,0,0,288.1983
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4127,220.2868,0,0,0,316.2029,75.28624,0.1596325,0,0,0,220.2868
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.4127,220.2868,0,0,0,316.2029,75.28624,0.1596325,0,0,0,220.2868
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.914845,2.914845,0,-1,0,2.914845,0,0,4.440892E-16,0,0,3.068258,2.914845,0,0,109.4127,220.2868,0,3.068258,-3.068258,312.9686,74.51619,0.1596325,3.206329,0,0,220.2868
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.8365,34.8365,0,-1,0,34.8365,0,0,0,0,0,36.67,34.8365,0,0,112.8219,217.2185,0,36.67,-36.67,274.315,65.31297,0.1596325,38.32015,0,0,217.2185
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,20.299,20.299,0,-1,0,20.299,0,0,3.552714E-15,0,0,21.36737,20.299,0,0,153.5663,180.5485,0,21.36737,-21.36737,251.7919,59.95032,0.1596325,22.3289,0,0,180.5485
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3078,159.1812,0,0,0,251.7919,59.95032,0.1596325,0,0,0,159.1812
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3078,159.1812,0,0,0,251.7919,59.95032,0.1596325,0,0,0,159.1812
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,45.96777,45.96777,0,-1,0,45.96777,0,0,7.105427E-15,0,0,48.38712,45.96777,0,0,177.3078,159.1812,0,48.38712,-48.38712,200.7874,47.80642,0.1596325,50.56454,0,0,159.1812
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0713,110.7941,0,0,0,200.7874,47.80642,0.1596325,0,0,0,110.7941
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,8.358839,8.358839,0,0,0,8.358839,0,0,0,0,0,8.798778,8.358839,0,0,231.0713,110.7941,0,8.798778,-8.798778,191.5126,45.59815,0.1596325,9.194723,0,0,110.7941
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,46.46404,46.46404,0,0,0,46.46404,23.19395,0,7.105427E-15,0,10.77685,48.90951,46.46404,0,0,240.8477,101.9953,0,38.13266,-38.13266,151.3173,36.02785,0.1596325,51.11044,8.621478,0,112.7721
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,39.39744,39.39744,0,0,0,39.39744,69.80012,0,0,0,27.49946,41.47099,39.39744,0,0,283.2173,63.86261,0,13.97153,-13.97153,136.59,32.52136,0.1596325,43.33718,21.99957,0,91.36207
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,11.48163,11.48163,0,0,0,11.48163,496.7172,0,0,0,57.03125,12.08593,11.48163,0,0,298.7413,49.89108,44.94532,0,44.94532,179.2289,42.67345,0.1595674,12.6298,45.625,0,106.9223
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,60.07179,60.07179,0,-1,0,60.07179,130.0232,0,0,0,78.10725,63.23346,60.07179,0,0,253.796,90.34187,14.87378,0,14.87378,193.3394,46.03309,0.1595458,66.07897,62.4858,0,168.4491
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,14.51372,14.51372,0,0,0,14.51372,712.411,0,0,0,103.3973,15.2776,14.51372,0,0,238.9222,103.7283,88.11973,0,88.11973,276.9371,65.93727,0.1594183,15.96509,82.71786,0,207.1256
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,35.24846,35.24846,0,0,0,35.24846,367.2005,0,0,0,129.4325,37.10364,35.24846,0,0,150.8024,183.036,92.32888,0,92.32888,364.528,86.7922,0.1592849,38.7733,103.546,0,312.4685
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,58.65794,58.65794,0,0,0,58.65794,227.4142,13.1777,0,0,133.3965,61.7452,58.65794,0,0,58.47356,266.132,58.47356,0,58.47356,420.0009,100,0.1592005,64.52374,106.7172,0,399.5285
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,55.05124,55.05124,0,0,0,55.05124,213.5217,59.59764,0,0,117.5463,57.94867,55.05124,0,0,0,318.7582,0,0,0,420.0009,100,0.1592005,60.55636,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592005,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,41.89378,41.89378,0,0,0,41.89378,194.2318,37.27233,0,0,81.37105,44.09872,41.89378,0,0,0,318.7582,0,0,0,420.0009,100,0.1592005,46.08316,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,72.59428,72.59428,27.8641,0,9.317617,72.59428,64.85966,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1592005,79.85371,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,47.3886,47.3886,0,0,0,47.3886,48.22355,0,7.105427E-15,0,22.85246,49.88274,47.3886,0,0,0,318.7582,0,27.03027,-27.03027,391.5084,93.21611,0.1592005,52.12746,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,171.9924,149.7,81,0,22.761,149.7,0,0,22.29244,39.49168,0,72.31579,68.7,0,0,30.03364,291.728,0,72.31579,-72.31579,315.2809,75.06673,0.1592005,189.1917,0,81,291.728
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.65379,54.65379,0,-1,0,54.65379,0,0,7.105427E-15,0,0,57.53031,54.65379,0,0,110.3845,219.4122,0,57.53031,-57.53031,254.6386,60.62812,0.1592005,60.11917,0,0,219.4122
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,127.6026,68.7,0,-1,0,68.7,0,0,58.90263,71.6629,0,72.31579,68.7,0,0,174.3071,161.8819,0,72.31579,-72.31579,178.4111,42.47875,0.1592005,140.3629,0,0,161.8819
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,17.20102,17.20102,0,-1,0,17.20102,0,0,3.552714E-15,0,0,18.10634,17.20102,0,0,254.658,89.56607,0,18.10634,-18.10634,159.3253,37.93453,0.1592005,18.92112,0,0,89.56607
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.12546,41.12546,0,-1,0,41.12546,0,0,7.105427E-15,0,0,43.28996,41.12546,0,0,274.7761,71.45973,0,43.28996,-43.28996,113.6937,27.06988,0.1592005,45.23801,0,0,71.45973
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,16.85311,16.85311,0,-1,0,16.85311,0,0,3.552714E-15,0,0,17.74011,16.85311,0,0,322.8761,28.16977,0,17.74011,-17.74011,94.99399,22.61757,0.1592005,18.53842,0,0,28.16977
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,57.40616,9.908172,0,-1,0,9.908172,0,0,47.49799,53.2386,0,10.42965,9.908172,0,0,342.5873,10.42965,0,10.42965,-10.42965,84.00017,20,0.1592005,63.14677,0,0,10.42965
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.4379,0,0,-1,0,0,0,0,33.4379,36.78169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592005,36.78169,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.28548,0,0,-1,0,0,0,0,23.28548,25.61403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592005,25.61403,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,8.181885,0,0,-1,0,0,0,0,8.181885,9.000073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592005,9.000073,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,53.31112,0,0,-1,0,0,0,0,53.31112,58.64223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592005,58.64223,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,12.71822,12.71822,81,0,22.761,12.71822,0,0,0,0,0,0,0,68.28178,64.86769,354.1758,0,64.86769,0,64.86769,145.5391,34.65209,0.1592616,13.99004,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,46.01366,46.01366,81,0,22.761,46.01366,0,0,0,0,0,0,0,34.98634,33.23702,289.3081,58.38092,33.23702,0,33.23702,177.0705,42.15955,0.1593027,50.61502,0,81,58.38092
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,256.0711,88.29424,101.6154,0,101.6154,273.4713,65.11208,0.1592887,0,26.33229,81,121.2096
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,62.95192,62.95192,81,0,22.761,62.95192,107.3789,0,0,0,67.59709,0,0,18.04808,17.14568,154.4557,179.7481,84.74277,0,84.74277,353.8653,84.25348,0.159321,69.24711,54.07767,81,247.3452
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,68.92472,68.7,0,-1,0,68.7,120.6551,0,0.224723,7.117195,82.89003,72.31579,68.7,0,0,69.71296,256.0166,10.57424,0,10.57424,363.8969,86.64195,0.1593058,75.81719,66.31203,0,338.9066
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,59.6701,59.6701,0,0,0,59.6701,166.7289,0,0,0,99.48727,62.81063,59.6701,0,0,59.13872,265.5334,36.67664,0,36.67664,398.6914,94.92635,0.159253,65.63711,79.58981,0,365.0207
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,11.1575,11.1575,0,0,0,11.1575,1092.872,87.73037,0,0,121.9372,11.74474,11.1575,0,0,22.46207,298.5424,22.46207,0,22.46207,420.0009,100,0.1592208,12.27325,97.54975,0,420.4796
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,42.37039,42.37039,0,0,0,42.37039,244.2075,58.87128,0,0,103.4717,44.60041,42.37039,0,0,0,318.7582,0,0,0,420.0009,100,0.1592208,46.60743,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592208,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,22.95929,22.95929,0,-1,0,22.95929,401.4532,68.00311,0,0,92.17078,24.16767,22.95929,0,0,0,318.7582,0,0,0,420.0009,100,0.1592208,25.25521,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,34.24776,34.24776,0,0,0,34.24776,230.8192,43.00014,0,0,79.05042,36.05028,34.24776,0,0,0,318.7582,0,0,0,420.0009,100,0.1592208,37.67254,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,50.83798,50.83798,0,0,0,50.83798,85.33337,0,0,0,43.38177,53.51367,50.83798,0,0,0,318.7582,0,10.1319,-10.1319,409.3209,97.45716,0.1592208,55.92178,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,45.94992,45.94992,0,0,0,45.94992,37.35788,0,0,0,17.16592,48.36834,45.94992,0,0,11.25767,308.6263,0,31.20242,-31.20242,376.4306,89.62617,0.1592208,50.54491,13.73273,0,325.7922
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,19.19673,19.19673,0,0,0,19.19673,0,0,0,0,0,20.20708,19.19673,0,0,45.92702,277.4239,0,20.20708,-20.20708,355.1305,84.55471,0.1592208,21.1164,0,0,277.4239
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,5.075558,5.075558,0,-1,0,5.075558,0,0,8.881784E-16,0,0,5.342692,5.075558,0,0,68.37934,257.2168,0,5.342692,-5.342692,349.4988,83.21384,0.1592208,5.583114,0,0,257.2168
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,58.63812,58.63812,0,-1,0,58.63812,0,0,7.105427E-15,0,0,61.72433,58.63812,0,0,74.31567,251.8741,0,61.72433,-61.72433,284.4356,67.72264,0.1592208,64.50193,0,0,251.8741
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,66.93124,66.93124,0,-1,0,66.93124,0,0,1.421085E-14,4.924367,0,70.45394,66.93124,0,0,142.8983,190.1498,0,70.45394,-70.45394,210.1707,50.04054,0.1592208,73.62437,0,0,190.1498
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,36.65122,36.65122,0,-1,0,36.65122,0,0,7.105427E-15,0,0,38.58023,36.65122,0,0,221.1804,119.6959,0,38.58023,-38.58023,169.5035,40.35791,0.1592208,40.31634,0,0,119.6959
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,25.65814,25.65814,0,-1,0,25.65814,0,0,0,0,0,27.00857,25.65814,0,0,264.0473,81.11562,0,27.00857,-27.00857,141.034,33.57946,0.1592208,28.22396,0,0,81.11562
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.34316,28.34316,0,-1,0,28.34316,0,0,3.552714E-15,0,0,29.83491,28.34316,0,0,294.0569,54.10706,0,29.83491,-29.83491,109.5853,26.09168,0.1592208,31.17748,0,0,54.10706
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,33.31202,23.05854,0,-1,0,23.05854,0,0,10.25348,13.58468,0,24.27215,23.05854,0,0,327.2068,24.27215,0,24.27215,-24.27215,84.00017,20,0.1592208,36.64322,0,0,24.27215
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,14.68165,0,0,-1,0,0,0,0,14.68165,16.14981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592208,16.14981,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592208,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1592208,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.8886,24.8886,81,0,22.761,24.8886,0,0,0,0,0,0,0,56.1114,53.30583,354.1758,0,53.30583,0,53.30583,134.5705,32.04053,0.1592865,27.37746,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,18.44276,18.44276,81,0,22.761,18.44276,0,0,0,0,0,0,0,62.55724,59.42937,300.87,47.97524,59.42937,0,59.42937,190.9502,45.46424,0.1593552,20.28704,0,81,47.97524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,241.4406,101.4617,84.10422,0,84.10422,270.7384,64.4614,0.1593663,0,12.32338,81,116.8659
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,17.96884,17.96884,81,0,22.761,17.96884,186.7849,0,0,0,33.56308,0,0,63.03116,59.8796,157.3364,177.1555,93.44268,0,93.44268,359.386,85.56791,0.159386,19.76573,26.85047,81,210.7186
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,85.91979,68.7,0,-1,0,68.7,39.57993,0,17.21979,25.81177,27.19141,72.31579,68.7,0,0,63.8937,261.2539,0,45.12437,-45.12437,311.8207,74.24287,0.159386,94.51177,21.75313,0,288.4453
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,96.61327,96.61327,81,0,22.761,96.61327,33.37981,0,0,0,32.24932,16.43502,15.61327,0,0,114.0319,216.1295,15.81431,0,15.81431,326.8235,77.81495,0.1594013,106.2746,25.79946,81,248.3788
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.9274166,0.9274166,34.95211,0,11.11088,0.9274166,7105.127,0,0,0,65.89413,0,0,34.0247,32.32346,98.21759,230.3624,98.21759,0,98.21759,420.0009,100,0.1592976,1.020158,52.7153,81,296.2565
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,121.1419,121.1419,52.44195,0,15.53581,121.1419,84.81487,30.4306,0,0,102.7464,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1592976,133.2561,82.19711,81,421.5046
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,45.23393,45.23393,0,0,0,45.23393,226.6209,54.8949,0,0,102.5096,47.61467,45.23393,0,0,0,318.7582,0,0,0,420.0009,100,0.1592976,49.75732,82.00765,0,421.2678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,31.22998,31.22998,0,-1,0,31.22998,237.6298,41.33809,0,0,74.21175,32.87366,31.22998,0,0,0,318.7582,0,0,0,420.0009,100,0.1592976,34.35298,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,24.43007,24.43007,0,0,0,24.43007,237.9629,32.41864,0,0,58.1345,25.71586,24.43007,0,0,0,318.7582,0,0,0,420.0009,100,0.1592976,26.87308,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,69.95708,69.95708,24.45845,0,8.455988,69.95708,68.46098,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1592976,76.95279,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1592976,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,14.10326,14.10326,0,0,0,14.10326,0,0,0,0,0,14.84554,14.10326,0,0,0,318.7582,0,14.84554,-14.84554,404.3523,96.27415,0.1592976,15.51359,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.86461,32.86461,0,-1,0,32.86461,0,0,7.105427E-15,0,0,34.59432,32.86461,0,0,16.49504,303.9127,0,34.59432,-34.59432,367.8867,87.59188,0.1592976,36.15107,0,0,303.9127
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.29777,28.29777,0,-1,0,28.29777,0,0,3.552714E-15,0,0,29.78712,28.29777,0,0,54.93318,269.3184,0,29.78712,-29.78712,336.4883,80.1161,0.1592976,31.12754,0,0,269.3184
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,60.06799,60.06799,0,-1,0,60.06799,0,0,7.105427E-15,0,0,63.22947,60.06799,0,0,88.02998,239.5312,0,63.22947,-63.22947,269.8386,64.24715,0.1592976,66.07479,0,0,239.5312
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.10581,28.10581,0,-1,0,28.10581,0,0,3.552714E-15,0,0,29.58507,28.10581,0,0,158.2849,176.3018,0,29.58507,-29.58507,238.6532,56.82207,0.1592976,30.9164,0,0,176.3018
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,18.63396,18.63396,0,-1,0,18.63396,0,0,3.552714E-15,0,0,19.6147,18.63396,0,0,191.1572,146.7167,0,19.6147,-19.6147,217.9774,51.89929,0.1592976,20.49736,0,0,146.7167
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.5844336,0.5844336,0,-1,0,0.5844336,0,0,1.110223E-16,0,0,0.6151932,0.5844336,0,0,212.9514,127.102,0,0.6151932,-0.6151932,217.329,51.74489,0.1592976,0.642877,0,0,127.102
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.28028,35.28028,0,-1,0,35.28028,0,0,7.105427E-15,0,0,37.13713,35.28028,0,0,213.6349,126.4868,0,37.13713,-37.13713,178.183,42.42444,0.1592976,38.80831,0,0,126.4868
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,19.78483,19.78483,0,-1,0,19.78483,0,0,3.552714E-15,0,0,20.82614,19.78483,0,0,254.8984,89.34968,0,20.82614,-20.82614,156.2303,37.19762,0.1592976,21.76331,0,0,89.34968
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.0385,68.52354,0,0,0,156.2303,37.19762,0.1592976,0,0,0,68.52354
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.0385,68.52354,0,0,0,156.2303,37.19762,0.1592976,0,0,0,68.52354
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,7.729702,7.729702,0,0,0,7.729702,0,0,1.776357E-15,0,0,8.136529,7.729702,0,0,278.0385,68.52354,0,8.136529,-8.136529,147.6537,35.15557,0.1592976,8.502672,0,0,68.52354
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.00106,32.00106,0,0,0,32.00106,0,0,7.105427E-15,0,0,33.68533,32.00106,0,0,287.0791,60.38701,0,33.68533,-33.68533,112.1462,26.70143,0.1592976,35.20116,0,0,60.38701
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,23.77883,23.77883,0,0,0,23.77883,138.8896,0,0,0,33.02632,25.03034,23.77883,0,0,324.5073,26.70169,7.995976,0,7.995976,119.7319,28.50753,0.1592862,26.15671,26.42105,0,59.72801
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,61.97655,61.97655,81,0,22.761,61.97655,100.9758,0,0,0,62.58133,0,0,19.02345,18.07228,316.5113,33.89807,80.65361,0,80.65361,196.2466,46.72529,0.1593242,68.17421,50.06507,81,96.4794
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,235.8577,106.4863,81.6405,0,81.6405,273.6976,65.16596,0.1592074,0,65.31239,0,188.1268
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,0,0,0,106.6606,0,0,0,0,154.2172,179.9628,106.6606,0,106.6606,374.8847,89.25809,0.159055,0,85.32851,0,286.6234
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,53.21289,53.21289,0,0,0,53.21289,237.4777,22.79862,0,0,126.3687,56.01357,53.21289,0,0,47.55655,275.9573,47.55655,0,47.55655,420.0009,100,0.1589871,58.53418,101.095,0,402.3261
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,46.71106,46.71106,0,0,0,46.71106,271.3126,77.56343,0,0,126.733,49.16953,46.71106,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,51.38216,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,70.90196,68.7,0,-1,0,68.7,158.2407,36.39558,2.201966,9.292162,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,77.99216,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,70.21559,70.21559,20.38342,0,7.425004,70.21559,74.70552,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,77.23715,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,8.825169,8.825169,0,0,0,8.825169,205.464,8.84289,0,0,18.13254,9.289651,8.825169,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,9.707685,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,76.30161,76.30161,76.30161,0,21.57231,76.30161,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589871,83.93176,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,92.98923,68.7,0,-1,0,68.7,0,0,24.28923,33.58816,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1589871,102.2882,0,0,318.7582
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,71.52331,68.7,0,-1,0,68.7,0,0,2.823308,9.975639,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1589871,78.67564,0,0,246.4424
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7018,174.1266,0,0,0,267.5458,63.70125,0.1589871,0,0,0,174.1266
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,50.55397,50.55397,0,-1,0,50.55397,0,0,7.105427E-15,0,0,53.2147,50.55397,0,0,160.7018,174.1266,0,53.2147,-53.2147,211.4525,50.34575,0.1589871,55.60936,0,0,174.1266
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,13.41695,13.41695,0,-1,0,13.41695,0,0,0,0,0,14.1231,13.41695,0,0,219.8292,120.9119,0,14.1231,-14.1231,196.5655,46.80121,0.1589871,14.75864,0,0,120.9119
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5215,106.7888,0,0,0,196.5655,46.80121,0.1589871,0,0,0,106.7888
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,32.08156,32.08156,0,-1,0,32.08156,0,0,7.105427E-15,0,0,33.77007,32.08156,0,0,235.5215,106.7888,0,33.77007,-33.77007,160.9687,38.32581,0.1589871,35.28971,0,0,106.7888
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,15.19125,15.19125,0,-1,0,15.19125,0,0,1.776357E-15,0,0,15.99079,15.19125,0,0,273.0438,73.01878,0,15.99079,-15.99079,144.1129,34.31254,0.1589871,16.71037,0,0,73.01878
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,15.64467,15.64467,0,-1,0,15.64467,0,0,1.776357E-15,0,0,16.46808,15.64467,0,0,290.8114,57.02799,0,16.46808,-16.46808,126.7541,30.17948,0.1589871,17.20914,0,0,57.02799
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,13.51133,13.51133,0,-1,0,13.51133,0,0,1.776357E-15,0,0,14.22246,13.51133,0,0,309.1092,40.55991,0,14.22246,-14.22246,111.7623,26.61002,0.1589871,14.86247,0,0,40.55991
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.912,26.33746,0,0,0,111.7623,26.61002,0.1589871,0,0,0,26.33746
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,51.81546,51.81546,81,0,22.761,51.81546,0,0,0,0,0,0,0,29.18453,27.72531,324.912,26.33746,27.72531,0,27.72531,138.0648,32.87251,0.1590212,56.99701,0,81,26.33746
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,297.1866,51.29023,100.9132,0,100.9132,233.7995,55.66643,0.1590085,0,25.77055,81,83.50343
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,69.76322,69.76322,81,0,22.761,69.76322,92.61775,0,0,0,64.61313,0,0,11.23678,10.67494,196.2735,142.1121,75.28807,0,75.28807,305.224,72.67224,0.1590542,76.73955,51.6905,81,206.7252
