Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,52.07837,52.07837,0,-1,0,52.07837,175.9385,0,0,0,91.62589,54.81934,52.07837,0,0,120.9854,209.8714,36.80655,0,36.80655,340.1418,80.98598,0.1590018,57.28621,73.30071,0,301.4973
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,7.406425,7.406425,0,0,0,7.406425,1288.21,3.435183,0,0,95.41027,7.796237,7.406425,0,0,84.17885,242.9973,84.17885,0,84.17885,420.0009,100,0.1588821,8.147067,76.32822,0,338.4075
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,48.34494,48.34494,0,0,0,48.34494,266.157,77.784,0,0,128.6734,50.88941,48.34494,0,0,0,318.7582,0,0,0,420.0009,100,0.1588821,53.17943,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,42.789,42.789,0,0,0,42.789,310.3786,87.76685,0,0,132.8079,45.04106,42.789,0,0,0,318.7582,0,0,0,420.0009,100,0.1588821,47.0679,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,72.70755,72.70755,20.25,0,7.39125,72.70755,174.0152,71.30368,0,0,126.5222,55.21848,52.45755,0,0,0,318.7582,0,0,0,420.0009,100,0.1588821,79.97831,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,14.70659,14.70659,0,-1,0,14.70659,749.4277,94.73466,0,0,110.2153,15.48063,14.70659,0,0,0,318.7582,0,0,0,420.0009,100,0.1588821,16.17725,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,39.65408,39.65408,0,0,0,39.65408,201.1835,38.03632,0,0,79.77745,41.74113,39.65408,0,0,0,318.7582,0,0,0,420.0009,100,0.1588821,43.61948,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,49.92289,49.92289,0,0,0,49.92289,102.1372,0,0,0,50.98985,52.55041,49.92289,0,0,0,318.7582,0,1.560563,-1.560563,418.3559,99.60834,0.1588821,54.91518,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,12.62682,12.62682,0,0,0,12.62682,155.1345,4.563209,0,0,19.58856,13.29139,12.62682,0,0,1.733958,317.1977,1.733958,0,1.733958,420.0009,100,0.1588797,13.88951,15.67085,0,336.7862
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588797,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,43.16661,43.16661,0,-1,0,43.16661,0,0,0,0,0,45.43853,43.16661,0,0,0,318.7582,0,45.43853,-45.43853,372.1044,88.59612,0.1588797,47.48326,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,33.30067,33.30067,0,-1,0,33.30067,0,0,0,0,0,35.05334,33.30067,0,0,50.48726,273.3197,0,35.05334,-35.05334,335.155,79.79864,0.1588797,36.63074,0,0,273.3197
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.43541,238.2664,0,0,0,335.155,79.79864,0.1588797,0,0,0,238.2664
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.82899,40.82899,0,-1,0,40.82899,0,0,0,0,0,42.97789,40.82899,0,0,89.43541,238.2664,0,42.97789,-42.97789,289.8523,69.01231,0.1588797,44.9119,0,0,238.2664
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,8.177704,8.177704,0,-1,0,8.177704,0,0,0,0,0,8.608109,8.177704,0,0,137.1886,195.2885,0,8.608109,-8.608109,280.7785,66.8519,0.1588797,8.995475,0,0,195.2885
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,23.39419,23.39419,0,-1,0,23.39419,0,0,3.552714E-15,0,0,24.62546,23.39419,0,0,146.7532,186.6804,0,24.62546,-24.62546,254.821,60.67155,0.1588797,25.73361,0,0,186.6804
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1148,162.0549,0,0,0,254.821,60.67155,0.1588797,0,0,0,162.0549
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,103.4437,68.7,0,-1,0,68.7,0,0,34.74366,45.08802,0,72.31579,68.7,0,0,174.1148,162.0549,0,72.31579,-72.31579,178.5935,42.52217,0.1588797,113.788,0,0,162.0549
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,53.9161,53.9161,0,-1,0,53.9161,0,0,7.105427E-15,0,0,56.75379,53.9161,0,0,254.4657,89.73911,0,56.75379,-56.75379,118.7697,28.27845,0.1588797,59.30771,0,0,89.73911
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.29174,23.29174,0,-1,0,23.29174,0,0,0,0,0,24.51763,23.29174,0,0,317.5255,32.98532,0,24.51763,-24.51763,92.9259,22.12517,0.1588797,25.62092,0,0,32.98532
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,41.87576,41.87576,81,0,22.761,41.87576,0,0,0,0,0,0,0,39.12424,37.16803,344.7673,8.46769,37.16803,0,37.16803,128.1866,30.52056,0.1589252,46.06333,0,81,8.46769
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.699651,1.699651,74.01544,0,20.99391,1.699651,0,0,0,0,0,0,0,72.31579,68.7,307.5992,41.91892,68.7,0,68.7,193.3611,46.03827,0.1589627,1.869616,0,81,41.91892
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,99.48747,99.48747,81,0,22.761,99.48747,34.49429,0,0,0,34.3175,19.46049,18.48747,0,0,238.8992,103.7489,14.857,0,14.857,207.4557,49.39412,0.158977,109.4362,27.454,81,138.0664
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,70.9041,70.9041,81,0,22.761,70.9041,93.29802,0,0,0,66.15212,0,0,10.0959,9.591106,224.0422,117.1202,75.74323,0,75.74323,279.312,66.50274,0.159022,77.99451,52.9217,81,183.2723
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,21.21267,21.21267,0,-1,0,21.21267,389.1981,0,0,0,82.5593,22.32912,21.21267,0,0,148.299,185.2891,60.23017,0,60.23017,336.4514,80.10732,0.1589365,23.33393,66.04743,0,267.8484
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,33.8085,33.8085,0,0,0,33.8085,297.2162,0,0,0,100.4843,35.58789,33.8085,0,0,88.06883,239.4963,64.89643,0,64.89643,398.0176,94.7659,0.1588445,37.18935,80.38746,0,339.9806
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.436421,4.436421,0,0,0,4.436421,2445.703,80.65936,0,0,108.5017,4.669917,4.436421,0,0,23.1724,297.9031,23.1724,0,23.1724,420.0009,100,0.1588117,4.880063,86.80134,0,406.4048
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,24.00674,24.00674,0,0,0,24.00674,471.052,87.81398,0,0,113.0842,25.27025,24.00674,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,26.40741,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,18.07209,18.07209,0,-1,0,18.07209,516.3812,74.29762,0,0,93.32088,19.02325,18.07209,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,19.8793,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,41.1789,41.1789,0,0,0,41.1789,125.2973,8.249855,0,0,51.59607,43.34621,41.1789,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,45.29679,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,84.94158,84.94158,63.27887,0,18.27756,84.94158,26.84533,0,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,93.43574,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,76.13799,76.13799,76.13799,0,21.53091,76.13799,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588117,83.75179,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.5626,50.5626,0,-1,0,50.5626,0,0,7.105427E-15,0,0,53.22379,50.5626,0,0,0,318.7582,0,53.22379,-53.22379,363.898,86.64222,0.1588117,55.61886,0,0,318.7582
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,17.88786,17.88786,0,-1,0,17.88786,0,0,0,0,0,18.82933,17.88786,0,0,59.13754,265.5344,0,18.82933,-18.82933,344.0502,81.91655,0.1588117,19.67665,0,0,265.5344
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.22656,43.22656,0,-1,0,43.22656,0,0,0,0,0,45.50164,43.22656,0,0,80.05902,246.7051,0,45.50164,-45.50164,296.0872,70.49682,0.1588117,47.54922,0,0,246.7051
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.56289,25.56289,0,-1,0,25.56289,0,0,3.552714E-15,0,0,26.9083,25.56289,0,0,130.6164,201.2035,0,26.9083,-26.9083,267.7234,63.74354,0.1588117,28.11918,0,0,201.2035
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5145,174.2952,0,0,0,267.7234,63.74354,0.1588117,0,0,0,174.2952
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5145,174.2952,0,0,0,267.7234,63.74354,0.1588117,0,0,0,174.2952
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.53696,23.53696,0,-1,0,23.53696,0,0,3.552714E-15,0,0,24.77574,23.53696,0,0,160.5145,174.2952,0,24.77574,-24.77574,241.6075,57.52547,0.1588117,25.89065,0,0,174.2952
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,53.66703,53.66703,0,-1,0,53.66703,0,0,7.105427E-15,0,0,56.49161,53.66703,0,0,188.0431,149.5194,0,56.49161,-56.49161,182.0601,43.34755,0.1588117,59.03373,0,0,149.5194
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.56935,38.56935,0,-1,0,38.56935,0,0,7.105427E-15,0,0,40.59932,38.56935,0,0,250.8116,93.02781,0,40.59932,-40.59932,139.2647,33.15818,0.1588117,42.42628,0,0,93.02781
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.94847,38.94847,0,-1,0,38.94847,0,0,0,0,0,40.9984,38.94847,0,0,295.9219,52.4285,0,40.9984,-40.9984,96.04855,22.86866,0.1588117,42.84332,0,0,52.4285
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,54.37733,54.37733,81,0,22.761,54.37733,0,0,0,0,0,0,0,26.62266,25.29153,341.4757,11.4301,25.29153,0,25.29153,120.0422,28.58142,0.1588426,59.81507,0,81,11.4301
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,316.1842,34.19248,68.7,0,68.7,185.2168,44.09914,0.1588758,0,0,81,34.19248
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,84.23783,84.23783,81,0,22.761,84.23783,33.26124,0,0,0,28.01855,3.408243,3.237831,0,0,247.4842,96.02248,24.6103,0,24.6103,208.5641,49.65803,0.1588995,92.66161,22.41484,81,124.041
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,49.0832,49.0832,81,0,22.761,49.0832,95.11549,0,0,0,46.68573,0,0,31.9168,30.32096,222.8739,118.1718,77.00668,0,77.00668,281.6191,67.05203,0.1589426,53.99152,37.34858,81,164.8575
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,21.4662,21.4662,0,-1,0,21.4662,267.4335,0,0,0,57.40781,22.596,21.4662,0,0,145.8672,187.4778,34.81181,0,34.81181,314.6445,74.9152,0.1588934,23.61282,45.92624,0,244.8856
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,111.0554,218.8084,71.97926,0,71.97926,382.93,91.17362,0.1587917,0,57.5834,0,290.7877
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,75.4832,75.4832,20.25,0,7.39125,75.4832,142.5028,10.34936,0,0,107.5657,58.14021,55.2332,0,0,39.07611,283.5897,39.07611,0,39.07611,420.0009,100,0.1587365,83.03152,86.05254,81,391.1554
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,31.58058,31.58058,0,0,0,31.58058,346.7744,76.27066,0,0,109.5134,33.24271,31.58058,0,0,0,318.7582,0,0,0,420.0009,100,0.1587365,34.73864,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,38.6381,38.6381,0,0,0,38.6381,228.0327,47.43583,0,0,88.10752,40.67169,38.6381,0,0,0,318.7582,0,0,0,420.0009,100,0.1587365,42.50191,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.862568,4.862568,0,-1,0,4.862568,1545.768,70.04552,0,0,75.16402,5.118493,4.862568,0,0,0,318.7582,0,0,0,420.0009,100,0.1587365,5.348825,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,83.18958,83.18958,20.46868,0,7.446575,83.18958,79.36331,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1587365,91.50854,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1587365,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,36.68046,36.68046,0,0,0,36.68046,48.90843,0,7.105427E-15,0,17.93984,38.61101,36.68046,0,0,0,318.7582,0,20.67117,-20.67117,398.2115,94.81207,0.1587365,40.3485,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,11.83714,11.83714,0,0,0,11.83714,0,0,0,0,0,12.46014,11.83714,0,0,22.96797,298.0871,0,12.46014,-12.46014,385.0774,91.68491,0.1587365,13.02085,0,0,298.0871
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,32.01794,32.01794,0,-1,0,32.01794,0,0,0,0,0,33.70309,32.01794,0,0,36.81257,285.6269,0,33.70309,-33.70309,349.5512,83.2263,0.1587365,35.21973,0,0,285.6269
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.26046,251.9238,0,0,0,349.5512,83.2263,0.1587365,0,0,0,251.9238
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.26046,251.9238,0,0,0,349.5512,83.2263,0.1587365,0,0,0,251.9238
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.87263,34.87263,0,-1,0,34.87263,0,0,7.105427E-15,0,0,36.70804,34.87263,0,0,74.26046,251.9238,0,36.70804,-36.70804,310.8575,74.01355,0.1587365,38.3599,0,0,251.9238
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.0472,215.2158,0,0,0,310.8575,74.01355,0.1587365,0,0,0,215.2158
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,10.39654,10.39654,0,-1,0,10.39654,0,0,1.776357E-15,0,0,10.94372,10.39654,0,0,115.0472,215.2158,0,10.94372,-10.94372,299.3218,71.26696,0.1587365,11.43619,0,0,215.2158
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,54.41423,54.41423,0,-1,0,54.41423,0,0,7.105427E-15,0,0,57.27814,54.41423,0,0,127.2069,204.272,0,57.27814,-57.27814,238.9454,56.89164,0.1587365,59.85566,0,0,204.272
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,52.0067,52.0067,0,-1,0,52.0067,0,0,7.105427E-15,0,0,54.74389,52.0067,0,0,190.8492,146.9939,0,54.74389,-54.74389,181.2402,43.15235,0.1587365,57.20737,0,0,146.9939
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.36427,35.36427,0,-1,0,35.36427,0,0,0,0,0,37.22554,35.36427,0,0,251.6758,92.25002,0,37.22554,-37.22554,142.0011,33.80971,0.1587365,38.9007,0,0,92.25002
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.26132,36.26132,0,-1,0,36.26132,0,0,0,0,0,38.16981,36.26132,0,0,293.0375,55.02448,0,38.16981,-38.16981,101.7665,24.23008,0.1587365,39.88745,0,0,55.02448
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.4484,16.85467,0,0,0,101.7665,24.23008,0.1587365,0,0,0,16.85467
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,17.00683,17.00683,81,0,22.761,17.00683,0,0,0,0,0,0,0,63.99317,60.79351,335.4484,16.85467,60.79351,0,60.79351,159.4403,37.96191,0.1588025,18.70751,0,81,16.85467
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,93.57547,93.57547,81,0,22.761,93.57547,29.66672,0,0,0,27.76077,13.23733,12.57547,0,0,274.6549,71.56883,14.52344,0,14.52344,173.2185,41.24241,0.1588165,102.933,22.20862,81,99.3296
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,27.52352,27.52352,81,0,22.761,27.52352,169.556,0,0,0,46.66779,0,0,53.47648,50.80266,260.1314,84.63992,97.47045,0,97.47045,265.6871,63.2587,0.1588306,30.27587,37.33423,81,131.3077
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,55.84925,55.84925,0,-1,0,55.84925,146.8989,0,0,0,82.04195,58.78868,55.84925,0,0,162.661,172.3633,23.25327,0,23.25327,287.7471,68.51107,0.1587979,61.43417,65.63356,0,254.4053
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,19.81554,19.81554,0,0,0,19.81554,516.5031,0,0,0,102.3479,20.85847,19.81554,0,0,139.4077,193.2913,81.48943,0,81.48943,365.0547,86.91762,0.1586831,21.7971,81.87832,0,295.6392
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,27.12771,27.12771,0,0,0,27.12771,394.1095,20.43912,0,0,106.9129,28.55549,27.12771,0,0,57.9183,266.6317,57.9183,0,57.9183,420.0009,100,0.1586017,29.84048,85.53032,0,373.5446
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,93.36317,93.36317,24.66317,0,8.507781,93.36317,110.1632,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1586017,102.6995,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586017,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,53.63369,53.63369,0,-1,0,53.63369,143.6953,20.6126,0,0,77.06911,56.45651,53.63369,0,0,0,318.7582,0,0,0,420.0009,100,0.1586017,58.99706,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,7.034056,7.034056,0,0,0,7.034056,927.2609,57.81978,0,0,65.22405,7.404269,7.034056,0,0,0,318.7582,0,0,0,420.0009,100,0.1586017,7.737462,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,17.69393,17.69393,0,0,0,17.69393,223.2054,20.86862,0,0,39.4938,18.62519,17.69393,0,0,0,318.7582,0,0,0,420.0009,100,0.1586017,19.46332,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,9.486581,9.486581,0,0,0,9.486581,143.431,3.620825,0,0,13.6067,9.985875,9.486581,0,0,0,318.7582,0,0,0,420.0009,100,0.1586017,10.43524,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,48.99163,48.99163,0,0,0,48.99163,0,0,7.105427E-15,0,0,51.57014,48.99163,0,0,0,318.7582,0,51.57014,-51.57014,365.6411,87.05724,0.1586017,53.89079,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,66.03228,66.03228,0,-1,0,66.03228,0,0,0,3.935512,0,69.50767,66.03228,0,0,57.30015,267.1881,0,69.50767,-69.50767,292.3736,69.61263,0.1586017,72.63551,0,0,267.1881
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,5.395689,5.395689,0,-1,0,5.395689,0,0,0,0,0,5.679672,5.395689,0,0,134.5309,197.6804,0,5.679672,-5.679672,286.3867,68.18718,0.1586017,5.935257,0,0,197.6804
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,7.001515,7.001515,0,-1,0,7.001515,0,0,8.881784E-16,0,0,7.370016,7.001515,0,0,140.8416,192.0007,0,7.370016,-7.370016,278.618,66.3375,0.1586017,7.701667,0,0,192.0007
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,42.39422,42.39422,0,-1,0,42.39422,0,0,0,0,0,44.6255,42.39422,0,0,149.0305,184.6307,0,44.6255,-44.6255,231.5786,55.13766,0.1586017,46.63364,0,0,184.6307
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6144,140.0052,0,0,0,231.5786,55.13766,0.1586017,0,0,0,140.0052
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6144,140.0052,0,0,0,231.5786,55.13766,0.1586017,0,0,0,140.0052
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,28.52837,28.52837,0,-1,0,28.52837,0,0,3.552714E-15,0,0,30.02987,28.52837,0,0,198.6144,140.0052,0,30.02987,-30.02987,199.9244,47.60095,0.1586017,31.38121,0,0,140.0052
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,7.231198,7.231198,0,-1,0,7.231198,0,0,8.881784E-16,0,0,7.611788,7.231198,0,0,231.9809,109.9754,0,7.611788,-7.611788,191.9009,45.69059,0.1586017,7.954318,0,0,109.9754
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,18.70507,18.70507,0,-1,0,18.70507,0,0,0,0,0,19.68954,18.70507,0,0,240.4385,102.3636,0,19.68954,-19.68954,171.1463,40.74903,0.1586017,20.57557,0,0,102.3636
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.98767,23.98767,0,-1,0,23.98767,0,0,3.552714E-15,0,0,25.25018,23.98767,0,0,262.3158,82.67404,0,25.25018,-25.25018,144.5302,34.41189,0.1586017,26.38644,0,0,82.67404
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.3715,57.42386,0,0,0,144.5302,34.41189,0.1586017,0,0,0,57.42386
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,12.20391,12.20391,0,0,0,12.20391,0,0,1.776357E-15,0,0,12.84622,12.20391,0,0,290.3715,57.42386,0,12.84622,-12.84622,130.9891,31.18782,0.1586017,13.4243,0,0,57.42386
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,304.6451,44.57764,21.16184,0,21.16184,151.065,35.96779,0.1585719,0,16.92947,0,65.73948
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,10.39796,10.39796,0,0,0,10.39796,159.6743,0,0,0,16.60287,10.94522,10.39796,0,0,283.4832,63.62329,5.657649,0,5.657649,156.4323,37.24572,0.158564,11.43776,13.2823,0,80.22617
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,48.81491,48.81491,0,-1,0,48.81491,86.50656,0,0,0,42.2281,51.38411,48.81491,0,0,277.8256,68.71518,0,9.156014,-9.156014,146.781,34.9478,0.158564,53.6964,33.78248,0,110.9433
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,68.66378,68.66378,81,0,22.761,68.66378,69.88807,0,0,0,47.98779,0,0,12.33622,11.71941,287.999,59.55916,59.7072,0,59.7072,203.4243,48.43425,0.1586243,75.53015,38.39023,81,107.547
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,89.38061,89.38061,81,0,22.761,89.38061,14.66042,0,0,0,13.10358,8.821689,8.380604,0,0,228.2918,113.2956,4.281887,0,4.281887,207.4864,49.40143,0.1586284,98.31866,10.48286,81,126.3992
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,107.4219,107.4219,81,0,22.761,107.4219,65.8322,0,0,0,70.71822,27.81257,26.42194,0,0,224.0099,117.1493,42.90565,0,42.90565,248.1903,59.09281,0.1586696,118.1641,56.57458,81,187.8676
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,54.48049,54.48049,81,0,22.761,54.48049,71.67095,0,0,0,39.04668,0,0,26.51951,25.19353,181.1042,155.7644,64.24022,0,64.24022,309.1339,73.60316,0.1587305,59.92854,31.23735,81,194.8111
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,54.27092,54.27092,0,-1,0,54.27092,63.72844,0,0,0,34.58601,57.12728,54.27092,0,0,116.864,213.5806,0,22.54127,-22.54127,285.3733,67.94589,0.1587305,59.69801,27.66881,0,248.1666
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,86.57313,86.57313,81,0,22.761,86.57313,11.5371,0,0,0,9.988031,5.866448,5.573126,0,0,141.9099,191.0394,4.121583,0,4.121583,289.2834,68.87686,0.1587345,95.23044,7.990425,81,201.0274
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,137.7883,194.7488,78.59946,0,78.59946,363.8494,86.63064,0.1587536,0,7.919569,81,204.6482
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,15.72413,15.72413,0,0,0,15.72413,13.65024,0,1.776357E-15,0,2.146381,16.55171,15.72413,0,0,59.18881,265.4883,0,14.40533,-14.40533,348.6649,83.01527,0.1587536,17.29654,1.717105,0,267.6347
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,33.12267,33.12267,0,0,0,33.12267,0,0,0,0,0,34.86597,33.12267,0,0,75.19474,251.083,0,34.86597,-34.86597,311.9129,74.26482,0.1587536,36.43494,0,0,251.083
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,26.21127,26.21127,0,-1,0,26.21127,0,0,0,0,0,27.59081,26.21127,0,0,113.9347,216.217,0,27.59081,-27.59081,282.8296,67.34025,0.1587536,28.8324,0,0,216.217
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.5912,188.6262,0,0,0,282.8296,67.34025,0.1587536,0,0,0,188.6262
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,106.9727,68.7,0,-1,0,68.7,0,0,38.27269,48.96996,0,72.31579,68.7,0,0,144.5912,188.6262,0,72.31579,-72.31579,206.6021,49.19088,0.1587536,117.67,0,0,188.6262
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.942,116.3104,0,0,0,206.6021,49.19088,0.1587536,0,0,0,116.3104
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,26.02813,26.02813,0,-1,0,26.02813,0,0,0,0,0,27.39803,26.02813,0,0,224.942,116.3104,0,27.39803,-27.39803,177.722,42.31468,0.1587536,28.63094,0,0,116.3104
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,75.64066,68.7,0,-1,0,68.7,0,0,6.940658,14.50472,0,72.31579,68.7,0,0,255.3843,88.91236,0,72.31579,-72.31579,101.4945,24.16531,0.1587536,83.20473,0,0,88.91236
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,13.49131,13.49131,0,-1,0,13.49131,0,0,1.776357E-15,0,0,14.20138,13.49131,0,0,335.7352,16.59657,0,14.20138,-14.20138,86.52493,20.60113,0.1587536,14.84044,0,0,16.59657
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5145,2.395192,0,0,0,86.52493,20.60113,0.1587536,0,0,0,2.395192
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.044577,2.275433,0,-1,0,2.275433,0,0,1.769144,2.173601,0,2.395192,2.275433,0,0,351.5145,2.395192,0,2.395192,-2.395192,84.00017,20,0.1587536,4.449034,0,0,2.395192
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587536,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,82.10844,81,81,0,22.761,81,0,0,1.108444,9.319288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1587536,90.31929,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.20609,29.20609,81,0,22.761,29.20609,0,0,0,0,0,0,0,51.79391,49.20422,354.1758,0,49.20422,0,49.20422,130.6794,31.11408,0.1588132,32.1267,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,75.96836,75.96836,81,0,22.761,75.96836,20.68901,0,0,0,15.7171,0,0,5.03164,4.780057,304.9716,44.28379,20.49716,0,20.49716,150.1247,35.7439,0.158834,83.56519,12.57368,81,60.0009
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,284.4744,62.73124,97.66501,0,97.66501,242.7779,57.80414,0.1588263,0,23.17201,81,91.69625
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,45.56981,45.56981,0,-1,0,45.56981,113.3837,0,0,0,51.66873,47.96822,45.56981,0,0,186.8094,150.6297,3.700507,0,3.700507,246.2885,58.64,0.1588211,50.12679,41.33498,0,202.2985
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,183.1089,153.9602,77.01897,0,77.01897,319.3551,76.03677,0.1587132,0,61.61517,0,230.9792
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,106.0899,223.2773,81.91279,0,81.91279,397.0644,94.53895,0.1585986,0,65.53023,0,305.1901
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,61.12317,0,0,85.30033,0,0,0,0,24.17716,296.9988,24.17716,0,24.17716,420.0009,100,0.1585648,0,68.24026,0,382.2991
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,8.47359,8.47359,0,0,0,8.47359,1032.951,78.60843,0,0,87.528,8.919568,8.47359,0,0,0,318.7582,0,0,0,420.0009,100,0.1585648,9.320949,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,74.17142,68.7,0,-1,0,68.7,131.8383,18.25715,5.471424,12.88857,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1585648,81.58857,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,32.91148,32.91148,0,0,0,32.91148,212.3309,35.23758,0,0,69.88124,34.64367,32.91148,0,0,0,318.7582,0,0,0,420.0009,100,0.1585648,36.20263,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,41.02791,41.02791,0,0,0,41.02791,76.36726,0,7.105427E-15,0,31.33189,43.18728,41.02791,0,0,0,318.7582,0,11.85539,-11.85539,407.5042,97.0246,0.1585648,45.1307,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,85.472,85.472,81,0,22.761,85.472,16.91394,0,0,0,14.45668,4.707372,4.472003,0,0,13.17265,306.9028,9.74931,0,9.74931,416.7532,99.22675,0.1585741,94.0192,11.56534,81,321.3595
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,99.98645,99.98645,81,0,22.761,99.98645,0,0,0,0,0,19.98574,18.98645,0,0,3.423342,315.6772,0,19.98574,-19.98574,395.6864,94.21085,0.1585741,109.9851,0,81,315.6772
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,24.15955,24.15955,0,-1,0,24.15955,0,0,3.552714E-15,0,0,25.4311,24.15955,0,0,25.62971,295.6915,0,25.4311,-25.4311,368.8796,87.82831,0.1585741,26.5755,0,0,295.6915
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,29.56524,29.56524,0,-1,0,29.56524,0,0,3.552714E-15,0,0,31.12131,29.56524,0,0,53.8865,270.2604,0,31.12131,-31.12131,336.0749,80.01767,0.1585741,32.52177,0,0,270.2604
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,25.36075,25.36075,0,-1,0,25.36075,0,0,0,0,0,26.69553,25.36075,0,0,88.46573,239.1391,0,26.69553,-26.69553,307.9353,73.31779,0.1585741,27.89683,0,0,239.1391
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,18.89843,18.89843,0,-1,0,18.89843,0,0,0,0,0,19.89308,18.89843,0,0,118.1274,212.4435,0,19.89308,-19.89308,286.9662,68.32514,0.1585741,20.78827,0,0,212.4435
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,43.0594,43.0594,0,-1,0,43.0594,0,0,7.105427E-15,0,0,45.32568,43.0594,0,0,140.2309,192.5505,0,45.32568,-45.32568,239.1887,56.94958,0.1585741,47.36534,0,0,192.5505
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,73.85728,68.7,0,-1,0,68.7,0,0,5.157281,12.54301,0,72.31579,68.7,0,0,190.5927,147.2248,0,72.31579,-72.31579,162.9612,38.80021,0.1585741,81.24301,0,0,147.2248
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.71883,35.71883,0,-1,0,35.71883,0,0,0,0,0,37.59877,35.71883,0,0,270.9436,74.909,0,37.59877,-37.59877,123.3286,29.36389,0.1585741,39.29071,0,0,74.909
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.06752,31.06752,0,-1,0,31.06752,0,0,7.105427E-15,0,0,32.70266,31.06752,0,0,312.72,37.31023,0,32.70266,-32.70266,88.85697,21.15638,0.1585741,34.17427,0,0,37.31023
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,19.03013,4.377193,0,-1,0,4.377193,0,0,14.65294,16.55595,0,4.607572,4.377193,0,0,349.0563,4.607572,0,4.607572,-4.607572,84.00017,20,0.1585741,20.93314,0,0,4.607572
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585741,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,9.175361,9.175361,81,0,22.761,9.175361,0,0,0,0,0,0,0,71.82464,68.23341,354.1758,0,68.23341,0,68.23341,148.7321,35.41233,0.1586292,10.0929,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,10.14644,10.14644,81,0,22.761,10.14644,0,0,0,0,0,0,0,70.85356,67.31088,285.9424,61.41007,67.31088,0,67.31088,212.5888,50.61627,0.1586856,11.16108,0,81,61.41007
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,218.6315,121.9899,82.36081,0,82.36081,290.7231,69.21965,0.1586994,0,10.92865,81,135.6507
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,47.89045,47.89045,81,0,22.761,47.89045,43.27421,0,0,0,20.72421,0,0,33.10955,31.45407,136.2707,196.1146,52.17828,0,52.17828,340.2238,81.00549,0.158757,52.6795,16.57937,81,216.8388
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,46.97263,46.97263,0,-1,0,46.97263,59.49954,0,0,0,27.9485,49.44487,46.97263,0,0,84.09242,243.075,0,21.49637,-21.49637,317.5646,75.61047,0.158757,51.66989,22.3588,0,271.0236
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,33.89305,33.89305,0,0,0,33.89305,40.45702,0,0,0,13.71212,35.6769,33.89305,0,0,107.9773,221.5787,0,21.96478,-21.96478,294.4117,70.09789,0.158757,37.28236,10.96969,0,235.2908
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,132.3826,199.6139,59.78931,0,59.78931,351.1328,83.60288,0.1586736,0,47.83144,0,259.4032
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,52.75633,52.75633,0,0,0,52.75633,75.69077,0,0,0,39.93167,55.53297,52.75633,0,0,72.59328,253.4243,0,15.60131,-15.60131,334.6876,79.68736,0.1586736,58.03196,31.94533,0,293.3559
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,71.40079,71.40079,81,0,22.761,71.40079,42.88681,0,0,0,30.62152,0,0,9.599207,9.119246,89.92807,237.823,39.74076,0,39.74076,372.389,88.66386,0.1587138,78.54087,24.49722,81,268.4445
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,7.747993,0,0,57.9353,0,0,0,0,50.1873,273.5897,50.1873,0,50.1873,420.0009,100,0.1586438,0,46.34824,0,331.525
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,94.86017,94.86017,51.06435,0,15.18728,94.86017,48.59875,0,0,0,46.10086,46.10086,43.79582,0,0,0,318.7582,0,0,0,420.0009,100,0.1586438,104.3462,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,77.96221,77.96221,56.41249,0,16.54036,77.96221,29.09604,3.552714E-15,0,0,22.68392,22.68392,21.54972,0,0,0,318.7582,0,0,0,420.0009,100,0.1586438,85.75843,18.14713,81,341.4421
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,43.40154,43.40154,0,0,0,43.40154,12.26169,0,0,0,5.321761,45.68583,43.40154,0,0,0,318.7582,0,40.36407,-40.36407,377.4534,89.86967,0.1586438,47.7417,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,59.37241,59.37241,0,0,0,59.37241,0,0,7.105427E-15,0,0,62.49728,59.37241,0,0,44.84897,278.3942,0,62.49728,-62.49728,311.5755,74.18449,0.1586438,65.30965,0,0,278.3942
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.2904,215.8969,0,0,0,311.5755,74.18449,0.1586438,0,0,0,215.8969
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.27067,31.27067,0,-1,0,31.27067,0,0,7.105427E-15,0,0,32.9165,31.27067,0,0,114.2904,215.8969,0,32.9165,-32.9165,276.8784,65.9233,0.1586438,34.39774,0,0,215.8969
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.52582,43.52582,0,-1,0,43.52582,0,0,0,0,0,45.81665,43.52582,0,0,150.8643,182.9804,0,45.81665,-45.81665,228.5834,54.42452,0.1586438,47.8784,0,0,182.9804
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,13.84014,13.84014,0,-1,0,13.84014,0,0,0,0,0,14.56857,13.84014,0,0,201.7717,137.1637,0,14.56857,-14.56857,213.2268,50.76819,0.1586438,15.22416,0,0,137.1637
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,47.19356,47.19356,0,-1,0,47.19356,0,0,7.105427E-15,0,0,49.67743,47.19356,0,0,217.959,122.5952,0,49.67743,-49.67743,160.8622,38.30045,0.1586438,51.91291,0,0,122.5952
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.1561,72.91772,0,0,0,160.8622,38.30045,0.1586438,0,0,0,72.91772
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.39024,27.39024,0,-1,0,27.39024,0,0,0,0,0,28.83183,27.39024,0,0,273.1561,72.91772,0,28.83183,-28.83183,130.4708,31.06441,0.1586438,30.12927,0,0,72.91772
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,7.807189,7.807189,0,-1,0,7.807189,0,0,8.881784E-16,0,0,8.218093,7.807189,0,0,305.1915,44.08589,0,8.218093,-8.218093,121.8082,29.00188,0.1586438,8.587908,0,0,44.08589
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.21278,34.07441,0,-1,0,34.07441,0,0,0.1383678,3.559645,0,35.8678,34.07441,0,0,314.3227,35.8678,0,35.8678,-35.8678,84.00017,20,0.1586438,37.63405,0,0,35.8678
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.23915,0,0,-1,0,0,0,0,33.23915,36.56306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586438,36.56306,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,9.58114,9.58114,81,0,22.761,9.58114,0,0,0,0,0,0,0,71.41886,67.84792,354.1758,0,67.84792,0,67.84792,148.3663,35.32525,0.1586992,10.53925,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,45.19634,45.19634,81,0,22.761,45.19634,0,0,0,0,0,0,0,35.80366,34.01348,286.3279,61.06313,34.01348,0,34.01348,180.6344,43.0081,0.1587402,49.71598,0,81,61.06313
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.7517298,0.7517298,73.06752,0,20.75408,0.7517298,1765.091,0,0,0,13.26871,0,0,72.31579,68.7,252.3144,91.67525,81.96871,0,81.96871,258.3967,61.52291,0.1587563,0.8269027,10.61497,81,104.944
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,25.46498,25.46498,81,0,22.761,25.46498,110.787,0,0,0,28.21187,0,0,55.53502,52.75827,170.3457,165.4471,80.97015,0,80.97015,335.2117,79.81216,0.1587933,28.01147,22.5695,81,193.659
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,42.17313,42.17313,0,-1,0,42.17313,58.00429,0,0,0,24.46222,44.39277,42.17313,0,0,89.37556,238.3202,0,19.93054,-19.93054,314.2031,74.81011,0.1587933,46.39044,19.56978,0,262.7824
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.149951,3.149951,0,0,0,3.149951,1403.309,0,0,0,44.20355,3.315737,3.149951,0,0,111.5206,218.3897,40.88781,0,40.88781,352.9927,84.04571,0.1587364,3.464946,35.36284,0,262.5932
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,31.1049,31.1049,0,0,0,31.1049,216.86,0,0,0,67.45408,32.742,31.1049,0,0,70.63279,255.1887,34.71207,0,34.71207,385.9235,91.88635,0.1586882,34.21539,53.96326,0,322.6428
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,65.06982,65.06982,20.25,0,7.39125,65.06982,137.0145,6.055633,0,0,89.15511,47.17876,44.81982,0,0,35.92072,286.4296,35.92072,0,35.92072,420.0009,100,0.1586383,71.5768,71.32409,81,375.5847
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,62.77762,62.77762,20.25,0,7.39125,62.77762,119.1275,30.01948,0,0,74.7854,44.76591,42.52762,0,0,0,318.7582,0,0,0,420.0009,100,0.1586383,69.05538,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,47.11911,47.11911,0,-1,0,47.11911,114.9902,4.583299,0,0,54.18236,49.59906,47.11911,0,0,0,318.7582,0,0,0,420.0009,100,0.1586383,51.83102,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,27.23233,27.23233,0,0,0,27.23233,208.4819,28.10887,0,0,56.77448,28.66562,27.23233,0,0,0,318.7582,0,0,0,420.0009,100,0.1586383,29.95557,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586383,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586383,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,64.58108,64.58108,64.58108,0,18.60701,64.58108,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586383,71.03918,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.02812,34.02812,0,-1,0,34.02812,0,0,7.105427E-15,0,0,35.81907,34.02812,0,0,0,318.7582,0,35.81907,-35.81907,382.2442,91.01035,0.1586383,37.43093,0,0,318.7582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,55.46656,55.46656,0,-1,0,55.46656,0,0,7.105427E-15,0,0,58.38585,55.46656,0,0,39.79897,282.9391,0,58.38585,-58.38585,320.7001,76.35702,0.1586383,61.01322,0,0,282.9391
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,33.71367,33.71367,0,-1,0,33.71367,0,0,7.105427E-15,0,0,35.48807,33.71367,0,0,104.6721,224.5533,0,35.48807,-35.48807,283.2924,67.45044,0.1586383,37.08504,0,0,224.5533
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,30.03741,30.03741,0,-1,0,30.03741,0,0,3.552714E-15,0,0,31.61833,30.03741,0,0,144.1033,189.0652,0,31.61833,-31.61833,249.9638,59.51506,0.1586383,33.04115,0,0,189.0652
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,11.53331,11.53331,0,-1,0,11.53331,0,0,1.776357E-15,0,0,12.14033,11.53331,0,0,179.2348,157.4469,0,12.14033,-12.14033,237.1667,56.46816,0.1586383,12.68664,0,0,157.4469
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,74.91539,68.7,0,-1,0,68.7,0,0,6.215394,13.70693,0,72.31579,68.7,0,0,192.7241,145.3066,0,72.31579,-72.31579,160.9392,38.31878,0.1586383,82.40694,0,0,145.3066
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.07348,33.07348,0,-1,0,33.07348,0,0,0,0,0,34.81419,33.07348,0,0,273.0749,72.99078,0,34.81419,-34.81419,124.2418,29.58133,0.1586383,36.38083,0,0,72.99078
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.66843,32.66843,0,-1,0,32.66843,0,0,7.105427E-15,0,0,34.38782,32.66843,0,0,311.7574,38.17659,0,34.38782,-34.38782,87.99389,20.95088,0.1586383,35.93527,0,0,38.17659
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,44.31266,3.59934,0,-1,0,3.59934,0,0,40.71332,45.14458,0,3.788779,3.59934,0,0,349.9661,3.788779,0,3.788779,-3.788779,84.00017,20,0.1586383,48.74392,0,0,3.788779
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,78.73965,0,0,-1,0,0,0,0,78.73965,86.61362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586383,86.61362,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,45.65209,45.65209,81,0,22.761,45.65209,0,0,0,0,0,0,0,35.34791,33.58052,354.1758,0,33.58052,0,33.58052,115.8574,27.58505,0.1586786,50.2173,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,320.5953,30.22247,68.7,0,68.7,181.032,43.10277,0.1587113,0,0,81,30.22247
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,78.49032,78.49032,81,0,22.761,78.49032,41.8525,0,0,0,32.85016,0,0,2.509681,2.384197,251.8953,92.05247,35.23436,0,35.23436,214.4582,51.06138,0.1587453,86.33935,26.28013,81,124.9026
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,96.84596,96.84596,81,0,22.761,96.84596,66.16933,0,0,0,64.08233,16.67996,15.84596,0,0,216.6609,123.7634,47.40237,0,47.40237,259.4281,61.76846,0.1587901,106.5306,51.26587,81,187.8457
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,63.79774,63.79774,0,-1,0,63.79774,138.7774,0,0,1.477511,88.53683,67.15551,63.79774,0,0,169.2586,166.4255,21.38132,0,21.38132,279.7122,66.598,0.1587605,70.17751,70.82947,0,254.9624
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,41.58096,41.58096,0,0,0,41.58096,232.4082,0,0,0,96.63755,43.76943,41.58096,0,0,147.8772,185.6687,52.86812,0,52.86812,329.8673,78.53967,0.1586872,45.73906,77.31004,0,282.3062
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,60.42358,60.42358,0,0,0,60.42358,136.8405,0,0,0,82.68396,63.60377,60.42358,0,0,95.00912,233.25,19.08019,0,19.08019,347.9683,82.84943,0.1586607,66.46594,66.14716,0,315.934
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,79.85596,79.85596,71.80546,0,20.43478,79.85596,105.6942,0,0,0,84.40315,8.474219,8.050508,0,0,75.92893,250.4222,75.92893,0,75.92893,420.0009,100,0.1586821,87.84156,67.52252,81,334.8253
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,16.90375,16.90375,0,0,0,16.90375,533.4545,72.38041,0,0,90.17383,17.79342,16.90375,0,0,0,318.7582,0,0,0,420.0009,100,0.1586821,18.59413,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,62.98367,62.98367,0,-1,0,62.98367,103.5236,0,0,0.5820404,65.20295,66.29861,62.98367,0,0,0,318.7582,0,1.095655,-1.095655,418.8459,99.72502,0.1586821,69.28204,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,60.2341,0,0,61.45149,0,0,0,0,1.217395,317.6626,1.217395,0,1.217395,420.0009,100,0.1586804,0,49.16119,0,379.1141
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,23.51596,23.51596,0,0,0,23.51596,150.1495,10.55545,0,0,35.30909,24.75364,23.51596,0,0,0,318.7582,0,0,0,420.0009,100,0.1586804,25.86756,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,59.2812,59.2812,0,0,0,59.2812,34.23219,0,7.105427E-15,0,20.29325,62.40126,59.2812,0,0,0,318.7582,0,42.10801,-42.10801,375.6151,89.43199,0.1586804,65.20932,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.01,52.01,0,0,0,52.01,0,0,7.105427E-15,0,0,54.74737,52.01,0,0,46.78668,276.6502,0,54.74737,-54.74737,317.9063,75.69183,0.1586804,57.211,0,0,276.6502
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.25172,53.25172,0,-1,0,53.25172,0,0,7.105427E-15,0,0,56.05444,53.25172,0,0,107.6171,221.9028,0,56.05444,-56.05444,258.8197,61.62363,0.1586804,58.57689,0,0,221.9028
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.75158,34.75158,0,-1,0,34.75158,0,0,7.105427E-15,0,0,36.58061,34.75158,0,0,169.8998,165.8484,0,36.58061,-36.58061,220.2604,52.44284,0.1586804,38.22674,0,0,165.8484
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,53.04478,53.04478,0,-1,0,53.04478,0,0,0,0,0,55.83661,53.04478,0,0,210.5449,129.2678,0,55.83661,-55.83661,161.4034,38.42931,0.1586804,58.34926,0,0,129.2678
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,65.26736,65.26736,0,-1,0,65.26736,0,0,1.421085E-14,3.09409,0,68.70248,65.26736,0,0,272.5856,73.43119,0,68.70248,-68.70248,88.98466,21.18678,0.1586804,71.79409,0,0,73.43119
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,48.77759,4.492273,0,-1,0,4.492273,0,0,44.28532,49.16308,0,4.728709,4.492273,0,0,348.9217,4.728709,0,4.728709,-4.728709,84.00017,20,0.1586804,53.65535,0,0,4.728709
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586804,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,82.44663,0,0,-1,0,0,0,0,82.44663,90.6913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586804,90.6913,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586804,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,40.35435,0,0,-1,0,0,0,0,40.35435,44.38979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586804,44.38979,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,54.57313,0,0,-1,0,0,0,0,54.57313,60.03044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586804,60.03044,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.24012,24.24012,81,0,22.761,24.24012,0,0,0,0,0,0,0,56.75988,53.92188,354.1758,0,53.92188,0,53.92188,135.155,32.17969,0.1587449,26.66413,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,300.2539,48.5297,68.7,0,68.7,200.3295,47.69741,0.1587774,0,0,81,48.5297
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,74.77011,74.77011,81,0,22.761,74.77011,39.55172,0,0,0,29.57286,0,0,6.229886,5.918392,231.5539,110.3597,35.49125,0,35.49125,233.9995,55.71405,0.1588124,82.24712,23.65829,81,139.9326
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,134.1027,134.1027,81,0,22.761,134.1027,50.14831,0,0,0,67.25026,55.89762,53.10275,0,0,196.0627,142.3018,11.35263,0,11.35263,244.7695,58.27834,0.1588231,147.513,53.80021,81,209.5521
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,29.36654,29.36654,0,-1,0,29.36654,301.4363,0,0,0,88.52142,30.91215,29.36654,0,0,184.71,152.5192,57.60928,0,57.60928,299.4225,71.29092,0.1587434,32.30319,70.81714,0,241.0406
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,35.55437,35.55437,0,0,0,35.55437,271.3002,0,0,0,96.45907,37.42565,35.55437,0,0,127.1008,204.3675,59.03342,0,59.03342,355.4265,84.62518,0.1586619,39.10981,77.16725,0,300.8266
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,18.76772,18.76772,0,0,0,18.76772,612.7823,27.1824,0,0,115.0052,19.75549,18.76772,0,0,68.06734,257.4976,68.06734,0,68.06734,420.0009,100,0.158568,20.64449,92.00419,0,372.5029
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,90.42407,90.42407,21.72407,0,7.76419,90.42407,138.9557,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.158568,99.46648,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,23.92211,23.92211,0,0,0,23.92211,510.1842,96.86565,0,0,122.0468,25.18117,23.92211,0,0,0,318.7582,0,0,0,420.0009,100,0.158568,26.31432,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,24.26254,24.26254,0,-1,0,24.26254,428.5699,78.44243,0,0,103.9819,25.53952,24.26254,0,0,0,318.7582,0,0,0,420.0009,100,0.158568,26.6888,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,45.20536,45.20536,0,0,0,45.20536,179.0387,33.35048,0,0,80.93508,47.58459,45.20536,0,0,0,318.7582,0,0,0,420.0009,100,0.158568,49.7259,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,27.05186,27.05186,0,0,0,27.05186,184.2026,21.35459,0,0,49.83023,28.47564,27.05186,0,0,0,318.7582,0,0,0,420.0009,100,0.158568,29.75705,39.86418,0,368.5884
