Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,43.24063,43.24063,0,0,0,43.24063,44.41966,0,0,0,19.20734,45.51645,43.24063,0,0,0,318.7582,0,26.30911,-26.30911,392.2686,93.3971,0.158568,47.56469,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,10.09858,10.09858,0,0,0,10.09858,0,0,0,0,0,10.63009,10.09858,0,0,29.23235,292.4491,0,10.63009,-10.63009,381.0635,90.72923,0.158568,11.10844,0,0,292.4491
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.5625,41.5625,0,-1,0,41.5625,0,0,7.105427E-15,0,0,43.75001,41.5625,0,0,41.04355,281.819,0,43.75001,-43.75001,334.947,79.74911,0.158568,45.71876,0,0,281.819
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,23.55044,23.55044,0,-1,0,23.55044,0,0,3.552714E-15,0,0,24.78994,23.55044,0,0,89.65467,238.069,0,24.78994,-24.78994,308.8161,73.52749,0.158568,25.90548,0,0,238.069
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,77.91419,68.7,0,-1,0,68.7,0,0,9.214189,17.00561,0,72.31579,68.7,0,0,117.199,213.2791,0,72.31579,-72.31579,232.5885,55.37811,0.158568,85.7056,0,0,213.2791
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,63.48518,63.48518,0,-1,0,63.48518,0,0,7.105427E-15,1.133699,0,66.82651,63.48518,0,0,197.5499,140.9633,0,66.82651,-66.82651,162.1472,38.6064,0.158568,69.8337,0,0,140.9633
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.43213,34.43213,0,-1,0,34.43213,0,0,0,0,0,36.24434,34.43213,0,0,271.8016,74.13679,0,36.24434,-36.24434,123.9423,29.51002,0.158568,37.87534,0,0,74.13679
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,59.90355,35.99783,0,-1,0,35.99783,0,0,23.90572,29.89607,0,37.89245,35.99783,0,0,312.0731,37.89245,0,37.89245,-37.89245,84.00017,20,0.158568,65.8939,0,0,37.89245
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,66.22763,0,0,-1,0,0,0,0,66.22763,72.8504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158568,72.8504,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158568,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,68.0647,0,0,-1,0,0,0,0,68.0647,74.87117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158568,74.87117,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158568,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.64237,22.64237,81,0,22.761,22.64237,0,0,0,0,0,0,0,58.35763,55.43975,354.1758,0,55.43975,0,55.43975,136.5949,32.52254,0.1586341,24.90661,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,22.47807,22.47807,81,0,22.761,22.47807,0,0,0,0,0,0,0,58.52193,55.59584,298.7361,49.89577,55.59584,0,55.59584,189.3378,45.08033,0.1587005,24.72587,0,81,49.89577
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.302905,3.302905,75.6187,0,21.39953,3.302905,1131.812,0,0,0,37.38267,0,0,72.31579,68.7,243.1402,99.93203,106.0827,0,106.0827,289.9766,69.04192,0.1586894,3.633196,29.90614,81,137.3147
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,74.09525,74.09525,81,0,22.761,74.09525,94.69691,0,0,0,70.16591,0,0,6.904747,6.55951,137.0576,195.4064,76.72542,0,76.72542,362.7648,86.37239,0.158732,81.50478,56.13273,81,265.5723
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,62.36177,62.36177,0,-1,0,62.36177,151.6112,0,0,0,94.54741,65.64397,62.36177,0,0,60.33213,264.4593,28.90344,0,28.90344,390.185,92.901,0.1586922,68.59795,75.63793,0,359.0067
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,48.54537,48.54537,0,0,0,48.54537,238.5157,33.25927,0,0,115.7883,51.10039,48.54537,0,0,31.42869,290.4724,31.42869,0,31.42869,420.0009,100,0.1586489,53.39991,92.63068,0,406.2607
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,12.03779,12.03779,0,0,0,12.03779,1027.195,110.9802,0,0,123.6516,12.67136,12.03779,0,0,0,318.7582,0,0,0,420.0009,100,0.1586489,13.24157,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,53.87405,53.87405,0,0,0,53.87405,218.552,61.03329,0,0,117.7428,56.70953,53.87405,0,0,0,318.7582,0,0,0,420.0009,100,0.1586489,59.26146,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,78.08867,78.08867,20.25,0,7.39125,78.08867,138.0988,46.95674,0,0,107.8395,60.8828,57.83867,0,0,0,318.7582,0,0,0,420.0009,100,0.1586489,85.89753,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586489,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,63.35075,63.35075,20.25,0,7.39125,63.35075,109.6145,24.07239,0,0,69.4416,45.36921,43.10075,0,0,0,318.7582,0,0,0,420.0009,100,0.1586489,69.68582,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,53.95637,53.95637,0,0,0,53.95637,66.32116,0,7.105427E-15,0,35.78449,56.79617,53.95637,0,0,0,318.7582,0,21.01169,-21.01169,397.8526,94.72662,0.1586489,59.352,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,64.2959,64.2959,71.33193,0,20.31498,64.2959,24.79158,0,0,0,15.93997,0,0,7.036036,6.684234,23.34632,297.7466,22.6242,0,22.6242,419.3158,99.83689,0.1586718,70.72549,12.75197,81,313.6865
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,166.7934,149.7,81,0,22.761,149.7,0,0,17.09335,33.77269,0,72.31579,68.7,0,0,0.7221194,318.1083,0,72.31579,-72.31579,343.0883,81.68752,0.1586718,183.4727,0,81,318.1083
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,14.3036,14.3036,0,-1,0,14.3036,0,0,0,0,0,15.05642,14.3036,0,0,81.073,245.7925,0,15.05642,-15.05642,327.2174,77.90874,0.1586718,15.73396,0,0,245.7925
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,38.45094,38.45094,0,-1,0,38.45094,0,0,0,0,0,40.47468,38.45094,0,0,97.80235,230.7361,0,40.47468,-40.47468,284.5533,67.75066,0.1586718,42.29604,0,0,230.7361
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,27.77885,27.77885,0,-1,0,27.77885,0,0,3.552714E-15,0,0,29.2409,27.77885,0,0,142.7742,190.2614,0,29.2409,-29.2409,253.7307,60.41195,0.1586718,30.55674,0,0,190.2614
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.60661,32.60661,0,-1,0,32.60661,0,0,0,0,0,34.32274,32.60661,0,0,175.2641,161.0205,0,34.32274,-34.32274,217.5514,51.79784,0.1586718,35.86726,0,0,161.0205
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.46547,25.46547,0,-1,0,25.46547,0,0,3.552714E-15,0,0,26.80576,25.46547,0,0,213.4005,126.6978,0,26.80576,-26.80576,189.2956,45.07029,0.1586718,28.01202,0,0,126.6978
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.80332,27.80332,0,-1,0,27.80332,0,0,3.552714E-15,0,0,29.26665,27.80332,0,0,243.1847,99.89204,0,29.26665,-29.26665,158.4459,37.72513,0.1586718,30.58365,0,0,99.89204
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,59.28001,59.28001,0,-1,0,59.28001,0,0,7.105427E-15,0,0,62.40001,59.28001,0,0,275.7032,70.62538,0,62.40001,-62.40001,92.67046,22.06435,0.1586718,65.20802,0,0,70.62538
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.59266,7.814099,0,-1,0,7.814099,0,0,19.77856,22.53783,0,8.225368,7.814099,0,0,345.0365,8.225368,0,8.225368,-8.225368,84.00017,20,0.1586718,30.35193,0,0,8.225368
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,16.44514,0,0,-1,0,0,0,0,16.44514,18.08965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586718,18.08965,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586718,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,39.57867,39.57867,81,0,22.761,39.57867,0,0,0,0,0,0,0,41.42133,39.35026,354.1758,0,39.35026,0,39.35026,121.3311,28.8883,0.1587186,43.53654,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,42.6063,42.6063,81,0,22.761,42.6063,0,0,0,0,0,0,0,38.3937,36.47401,314.8255,35.41524,36.47401,0,36.47401,155.9334,37.12692,0.158762,46.86693,0,81,35.41524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,29.33004,29.33004,81,0,22.761,29.33004,96.30622,0,0,0,28.24665,0,0,51.66996,49.08646,278.3515,68.24184,77.33311,0,77.33311,229.298,54.59466,0.1588036,32.26304,22.59732,81,96.48849
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,59.93666,59.93666,81,0,22.761,59.93666,77.62022,0,0,0,46.52297,0,0,21.06334,20.01017,201.0184,137.8416,66.53314,0,66.53314,292.4169,69.62293,0.1588599,65.93033,37.21838,81,184.3646
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,15.19683,15.19683,0,-1,0,15.19683,456.6718,0,0,0,69.39964,15.99666,15.19683,0,0,134.4853,197.7215,53.40297,0,53.40297,343.0794,81.68541,0.1587865,16.71651,55.51971,0,267.1211
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,59.53135,59.53135,0,0,0,59.53135,169.7424,0,0,0,101.0499,62.66458,59.53135,0,0,81.08231,245.7841,38.38533,0,38.38533,379.4949,90.35576,0.1587338,65.48449,80.83994,0,346.8341
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,13.96999,13.96999,0,0,0,13.96999,755.137,48.09034,0,0,105.4926,14.70525,13.96999,0,0,42.69697,280.331,42.69697,0,42.69697,420.0009,100,0.1586753,15.36699,84.39404,0,385.8235
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,62.95905,62.95905,20.25,0,7.39125,62.95905,158.0422,54.54498,0,0,99.50187,44.95689,42.70905,0,0,0,318.7582,0,0,0,420.0009,100,0.1586753,69.25495,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586753,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,16.1397,16.1397,0,-1,0,16.1397,626.886,84.18835,0,0,101.1775,16.98916,16.1397,0,0,0,318.7582,0,0,0,420.0009,100,0.1586753,17.75367,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,44.13553,44.13553,0,0,0,44.13553,173.9594,30.31945,0,0,76.7779,46.45845,44.13553,0,0,0,318.7582,0,0,0,420.0009,100,0.1586753,48.54908,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586753,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,22.48569,22.48569,0,0,0,22.48569,91.16685,0,0,0,20.49949,23.66915,22.48569,0,0,0,318.7582,0,3.169651,-3.169651,416.6597,99.2045,0.1586753,24.73426,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,66.7852,66.7852,70.4924,0,20.10258,66.7852,0,8.881784E-16,0,0,0,0,0,3.707195,3.521835,3.521835,315.5886,3.521835,0,3.521835,420.0009,100,0.1586794,73.46372,0,81,315.5886
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,95.03998,68.7,0,-1,0,68.7,0,0,26.33998,35.84397,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1586794,104.544,0,0,318.7582
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,21.34018,21.34018,0,-1,0,21.34018,0,0,0,0,0,22.46334,21.34018,0,0,80.35088,246.4424,0,22.46334,-22.46334,320.0948,76.21291,0.1586794,23.4742,0,0,246.4424
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.3102,223.9791,0,0,0,320.0948,76.21291,0.1586794,0,0,0,223.9791
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.33303,38.33303,0,-1,0,38.33303,0,0,7.105427E-15,0,0,40.35056,38.33303,0,0,105.3102,223.9791,0,40.35056,-40.35056,277.5616,66.08598,0.1586794,42.16633,0,0,223.9791
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,46.95953,46.95953,0,-1,0,46.95953,0,0,7.105427E-15,0,0,49.43108,46.95953,0,0,150.1441,183.6285,0,49.43108,-49.43108,225.4567,53.68006,0.1586794,51.65548,0,0,183.6285
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.20144,41.20144,0,-1,0,41.20144,0,0,0,0,0,43.36993,41.20144,0,0,205.0675,134.1974,0,43.36993,-43.36993,179.7408,42.79534,0.1586794,45.32158,0,0,134.1974
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,69.10548,68.7,0,-1,0,68.7,0,0,0.4054831,7.316031,0,72.31579,68.7,0,0,253.2563,90.82752,0,72.31579,-72.31579,103.5132,24.64596,0.1586794,76.01603,0,0,90.82752
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.6072,18.51173,0,0,0,103.5132,24.64596,0.1586794,0,0,0,18.51173
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,41.1416,17.58615,0,-1,0,17.58615,0,0,23.55546,27.66962,0,18.51173,17.58615,0,0,333.6072,18.51173,0,18.51173,-18.51173,84.00017,20,0.1586794,45.25576,0,0,18.51173
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,11.72995,0,0,-1,0,0,0,0,11.72995,12.90295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586794,12.90295,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,9.668766,9.668766,81,0,22.761,9.668766,0,0,0,0,0,0,0,71.33124,67.76467,354.1758,0,67.76467,0,67.76467,148.2874,35.30645,0.1587341,10.63564,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,46.44561,46.44561,81,0,22.761,46.44561,0,0,0,0,0,0,0,34.55439,32.82668,286.4111,60.9882,32.82668,0,32.82668,179.4295,42.72123,0.1587729,51.09016,0,81,60.9882
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,61.52795,61.52795,81,0,22.761,61.52795,39.24262,0,0,0,24.14518,0,0,19.47205,18.49845,253.5845,90.53221,42.64363,0,42.64363,219.8848,52.35342,0.1588174,67.68074,19.31614,81,114.6774
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,31.81455,31.81455,81,0,22.761,31.81455,138.5792,7.105427E-15,0,0,44.08835,0,0,49.18545,46.72617,210.9408,128.9115,90.81452,0,90.81452,306.039,72.86629,0.1588403,34.99601,35.27068,81,172.9998
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,28.05498,28.05498,0,-1,0,28.05498,287.9795,0,0,0,80.79258,29.53156,28.05498,0,0,120.1263,210.6445,51.26102,0,51.26102,354.6695,84.44495,0.1587701,30.86048,64.63406,0,291.4371
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,36.51812,36.51812,0,0,0,36.51812,177.0927,0,0,0,64.67094,38.44013,36.51812,0,0,68.86529,256.7795,26.23082,0,26.23082,379.5542,90.36987,0.1587342,40.16994,51.73676,0,321.4504
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,8.722251,8.722251,0,0,0,8.722251,1111.016,45.08982,0,0,96.9056,9.181316,8.722251,0,0,42.63447,280.3872,42.63447,0,42.63447,420.0009,100,0.1586759,9.594476,77.52448,0,377.2928
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,60.60234,60.60234,0,0,0,60.60234,155.0872,30.19454,0,0,93.98648,63.79194,60.60234,0,0,0,318.7582,0,0,0,420.0009,100,0.1586759,66.66257,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,38.97849,38.97849,0,0,0,38.97849,274.7627,66.06835,0,0,107.0983,41.02999,38.97849,0,0,0,318.7582,0,0,0,420.0009,100,0.1586759,42.87634,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,31.45113,31.45113,0,-1,0,31.45113,297.4037,60.43038,0,0,93.53683,33.10646,31.45113,0,0,0,318.7582,0,0,0,420.0009,100,0.1586759,34.59625,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,55.64987,55.64987,0,0,0,55.64987,146.0174,22.67969,0,0,81.25851,58.57881,55.64987,0,0,0,318.7582,0,0,0,420.0009,100,0.1586759,61.21486,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,31.27598,31.27598,0,0,0,31.27598,175.9506,22.10819,0,0,55.03028,32.92208,31.27598,0,0,0,318.7582,0,0,0,420.0009,100,0.1586759,34.40358,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,19.47447,19.47447,0,0,0,19.47447,86.42532,0,0,0,16.83087,20.49944,19.47447,0,0,0,318.7582,0,3.66857,-3.66857,416.1338,99.07928,0.1586759,21.42192,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,27.80532,27.80532,0,0,0,27.80532,0,0,0,0,0,29.26876,27.80532,0,0,4.076189,315.0897,0,29.26876,-29.26876,385.2818,91.73359,0.1586759,30.58586,0,0,315.0897
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,103.2587,68.7,0,-1,0,68.7,0,0,34.55873,44.8846,0,72.31579,68.7,0,0,36.59703,285.8209,0,72.31579,-72.31579,309.0543,73.58421,0.1586759,113.5846,0,0,285.8209
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,79.52461,68.7,0,-1,0,68.7,0,0,10.82461,18.77707,0,72.31579,68.7,0,0,116.9479,213.5051,0,72.31579,-72.31579,232.8268,55.43483,0.1586759,87.47707,0,0,213.5051
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,19.78181,19.78181,0,-1,0,19.78181,0,0,3.552714E-15,0,0,20.82296,19.78181,0,0,197.2988,141.1893,0,20.82296,-20.82296,210.8775,50.20882,0.1586759,21.75999,0,0,141.1893
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.33579,30.33579,0,-1,0,30.33579,0,0,3.552714E-15,0,0,31.93242,30.33579,0,0,220.4354,120.3664,0,31.93242,-31.93242,177.2177,42.19461,0.1586759,33.36937,0,0,120.3664
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,45.82958,45.82958,0,-1,0,45.82958,0,0,7.105427E-15,0,0,48.24166,45.82958,0,0,255.9159,88.43394,0,48.24166,-48.24166,126.3666,30.08721,0.1586759,50.41254,0,0,88.43394
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,66.50832,38.18267,0,-1,0,38.18267,0,0,28.32565,34.97648,0,40.19228,38.18267,0,0,309.5177,40.19228,0,40.19228,-40.19228,84.00017,20,0.1586759,73.15915,0,0,40.19228
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,13.70023,0,0,-1,0,0,0,0,13.70023,15.07026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586759,15.07026,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586759,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,70.71357,0,0,-1,0,0,0,0,70.71357,77.78493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586759,77.78493,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,47.43627,0,0,-1,0,0,0,0,47.43627,52.1799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586759,52.1799,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.78197,33.78197,81,0,22.761,33.78197,0,0,0,0,0,0,0,47.21803,44.85713,354.1758,0,44.85713,0,44.85713,126.5554,30.13217,0.1587289,37.16017,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,67.95219,67.95219,81,0,22.761,67.95219,0,0,0,0,0,0,0,13.04781,12.39542,309.3187,40.37141,12.39542,0,12.39542,138.3147,32.93201,0.1587436,74.74741,0,81,40.37141
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,70.75117,70.75117,81,0,22.761,70.75117,6.585975,0,0,0,4.659654,0,0,10.24883,9.736385,296.9232,51.52729,14.39604,0,14.39604,151.972,36.18373,0.1587594,77.82629,3.727723,81,56.18694
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,38.6802,38.6802,81,0,22.761,38.6802,54.29255,0,0,0,21.00047,0,0,42.3198,40.20381,282.5272,64.48373,61.20428,0,61.20428,210.0355,50.00834,0.1588227,42.54822,16.80037,81,85.48419
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,221.3229,119.5676,37.81013,0,37.81013,245.9053,58.54876,0.1587711,0,30.2481,0,157.3777
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,72.92655,72.92655,81,0,22.761,72.92655,61.78667,0,0,0,45.05889,0,0,8.073446,7.669775,183.5128,153.5967,52.72866,0,52.72866,295.9281,70.45893,0.1588221,80.21921,36.04711,81,198.6556
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,50.1205,50.1205,81,0,22.761,50.1205,134.6602,0,0,0,67.49235,0,0,30.8795,29.33553,130.7841,201.0525,96.82787,0,96.82787,387.7871,92.33008,0.1588367,55.13255,53.99387,81,268.5448
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,22.15221,0,0,56.10849,0,0,0,0,33.95628,288.1976,33.95628,0,33.95628,420.0009,100,0.1587903,0,44.88679,0,344.3061
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,33.77766,33.77766,0,0,0,33.77766,177.2454,24.31391,0,0,59.86934,35.55543,33.77766,0,0,0,318.7582,0,0,0,420.0009,100,0.1587903,37.15542,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,59.00391,59.00391,0,-1,0,59.00391,118.0648,7.553442,0,0,69.66283,62.10938,59.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1587903,64.9043,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,53.13846,53.13846,0,0,0,53.13846,90.13921,0,0,0,47.89859,55.93522,53.13846,0,0,0,318.7582,0,8.036636,-8.036636,411.5295,97.98302,0.1587903,58.45231,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,63.65563,63.65563,39.65034,0,12.29954,63.65563,53.72395,1.776357E-15,0,0,34.19832,25.26872,24.00529,0,0,8.929596,310.7216,8.929596,0,8.929596,420.0009,100,0.1587987,70.02119,27.35866,81,344.9199
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,105.8744,105.8744,81,0,22.761,105.8744,12.08664,0,0,0,12.79666,26.18359,24.87441,0,0,0,318.7582,0,13.38693,-13.38693,405.8898,96.64023,0.1587987,116.4619,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,99.52322,99.52322,81,0,22.761,99.52322,0,0,0,0,0,19.49813,18.52323,0,0,14.87436,305.3713,0,19.49813,-19.49813,385.3369,91.7467,0.1587987,109.4755,0,81,305.3713
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,136.1084,68.7,0,-1,0,68.7,0,0,67.40842,81.01927,0,72.31579,68.7,0,0,36.53896,285.8732,0,72.31579,-72.31579,309.1094,73.59733,0.1587987,149.7193,0,0,285.8732
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,34.95201,34.95201,0,-1,0,34.95201,0,0,7.105427E-15,0,0,36.79159,34.95201,0,0,116.8898,213.5574,0,36.79159,-36.79159,270.3277,64.3636,0.1587987,38.44721,0,0,213.5574
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,43.74312,43.74312,0,-1,0,43.74312,0,0,7.105427E-15,0,0,46.04539,43.74312,0,0,157.7694,176.7658,0,46.04539,-46.04539,221.7916,52.80741,0.1587987,48.11743,0,0,176.7658
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,52.52489,52.52489,0,-1,0,52.52489,0,0,7.105427E-15,0,0,55.28936,52.52489,0,0,208.9309,130.7204,0,55.28936,-55.28936,163.5115,38.93122,0.1587987,57.77737,0,0,130.7204
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,19.00952,19.00952,0,-1,0,19.00952,0,0,3.552714E-15,0,0,20.01002,19.00952,0,0,270.3635,75.43105,0,20.01002,-20.01002,142.4191,33.90923,0.1587987,20.91047,0,0,75.43105
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,15.08501,15.08501,0,-1,0,15.08501,0,0,1.776357E-15,0,0,15.87896,15.08501,0,0,292.5969,55.42103,0,15.87896,-15.87896,125.6812,29.92403,0.1587987,16.59351,0,0,55.42103
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2402,39.54207,0,0,0,125.6812,29.92403,0.1587987,0,0,0,39.54207
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,18.17173,18.17173,0,-1,0,18.17173,0,0,3.552714E-15,0,0,19.12814,18.17173,0,0,310.2402,39.54207,0,19.12814,-19.12814,105.5183,25.12336,0.1587987,19.98891,0,0,39.54207
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.4937,20.41393,0,0,0,105.5183,25.12336,0.1587987,0,0,0,20.41393
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,16.69568,16.69568,0,-1,0,16.69568,0,0,0,0,0,17.5744,16.69568,0,0,331.4937,20.41393,0,17.5744,-17.5744,86.99329,20.71265,0.1587987,18.36525,0,0,20.41393
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.0208,2.839528,0,0,0,86.99329,20.71265,0.1587987,0,0,0,2.839528
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,45.84267,45.84267,81,0,22.761,45.84267,0,0,0,0,0,0,0,35.15733,33.39946,351.0208,2.839528,33.39946,0,33.39946,118.6788,28.2568,0.158838,50.42694,0,81,2.839528
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,50.82338,50.82338,81,0,22.761,50.82338,34.12259,0,0,0,17.34225,0,0,30.17661,28.66779,317.6213,32.89904,46.01004,0,46.01004,162.3278,38.64939,0.1588878,55.90572,13.8738,81,50.24129
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,42.38911,42.38911,81,0,22.761,42.38911,124.1047,0,0,0,52.60687,0,0,38.61089,36.68035,271.6113,74.30807,89.28722,0,89.28722,247.0331,58.81728,0.1589126,46.62802,42.08549,81,126.9149
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,22.7443,22.7443,0,-1,0,22.7443,371.743,0,0,0,84.55035,23.94137,22.7443,0,0,182.3241,154.6666,60.60899,0,60.60899,304.5318,72.50742,0.15883,25.01873,67.64029,0,239.2169
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,28.93385,28.93385,0,0,0,28.93385,327.8452,0,0,0,94.85825,30.45668,28.93385,0,0,121.7151,209.2147,64.40157,0,64.40157,365.6285,87.05422,0.1587424,31.82723,75.8866,0,304.0729
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,38.54372,0,0,95.85723,0,0,0,0,57.31351,267.1761,57.31351,0,57.31351,420.0009,100,0.1586645,0,76.68578,0,363.0333
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,64.28818,64.28818,20.25,0,7.39125,64.28818,126.3014,34.84092,0,0,81.19689,46.35598,44.03818,0,0,0,318.7582,0,0,0,420.0009,100,0.1586645,70.717,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586645,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,45.41592,45.41592,0,-1,0,45.41592,206.5876,46.01741,0,0,93.82364,47.80622,45.41592,0,0,0,318.7582,0,0,0,420.0009,100,0.1586645,49.95751,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2538733,0.2538733,0,0,0,0.2538733,28219.89,71.37552,0,0,71.64275,0.267235,0.2538733,0,0,0,318.7582,0,0,0,420.0009,100,0.1586645,0.2792606,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,27.31735,27.31735,0,0,0,27.31735,118.129,3.514618,0,0,32.26973,28.75511,27.31735,0,0,0,318.7582,0,0,0,420.0009,100,0.1586645,30.04909,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586645,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,19.78342,19.78342,0,0,0,19.78342,0,0,0,0,0,20.82465,19.78342,0,0,0,318.7582,0,20.82465,-20.82465,398.0497,94.77355,0.1586645,21.76176,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1385,297.9336,0,0,0,398.0497,94.77355,0.1586645,0,0,0,297.9336
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,32.42084,32.42084,0,-1,0,32.42084,0,0,0,0,0,34.1272,32.42084,0,0,23.1385,297.9336,0,34.1272,-34.1272,362.0765,86.20852,0.1586645,35.66292,0,0,297.9336
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,48.25696,48.25696,0,-1,0,48.25696,0,0,7.105427E-15,0,0,50.7968,48.25696,0,0,61.05761,263.8064,0,50.7968,-50.7968,308.532,73.45985,0.1586645,53.08266,0,0,263.8064
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,26.38295,26.38295,0,-1,0,26.38295,0,0,0,0,0,27.77153,26.38295,0,0,117.4985,213.0096,0,27.77153,-27.77153,279.2582,66.48991,0.1586645,29.02125,0,0,213.0096
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,15.64908,15.64908,0,-1,0,15.64908,0,0,3.552714E-15,0,0,16.47271,15.64908,0,0,148.3558,185.238,0,16.47271,-16.47271,261.8944,62.35569,0.1586645,17.21399,0,0,185.238
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,17.04147,17.04147,0,-1,0,17.04147,0,0,3.552714E-15,0,0,17.93839,17.04147,0,0,166.6588,168.7653,0,17.93839,-17.93839,242.9857,57.85363,0.1586645,18.74562,0,0,168.7653
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,12.93473,12.93473,0,-1,0,12.93473,0,0,1.776357E-15,0,0,13.61551,12.93473,0,0,186.5903,150.8269,0,13.61551,-13.61551,228.6337,54.43649,0.1586645,14.2282,0,0,150.8269
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,65.63603,65.63603,0,-1,0,65.63603,0,0,1.421085E-14,3.499634,0,69.09056,65.63603,0,0,201.7187,137.2114,0,69.09056,-69.09056,155.8059,37.09656,0.1586645,72.19963,0,0,137.2114
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,53.61356,53.61356,0,-1,0,53.61356,0,0,7.105427E-15,0,0,56.43533,53.61356,0,0,278.4859,68.12087,0,56.43533,-56.43533,96.31782,22.93277,0.1586645,58.97491,0,0,68.12087
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.1919,11.68555,0,0,0,96.31782,22.93277,0.1586645,0,0,0,11.68555
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.1919,11.68555,0,0,0,96.31782,22.93277,0.1586645,0,0,0,11.68555
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,12.97734,12.97734,81,0,22.761,12.97734,0,0,0,0,0,0,0,68.02266,64.62152,341.1919,11.68555,64.62152,0,64.62152,157.6232,37.52925,0.1587229,14.27508,0,81,11.68555
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,139.2252,139.2252,81,0,22.761,139.2252,6.674983,0,0,4.029314,9.293258,61.28967,58.22519,0,0,276.5703,69.84492,0,51.99641,-51.99641,102.8141,24.47951,0.1587229,153.1477,7.434606,81,79.13818
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,334.3441,17.84851,96.61336,0,96.61336,194.4696,46.3022,0.1587169,0,22.33069,81,45.76187
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.7478895,0.7478895,0,-1,0,0.7478895,3683.762,0,0,0,27.55047,0.7872521,0.7478895,0,0,237.7308,104.8005,26.76322,0,26.76322,219.8595,52.34738,0.1586806,0.8226785,22.04038,0,132.351
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,64.5278,64.5278,81,0,22.761,64.5278,55.26706,0,0,0,35.66262,0,0,16.4722,15.64859,210.9676,128.8874,51.3112,0,51.3112,268.5375,63.93738,0.158732,70.98058,28.53009,81,164.55
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,11.87515,11.87515,81,0,22.761,11.87515,610.3726,0,0,0,72.48267,0,0,69.12485,65.6686,159.6564,175.0675,138.1513,0,138.1513,399.5993,95.14251,0.1586906,13.06267,57.98614,81,247.5502
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,27.55486,27.55486,0,0,0,27.55486,245.0203,17.00481,0,0,67.515,29.00512,27.55486,0,0,21.50508,299.4037,21.50508,0,21.50508,420.0009,100,0.1586615,30.31035,54.012,0,366.9187
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,35.6255,35.6255,0,0,0,35.6255,283.0411,63.33427,0,0,100.8348,37.50053,35.6255,0,0,0,318.7582,0,0,0,420.0009,100,0.1586615,39.18805,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586615,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,12.94895,12.94895,0,0,0,12.94895,590.9608,62.89276,0,0,76.52324,13.63048,12.94895,0,0,0,318.7582,0,0,0,420.0009,100,0.1586615,14.24385,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,27.73842,27.73842,0,0,0,27.73842,181.6442,21.18689,0,0,50.38523,29.19834,27.73842,0,0,0,318.7582,0,0,0,420.0009,100,0.1586615,30.51226,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586615,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,21.14951,21.14951,0,0,0,21.14951,0,0,3.552714E-15,0,0,22.26265,21.14951,0,0,0,318.7582,0,22.26265,-22.26265,396.5339,94.41266,0.1586615,23.26447,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,82.79902,68.7,0,-1,0,68.7,0,0,14.09902,22.37892,0,72.31579,68.7,0,0,24.73627,296.4956,0,72.31579,-72.31579,320.3064,76.26328,0.1586615,91.07892,0,0,296.4956
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.0872,224.1798,0,0,0,320.3064,76.26328,0.1586615,0,0,0,224.1798
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.59679,34.59679,0,-1,0,34.59679,0,0,7.105427E-15,0,0,36.41767,34.59679,0,0,105.0872,224.1798,0,36.41767,-36.41767,281.9188,67.1234,0.1586615,38.05647,0,0,224.1798
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,28.98364,28.98364,0,-1,0,28.98364,0,0,3.552714E-15,0,0,30.5091,28.98364,0,0,145.5512,187.7621,0,30.5091,-30.5091,249.7594,59.46641,0.1586615,31.88201,0,0,187.7621
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4502,157.253,0,0,0,249.7594,59.46641,0.1586615,0,0,0,157.253
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,57.28441,57.28441,0,-1,0,57.28441,0,0,7.105427E-15,0,0,60.29938,57.28441,0,0,179.4502,157.253,0,60.29938,-60.29938,186.1983,44.33284,0.1586615,63.01285,0,0,157.253
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,58.7981,58.7981,0,-1,0,58.7981,0,0,7.105427E-15,0,0,61.89274,58.7981,0,0,246.4495,96.95364,0,61.89274,-61.89274,120.9576,28.79937,0.1586615,64.67791,0,0,96.95364
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,55.40708,33.30786,0,-1,0,33.30786,0,0,22.09922,27.63993,0,35.06091,33.30786,0,0,315.2192,35.06091,0,35.06091,-35.06091,84.00017,20,0.1586615,60.94779,0,0,35.06091
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586615,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586615,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,95.70273,81,81,0,22.761,81,0,0,14.70273,24.273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586615,105.273,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,15.29784,15.29784,81,0,22.761,15.29784,0,0,0,0,0,0,0,65.70216,62.41705,354.1758,0,62.41705,0,62.41705,143.2142,34.09855,0.1587227,16.82762,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,291.7588,56.17535,99.56378,0,99.56378,237.6687,56.58767,0.1587127,0,24.69103,81,87.03913
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,5.380926,5.380926,77.69672,0,21.92527,5.380926,954.9173,0,0,0,51.38339,0,0,72.31579,68.7,192.195,145.7827,120.0834,0,120.0834,351.5898,83.71169,0.1586879,5.919019,41.10672,81,197.1662
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,13.24989,13.24989,0,-1,0,13.24989,710.6434,8.100632,0,0,94.15946,13.94725,13.24989,0,0,72.11157,253.8578,72.11157,0,72.11157,420.0009,100,0.1585906,14.57488,75.32757,0,348.0173
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,73.862,73.862,20.25,0,7.39125,73.862,138.6204,45.95411,0,0,102.3878,56.43369,53.612,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,81.2482,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,19.73353,19.73353,0,0,0,19.73353,311.8026,40.75751,0,0,61.52965,20.77214,19.73353,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,21.70688,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,37.42296,37.42296,0,0,0,37.42296,180.4365,28.1321,0,0,67.52469,39.39259,37.42296,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,41.16526,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,16.6977,16.6977,0,-1,0,16.6977,433.6782,54.83776,0,0,72.41428,17.57653,16.6977,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,18.36747,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,104.8055,104.8055,56.26984,0,16.50427,104.8055,48.74759,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,115.286,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,9.426768,9.426768,0,0,0,9.426768,237.7402,12.48831,0,0,22.41122,9.922915,9.426768,0,0,0,318.7582,0,0,0,420.0009,100,0.1585906,10.36945,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,36.96742,36.96742,0,0,0,36.96742,47.81575,0,0,0,17.67625,38.91307,36.96742,0,0,0,318.7582,0,21.23682,-21.23682,397.6153,94.67011,0.1585906,40.66416,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,66.8357,66.8357,81,0,22.761,66.8357,0,0,0,0,0,0,0,14.1643,13.45609,23.59647,297.5214,13.45609,0,13.45609,410.3808,97.70953,0.1586063,73.51927,0,81,297.5214
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.36964,42.36964,0,-1,0,42.36964,0,0,7.105427E-15,0,0,44.59962,42.36964,0,0,10.14038,309.6319,0,44.59962,-44.59962,363.3687,86.51618,0.1586063,46.60661,0,0,309.6319
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,14.26666,14.26666,0,-1,0,14.26666,0,0,1.776357E-15,0,0,15.01754,14.26666,0,0,59.69552,265.0323,0,15.01754,-15.01754,347.5388,82.74717,0.1586063,15.69333,0,0,265.0323
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.11083,40.11083,0,-1,0,40.11083,0,0,0,0,0,42.22193,40.11083,0,0,76.38168,250.0147,0,42.22193,-42.22193,303.033,72.15057,0.1586063,44.12192,0,0,250.0147
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.56396,39.56396,0,-1,0,39.56396,0,0,0,0,0,41.64628,39.56396,0,0,123.2949,207.7928,0,41.64628,-41.64628,259.134,61.69844,0.1586063,43.52036,0,0,207.7928
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.67725,39.67725,0,-1,0,39.67725,0,0,0,0,0,41.76553,39.67725,0,0,169.5686,166.1465,0,41.76553,-41.76553,215.1092,51.21638,0.1586063,43.64498,0,0,166.1465
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9747,124.381,0,0,0,215.1092,51.21638,0.1586063,0,0,0,124.381
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,69.31571,68.7,0,-1,0,68.7,0,0,0.6157097,7.547281,0,72.31579,68.7,0,0,215.9747,124.381,0,72.31579,-72.31579,138.8817,33.06701,0.1586063,76.24728,0,0,124.381
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,6.991579,6.991579,0,-1,0,6.991579,0,0,8.881784E-16,0,0,7.359557,6.991579,0,0,296.3256,52.06519,0,7.359557,-7.359557,131.1241,31.21995,0.1586063,7.690737,0,0,52.06519
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.478791,4.478791,0,-1,0,4.478791,0,0,0,0,0,4.714517,4.478791,0,0,304.5029,44.70564,0,4.714517,-4.714517,126.1545,30.03673,0.1586063,4.926671,0,0,44.70564
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,65.78761,37.99157,0,-1,0,37.99157,0,0,27.79605,34.37481,0,39.99112,37.99157,0,0,309.7412,39.99112,0,39.99112,-39.99112,84.00017,20,0.1586063,72.36638,0,0,39.99112
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,6.690179,6.690179,79.00597,0,22.25651,6.690179,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1586541,7.359197,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1586858,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,55.09689,55.09689,81,0,22.761,55.09689,27.87958,0,0,0,15.36078,0,0,25.90311,24.60795,216.7758,123.66,39.96874,0,39.96874,252.2669,60.06343,0.1587287,60.60658,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,50.09246,50.09246,81,0,22.761,50.09246,31.27768,-3.552714E-15,0,0,15.66776,0,0,30.90754,29.36217,176.8071,159.6319,45.02992,0,45.02992,294.9861,70.23463,0.1587773,55.1017,12.53421,81,175.2996
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,131.7771,200.1588,19.10761,0,19.10761,313.1131,74.5506,0.1587515,0,15.28609,0,219.2664
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,44.82257,44.82257,0,0,0,44.82257,54.864,0,7.105427E-15,0,24.59145,47.18165,44.82257,0,0,112.6695,217.3557,0,22.5902,-22.5902,289.301,68.88105,0.1587515,49.30482,19.67316,0,241.9471
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,62.93893,62.93893,81,0,22.761,62.93893,99.55051,0,0,0,62.65602,0,0,18.06107,17.15802,137.7697,194.7655,79.81404,0,79.81404,365.0192,86.90916,0.1587889,69.23282,50.12482,81,257.4215
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,11.46423,11.46423,0,0,0,11.46423,577.8298,0,0,0,66.24376,12.06761,11.46423,0,0,57.9557,266.5981,54.17614,0,54.17614,416.4152,99.14629,0.158716,12.61066,52.99501,0,332.8419
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,99.12847,99.12847,54.37993,0,16.02612,99.12847,51.33065,0,0,0,50.88329,47.10373,44.74854,0,0,3.779558,315.3566,3.779558,0,3.779558,420.0009,100,0.1587194,109.0413,40.70663,81,366.2399
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,61.34399,61.34399,0,-1,0,61.34399,153.6172,29.66229,0,0,94.23491,64.57262,61.34399,0,0,0,318.7582,0,0,0,420.0009,100,0.1587194,67.47839,75.38792,0,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,44.12225,44.12225,0,0,0,44.12225,87.28627,0,7.105427E-15,0,38.51266,46.44447,44.12225,0,0,0,318.7582,0,7.931806,-7.931806,411.64,98.00932,0.1587194,48.53447,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,30.34816,30.34816,0,0,0,30.34816,111.9433,0,0,0,33.97274,31.94543,30.34816,0,0,8.813118,310.8264,2.027305,0,2.027305,413.5633,98.46725,0.1587167,33.38298,27.17819,0,344.7992
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,34.3605,34.3605,0,0,0,34.3605,38.24781,0,7.105427E-15,0,13.14214,36.16895,34.3605,0,0,6.785812,312.651,0,23.02681,-23.02681,389.2909,92.68812,0.1587167,37.79655,10.51371,0,325.7931
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,85.75062,85.75062,81,0,22.761,85.75062,0,0,0,0,0,5.00065,4.750618,0,0,32.37116,289.6242,0,5.00065,-5.00065,384.0197,91.43308,0.1587167,94.32568,0,81,289.6242
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,22.29177,22.29177,0,-1,0,22.29177,0,0,3.552714E-15,0,0,23.46502,22.29177,0,0,37.92744,284.6235,0,23.46502,-23.46502,359.2854,85.54398,0.1587167,24.52095,0,0,284.6235
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,81.86226,68.7,0,-1,0,68.7,0,0,13.16226,21.34848,0,72.31579,68.7,0,0,63.99968,261.1585,0,72.31579,-72.31579,283.0579,67.3946,0.1587167,90.04848,0,0,261.1585
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.689736,3.689736,0,-1,0,3.689736,0,0,0,0,0,3.883933,3.689736,0,0,144.3506,188.8427,0,3.883933,-3.883933,278.9638,66.41983,0.1587167,4.05871,0,0,188.8427
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,17.43561,17.43561,0,-1,0,17.43561,0,0,3.552714E-15,0,0,18.35327,17.43561,0,0,148.666,184.9588,0,18.35327,-18.35327,259.6178,61.81364,0.1587167,19.17917,0,0,184.9588
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.0586,166.6055,0,0,0,259.6178,61.81364,0.1587167,0,0,0,166.6055
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.460981,3.460981,0,-1,0,3.460981,0,0,4.440892E-16,0,0,3.643138,3.460981,0,0,169.0586,166.6055,0,3.643138,-3.643138,255.7776,60.89931,0.1587167,3.807079,0,0,166.6055
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,46.37624,46.37624,0,-1,0,46.37624,0,0,0,0,0,48.81709,46.37624,0,0,173.1065,162.9624,0,48.81709,-48.81709,204.3199,48.64749,0.1587167,51.01386,0,0,162.9624
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,17.62833,17.62833,0,-1,0,17.62833,0,0,3.552714E-15,0,0,18.55614,17.62833,0,0,227.3477,114.1453,0,18.55614,-18.55614,184.76,43.99038,0.1587167,19.39116,0,0,114.1453
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,28.16471,28.16471,0,-1,0,28.16471,0,0,3.552714E-15,0,0,29.64706,28.16471,0,0,247.9656,95.58915,0,29.64706,-29.64706,153.5092,36.54974,0.1587167,30.98118,0,0,95.58915
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,40.29091,40.29091,0,-1,0,40.29091,0,0,0,0,0,42.41148,40.29091,0,0,280.9068,65.94209,0,42.41148,-42.41148,108.8036,25.90557,0.1587167,44.32,0,0,65.94209
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.77439,28.77439,81,0,22.761,28.77439,0,0,0,0,0,0,0,52.22561,49.61433,328.0307,23.5306,49.61433,0,49.61433,155.8719,37.11228,0.1587744,31.65183,0,81,23.5306
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,278.4164,68.1835,68.7,0,68.7,221.0464,52.63,0.158806,0,0,81,68.1835
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,45.29663,45.29663,81,0,22.761,45.29663,57.61026,0,0,0,26.09551,0,0,35.70337,33.9182,209.7164,130.0135,60.01371,0,60.01371,277.9804,66.18568,0.1588693,49.82629,20.87641,81,156.109
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,148.3708,148.3708,81,0,22.761,148.3708,34.20644,0,0,13.50791,50.75237,70.91666,67.37083,0,0,149.7027,184.0258,0,20.16429,-20.16429,256.7254,61.12498,0.1588693,163.2079,40.6019,81,234.7782
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,61.31861,61.31861,0,-1,0,61.31861,144.1322,0,0,0,88.37988,64.54591,61.31861,0,0,172.1074,163.8616,23.83398,0,23.83398,279.3363,66.50851,0.1588372,67.45047,70.7039,0,252.2414
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,8.878398,8.878398,0,0,0,8.878398,1149.868,0,0,0,102.0899,9.345682,8.878398,0,0,148.2734,185.3121,92.74421,0,92.74421,367.3212,87.45725,0.1587126,9.766238,81.67191,0,287.402
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,24.22855,24.22855,0,0,0,24.22855,442.6602,26.21719,0,0,107.2502,25.50374,24.22855,0,0,55.52922,268.7819,55.52922,0,55.52922,420.0009,100,0.1586381,26.65141,85.80012,0,376.0321
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,27.61305,27.61305,0,0,0,27.61305,366.9501,72.25974,0,0,101.3261,29.06637,27.61305,0,0,0,318.7582,0,0,0,420.0009,100,0.1586381,30.37436,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,29.44071,29.44071,0,0,0,29.44071,368.5001,77.49883,0,0,108.489,30.99022,29.44071,0,0,0,318.7582,0,0,0,420.0009,100,0.1586381,32.38478,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586381,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,31.58364,31.58364,0,0,0,31.58364,231.2918,39.80443,0,0,73.05036,33.24593,31.58364,0,0,0,318.7582,0,0,0,420.0009,100,0.1586381,34.742,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586381,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,14.74581,14.74581,0,0,0,14.74581,95.46931,0,0,0,14.07772,15.52191,14.74581,0,0,0,318.7582,0,1.444183,-1.444183,418.4785,99.63755,0.1586381,16.22039,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,32.71611,32.71611,0,0,0,32.71611,0,0,7.105427E-15,0,0,34.43801,32.71611,0,0,1.604648,317.3141,0,34.43801,-34.43801,382.1777,90.99451,0.1586381,35.98772,0,0,317.3141
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.8691,282.876,0,0,0,382.1777,90.99451,0.1586381,0,0,0,282.876
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.8691,282.876,0,0,0,382.1777,90.99451,0.1586381,0,0,0,282.876
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,75.60754,68.7,0,-1,0,68.7,0,0,6.907541,14.4683,0,72.31579,68.7,0,0,39.8691,282.876,0,72.31579,-72.31579,305.9502,72.84513,0.1586381,83.1683,0,0,282.876
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.19045,27.19045,0,-1,0,27.19045,0,0,0,0,0,28.62153,27.19045,0,0,120.22,210.5602,0,28.62153,-28.62153,275.7804,65.66187,0.1586381,29.9095,0,0,210.5602
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0217,181.9387,0,0,0,275.7804,65.66187,0.1586381,0,0,0,181.9387
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,57.13603,57.13603,0,-1,0,57.13603,0,0,7.105427E-15,0,0,60.14319,57.13603,0,0,152.0217,181.9387,0,60.14319,-60.14319,212.3839,50.5675,0.1586381,62.84964,0,0,181.9387
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,71.28671,68.7,0,-1,0,68.7,0,0,2.586711,9.715382,0,72.31579,68.7,0,0,218.8474,121.7955,0,72.31579,-72.31579,136.1564,32.41812,0.1586381,78.41538,0,0,121.7955
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,8.180768,8.180768,0,-1,0,8.180768,0,0,1.776357E-15,0,0,8.611334,8.180768,0,0,299.1983,49.47974,0,8.611334,-8.611334,127.0792,30.2569,0.1586381,8.998844,0,0,49.47974
