Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,6.174748,6.174748,0,-1,0,6.174748,0,0,8.881784E-16,0,0,6.499735,6.174748,0,0,308.7665,40.8684,0,6.499735,-6.499735,120.2279,28.62564,0.1586381,6.792223,0,0,40.8684
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,13.92427,13.92427,0,-1,0,13.92427,0,0,1.776357E-15,0,0,14.65713,13.92427,0,0,315.9884,34.36867,0,14.65713,-14.65713,104.7779,24.94708,0.1586381,15.3167,0,0,34.36867
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.29891,23.29891,81,0,22.761,23.29891,0,0,0,0,0,0,0,57.70108,54.81603,332.2741,19.71153,54.81603,0,54.81603,156.781,37.32874,0.1587017,25.62881,0,81,19.71153
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,12.70722,12.70722,81,0,22.761,12.70722,0,0,0,0,0,0,0,68.29278,64.87814,277.4581,69.04596,64.87814,0,64.87814,218.3298,51.98318,0.158759,13.97795,0,81,69.04596
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,75.30428,75.30428,81,0,22.761,75.30428,21.16208,0,0,0,15.93595,0,0,5.695725,5.410939,212.5799,127.4363,21.34689,0,21.34689,238.5812,56.80494,0.1587798,82.8347,12.74876,81,143.3722
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,56.04682,56.04682,81,0,22.761,56.04682,40.49483,0,0,0,22.69606,0,0,24.95318,23.70552,191.233,146.6485,46.40158,0,46.40158,282.6017,67.28597,0.158828,61.6515,18.15685,81,169.3445
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,42.39938,42.39938,0,-1,0,42.39938,92.58162,0,0,0,39.25403,44.63092,42.39938,0,0,144.8315,188.4099,0,5.376893,-5.376893,276.9339,65.93652,0.158828,46.63931,31.40322,0,227.6639
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,72.26131,72.26131,81,0,22.761,72.26131,113.6827,0,0,0,82.1486,0,0,8.738685,8.30175,150.8058,183.033,90.45035,0,90.45035,362.7426,86.36712,0.1588508,79.48745,65.71887,81,265.1816
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,19.18968,19.18968,0,0,0,19.18968,490.9936,13.665,0,0,94.22011,20.19967,19.18968,0,0,60.35544,264.4383,60.35544,0,60.35544,420.0009,100,0.15877,21.10865,75.37608,0,358.6584
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.322918,4.322918,0,0,0,4.322918,2056.101,84.33314,0,0,88.88358,4.55044,4.322918,0,0,0,318.7582,0,0,0,420.0009,100,0.15877,4.755209,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,52.34306,52.34306,0,0,0,52.34306,200.6269,49.91631,0,0,105.0143,55.09795,52.34306,0,0,0,318.7582,0,0,0,420.0009,100,0.15877,57.57736,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,4.692278,4.692278,0,-1,0,4.692278,1894.463,83.95425,0,0,88.89349,4.93924,4.692278,0,0,0,318.7582,0,0,0,420.0009,100,0.15877,5.161506,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,19.01125,19.01125,0,0,0,19.01125,257.9751,29.03245,0,0,49.0443,20.01184,19.01125,0,0,0,318.7582,0,0,0,420.0009,100,0.15877,20.91237,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.15877,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,41.58149,41.58149,0,0,0,41.58149,37.2946,0,7.105427E-15,0,15.50765,43.76999,41.58149,0,0,0,318.7582,0,28.26234,-28.26234,390.2097,92.90689,0.15877,45.73964,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.4026,290.4959,0,0,0,390.2097,92.90689,0.15877,0,0,0,290.4959
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,89.91825,68.7,0,-1,0,68.7,0,0,21.21825,30.21007,0,72.31579,68.7,0,0,31.4026,290.4959,0,72.31579,-72.31579,313.9822,74.75751,0.15877,98.91007,0,0,290.4959
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,75.62506,68.7,0,-1,0,68.7,0,0,6.925062,14.48757,0,72.31579,68.7,0,0,111.7535,218.1801,0,72.31579,-72.31579,237.7547,56.60814,0.15877,83.18757,0,0,218.1801
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,64.23948,64.23948,0,-1,0,64.23948,0,0,0,1.963428,0,67.62051,64.23948,0,0,192.1044,145.8643,0,67.62051,-67.62051,166.4764,39.63715,0.15877,70.66343,0,0,145.8643
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.79066,33.79066,0,-1,0,33.79066,0,0,0,0,0,35.56911,33.79066,0,0,267.2383,78.2438,0,35.56911,-35.56911,128.9832,30.71024,0.15877,37.16972,0,0,78.2438
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,12.79332,12.79332,0,-1,0,12.79332,0,0,0,0,0,13.46665,12.79332,0,0,306.7595,42.67469,0,13.46665,-13.46665,114.7881,27.33046,0.15877,14.07265,0,0,42.67469
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,52.65759,27.74764,0,-1,0,27.74764,0,0,24.90995,30.17571,0,29.20804,27.74764,0,0,321.7224,29.20804,0,29.20804,-29.20804,84.00017,20,0.15877,57.92335,0,0,29.20804
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15877,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.10774,0,0,-1,0,0,0,0,33.10774,36.41851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15877,36.41851,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,74.12212,0,0,-1,0,0,0,0,74.12212,81.53433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15877,81.53433,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15877,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,17.05678,17.05678,81,0,22.761,17.05678,0,0,0,0,0,0,0,63.94322,60.74606,354.1758,0,60.74606,0,60.74606,141.6289,33.72111,0.1588327,18.76246,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,47.49478,47.49478,81,0,22.761,47.49478,0,0,0,0,0,0,0,33.50522,31.82996,293.4297,54.67145,31.82996,0,31.82996,171.8255,40.91075,0.1588694,52.24426,0,81,54.67145
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,261.5998,83.31841,73.48083,0,73.48083,241.5355,57.50834,0.1588944,0,3.82467,81,88.09925
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,36.23048,36.23048,81,0,22.761,36.23048,70.33776,0,0,0,25.48371,0,0,44.76952,42.53104,188.119,149.4512,68.01476,0,68.01476,306.06,72.87128,0.1589471,39.85353,20.38697,81,174.9349
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,66.31531,66.31531,0,-1,0,66.31531,64.43089,0,0,4.246834,42.72754,69.80558,66.31531,0,0,120.1042,210.6644,0,27.07804,-27.07804,277.5172,66.0754,0.1589471,72.94683,34.18203,0,253.392
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,150.1909,183.5864,38.22228,0,38.22228,313.7781,74.70892,0.158896,0,30.57783,0,221.8087
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,9.848808,9.848808,0,0,0,9.848808,537.3224,0,0,0,52.91985,10.36717,9.848808,0,0,111.9686,217.9865,42.55269,0,42.55269,354.1471,84.32056,0.1588392,10.83369,42.33588,0,270.9063
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,69.41595,256.2839,45.36869,0,45.36869,397.1876,94.56829,0.1587786,0,36.29495,0,301.6526
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,21.2389,0,0,45.28615,0,0,0,0,24.04725,297.1157,24.04725,0,24.04725,420.0009,100,0.1587465,0,36.22892,0,342.4019
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,85.13406,68.7,0,-1,0,68.7,35.42361,0,16.43406,24.94747,24.33602,72.31579,68.7,0,0,0,318.7582,0,47.97977,-47.97977,369.4257,87.95833,0.1587465,93.64747,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,32.11451,32.11451,0,0,0,32.11451,135.6884,0,0,0,43.57566,33.80474,32.11451,0,0,53.31085,270.7784,9.770918,0,9.770918,378.6952,90.16535,0.1587335,35.32596,34.86053,0,314.3541
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,33.496,33.496,0,0,0,33.496,86.78095,0,0,0,29.06815,35.25895,33.496,0,0,43.53994,279.5723,0,6.190801,-6.190801,372.1696,88.61162,0.1587335,36.8456,23.25452,0,308.6404
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,58.84201,58.84201,0,0,0,58.84201,13.8843,0,7.105427E-15,0,8.169801,61.93895,58.84201,0,0,50.4186,273.3815,0,53.76915,-53.76915,315.4919,75.11697,0.1587335,64.7262,6.535841,0,281.5513
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,15.24173,15.24173,0,0,0,15.24173,0,0,0,0,0,16.04392,15.24173,0,0,110.1621,219.6123,0,16.04392,-16.04392,298.5801,71.09036,0.1587335,16.7659,0,0,219.6123
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,13.45204,13.45204,0,-1,0,13.45204,0,0,1.776357E-15,0,0,14.16004,13.45204,0,0,127.9887,203.5684,0,14.16004,-14.16004,283.6541,67.53656,0.1587335,14.79724,0,0,203.5684
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.12691,26.12691,0,-1,0,26.12691,0,0,3.552714E-15,0,0,27.50201,26.12691,0,0,143.7221,189.4084,0,27.50201,-27.50201,254.6644,60.63427,0.1587335,28.7396,0,0,189.4084
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,76.4624,68.7,0,-1,0,68.7,0,0,7.762402,15.40864,0,72.31579,68.7,0,0,174.2799,161.9064,0,72.31579,-72.31579,178.4369,42.48489,0.1587335,84.10864,0,0,161.9064
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,41.47792,41.47792,0,-1,0,41.47792,0,0,7.105427E-15,0,0,43.66096,41.47792,0,0,254.6307,89.59056,0,43.66096,-43.66096,132.4142,31.52713,0.1587335,45.62571,0,0,89.59056
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,8.470697,8.470697,0,-1,0,8.470697,0,0,1.776357E-15,0,0,8.916524,8.470697,0,0,303.1429,45.9296,0,8.916524,-8.916524,123.0154,29.28932,0.1587335,9.317767,0,0,45.9296
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0502,37.01307,0,0,0,123.0154,29.28932,0.1587335,0,0,0,37.01307
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.0502,37.01307,0,0,0,123.0154,29.28932,0.1587335,0,0,0,37.01307
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.06536371,0.06536371,0,-1,0,0.06536371,0,0,1.387779E-17,0,0,0.0688039,0.06536371,0,0,313.0502,37.01307,0,0.0688039,-0.0688039,122.9428,29.27205,0.1587335,0.07190008,0,0,37.01307
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1266,36.94427,0,0,0,122.9428,29.27205,0.1587335,0,0,0,36.94427
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,60.64781,35.09705,0,-1,0,35.09705,0,0,25.55075,31.61553,0,36.94427,35.09705,0,0,313.1266,36.94427,0,36.94427,-36.94427,84.00017,20,0.1587335,66.71259,0,0,36.94427
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,20.5828,20.5828,81,0,22.761,20.5828,0,0,0,0,0,0,0,60.4172,57.39634,354.1758,0,57.39634,0,57.39634,138.4511,32.96449,0.1587996,22.64108,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.47153,19.47153,81,0,22.761,19.47153,0,0,0,0,0,0,0,61.52847,58.45205,296.7795,51.6567,58.45205,0,58.45205,193.9036,46.16743,0.158865,21.41869,0,81,51.6567
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,42.61432,42.61432,81,0,22.761,42.61432,6.40867,0,0,0,2.731011,0,0,38.38568,36.4664,238.3274,104.2635,39.19741,0,39.19741,231.0895,55.0212,0.1589095,46.87575,2.184809,81,106.9946
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,69.9422,69.9422,81,0,22.761,69.9422,23.17347,0,0,0,16.20803,0,0,11.0578,10.50491,199.13,139.5412,26.71294,0,26.71294,256.4316,61.05503,0.1589362,76.93642,12.96643,81,155.7492
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,52.15656,52.15656,0,-1,0,52.15656,19.24183,0,7.105427E-15,0,10.03588,54.90164,52.15656,0,0,172.4171,163.5829,0,44.86576,-44.86576,209.139,49.7949,0.1589362,57.37221,8.028703,0,173.6187
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,40.17724,40.17724,0,0,0,40.17724,121.282,0,0,0,48.72777,42.29183,40.17724,0,0,222.2679,118.7171,6.435944,0,6.435944,215.2446,51.24862,0.1589276,44.19496,38.98222,0,167.4449
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,0,0,0,73.40411,0,0,0,0,215.832,124.5094,73.40411,0,73.40411,284.8819,67.82889,0.1588298,0,58.72329,0,197.9136
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,50.8568,50.8568,0,0,0,50.8568,78.30447,0,7.105427E-15,0,39.82314,53.53347,50.8568,0,0,142.4279,190.5732,0,13.71033,-13.71033,270.43,64.38795,0.1588298,55.94247,31.85851,0,230.3963
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,54.54693,54.54693,0,0,0,54.54693,59.63287,0,7.105427E-15,0,32.5279,57.41782,54.54693,0,0,157.6616,176.8628,0,24.88992,-24.88992,244.1937,58.14124,0.1588298,60.00163,26.02232,0,209.3907
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,36.27298,36.27298,0,-1,0,36.27298,42.72252,0,0,0,15.49673,38.18209,36.27298,0,0,185.317,151.9729,0,22.68535,-22.68535,220.2812,52.4478,0.1588298,39.90028,12.39739,0,167.4696
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,62.69619,62.69619,81,0,22.761,62.69619,41.09457,0,0,0,25.76473,0,0,18.30381,17.38862,210.523,129.2876,43.15335,0,43.15335,261.2201,62.19513,0.1588732,68.96581,20.61179,81,155.0523
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,72.31579,0,20.56389,0,0,0,0,0,35.80161,0,0,72.31579,68.7,167.3696,168.1256,104.5016,0,104.5016,360.359,85.79959,0.1588567,0,28.64129,81,203.9272
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,19.11656,19.11656,0,0,0,19.11656,98.73394,0,0,0,18.87453,20.1227,19.11656,0,0,62.86801,262.177,0,1.248162,-1.248162,359.0433,85.48634,0.1588567,21.02822,15.09963,0,281.0515
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.07276,39.07276,0,0,0,39.07276,0,0,7.105427E-15,0,0,41.12922,39.07276,0,0,64.25486,260.9289,0,41.12922,-41.12922,315.6893,75.16397,0.1588567,42.98004,0,0,260.9289
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.0236,51.0236,0,-1,0,51.0236,0,0,7.105427E-15,0,0,53.70905,51.0236,0,0,109.954,219.7996,0,53.70905,-53.70905,259.075,61.6844,0.1588567,56.12596,0,0,219.7996
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,63.14092,63.14092,0,-1,0,63.14092,0,0,7.105427E-15,0.7550141,0,66.46413,63.14092,0,0,169.6307,166.0906,0,66.46413,-66.46413,189.0157,45.00364,0.1588567,69.45502,0,0,166.0906
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.95229,40.95229,0,-1,0,40.95229,0,0,0,0,0,43.10767,40.95229,0,0,243.4798,99.62645,0,43.10767,-43.10767,143.5762,34.18474,0.1588567,45.04752,0,0,99.62645
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,54.50884,53.69284,0,-1,0,53.69284,0,0,0.8159998,6.266884,0,56.51878,53.69284,0,0,291.3772,56.51878,0,56.51878,-56.51878,84.00017,20,0.1588567,59.95972,0,0,56.51878
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,48.8075,0,0,-1,0,0,0,0,48.8075,53.68826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588567,53.68826,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,7.614645,0,0,-1,0,0,0,0,7.614645,8.376109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588567,8.376109,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,59.2789,0,0,-1,0,0,0,0,59.2789,65.20679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588567,65.20679,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,22.09286,0,0,-1,0,0,0,0,22.09286,24.30215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588567,24.30215,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.62758,0,0,-1,0,0,0,0,33.62758,36.99034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588567,36.99034,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,13.90438,0,0,-1,0,0,0,0,13.90438,15.29482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588567,15.29482,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.198104,3.198104,75.51389,0,21.37301,3.198104,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1588954,3.517915,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,52.05272,52.05272,81,0,22.761,52.05272,0,0,0,0,0,0,0,28.94728,27.49992,285.4758,61.83,27.49992,0,27.49992,175.2634,41.7293,0.1589269,57.25799,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,44.85929,44.85929,81,0,22.761,44.85929,43.61517,0,0,0,19.56546,0,0,36.14071,34.33367,257.9759,86.57993,53.89913,0,53.89913,226.3966,53.90385,0.1589839,49.34523,15.65237,81,106.1454
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,73.86852,73.86852,81,0,22.761,73.86852,64.1489,0,0,0,47.38585,0,0,7.131483,6.774909,204.0768,135.0891,54.16076,0,54.16076,277.778,66.13749,0.1590345,81.25537,37.90868,81,182.475
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,114.041,68.7,0,-1,0,68.7,90.29211,0,45.34102,56.74512,62.03068,72.31579,68.7,0,0,149.916,183.8338,0,10.28511,-10.28511,266.9366,63.5562,0.1590345,125.4451,49.62455,0,245.8645
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,21.94918,21.94918,0,0,0,21.94918,466.1732,0,0,0,102.3212,23.1044,21.94918,0,0,161.3439,173.5487,79.21677,0,79.21677,342.0882,81.44941,0.1589293,24.14409,81.85693,0,275.8699
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,11.799,11.799,0,0,0,11.799,954.931,18.12521,0,0,112.6723,12.42,11.799,0,0,82.12714,244.8438,82.12714,0,82.12714,420.0009,100,0.1588203,12.9789,90.13788,0,357.5161
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,40.8608,40.8608,0,0,0,40.8608,272.0316,68.14293,0,0,111.1543,43.01137,40.8608,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,44.94688,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,36.20338,36.20338,0,-1,0,36.20338,291.8586,67.55385,0,0,105.6627,38.10883,36.20338,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,39.82372,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,43.7855,43.7855,0,0,0,43.7855,163.8406,25.64842,0,0,71.73842,46.09,43.7855,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,48.16405,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,23.06522,23.06522,0,0,0,23.06522,201.3277,22.1575,0,0,46.43667,24.27917,23.06522,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,25.37174,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,96.89888,96.89888,78.3398,0,22.08797,96.89888,20.16109,0,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,106.5888,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,76.90907,76.90907,76.90907,0,21.72599,76.90907,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588203,84.59998,0,81,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.83701,29.83701,0,-1,0,29.83701,0,0,3.552714E-15,0,0,31.40738,29.83701,0,0,0,318.7582,0,31.40738,-31.40738,386.8946,92.11757,0.1588203,32.82071,0,0,318.7582
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,71.98098,68.7,0,-1,0,68.7,0,0,3.280981,10.47908,0,72.31579,68.7,0,0,34.89708,287.3509,0,72.31579,-72.31579,310.667,73.96819,0.1588203,79.17908,0,0,287.3509
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,99.45834,68.7,0,-1,0,68.7,0,0,30.75834,40.70417,0,72.31579,68.7,0,0,115.248,215.0351,0,72.31579,-72.31579,234.4395,55.81881,0.1588203,109.4042,0,0,215.0351
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,64.05892,64.05892,0,-1,0,64.05892,0,0,1.421085E-14,1.764811,0,67.43044,64.05892,0,0,195.5988,142.7193,0,67.43044,-67.43044,163.3616,38.89553,0.1588203,70.46481,0,0,142.7193
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.83194,28.83194,0,-1,0,28.83194,0,0,3.552714E-15,0,0,30.34941,28.83194,0,0,270.5215,75.28883,0,30.34941,-30.34941,131.3705,31.27862,0.1588203,31.71514,0,0,75.28883
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,55.20157,42.69245,0,-1,0,42.69245,0,0,12.50912,18.02928,0,44.93942,42.69245,0,0,304.2431,44.93942,0,44.93942,-44.93942,84.00017,20,0.1588203,60.72173,0,0,44.93942
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,52.33662,0,0,-1,0,0,0,0,52.33662,57.57028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588203,57.57028,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,43.63867,0,0,-1,0,0,0,0,43.63867,48.00254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588203,48.00254,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,37.25733,0,0,-1,0,0,0,0,37.25733,40.98307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588203,40.98307,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,67.75009,0,0,-1,0,0,0,0,67.75009,74.5251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588203,74.5251,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,66.14,66.14,81,0,22.761,66.14,0,0,0,0,0,0,0,14.86,14.117,354.1758,0,14.117,0,14.117,97.39273,23.1887,0.1588365,72.754,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,46.83149,46.83149,81,0,22.761,46.83149,0,0,0,0,0,0,0,34.16851,32.46008,340.0588,12.7053,32.46008,0,32.46008,128.1871,30.52067,0.1588736,51.51464,0,81,12.7053
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,67.28989,67.28989,81,0,22.761,67.28989,44.41098,0,0,0,29.8841,0,0,13.71011,13.02461,307.5987,41.91937,42.9087,0,42.9087,168.8938,40.21274,0.1589154,74.01888,23.90728,81,71.80347
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,33.46815,33.46815,81,0,22.761,33.46815,163.4388,0,0,0,54.69995,0,0,47.53185,45.15525,264.69,80.53721,99.85521,0,99.85521,263.6248,62.76768,0.1589255,36.81497,43.75996,81,135.2372
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,129.6058,68.7,0,-1,0,68.7,104.7815,0,60.90577,73.86634,71.98489,72.31579,68.7,0,0,164.8348,170.4069,0,0.3309063,-0.3309063,263.276,62.68464,0.1589255,142.5663,57.58791,0,242.3918
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,82.39204,82.39204,81,0,22.761,82.39204,110.5945,0,0,0,91.12107,1.465303,1.392038,0,0,165.2025,170.076,89.65576,0,89.65576,348.3309,82.93577,0.1589491,90.63124,72.89686,81,261.1971
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,71.18031,71.18031,36.57337,0,11.52106,71.18031,157.3119,0,0,0,111.9751,36.42835,34.60694,0,0,75.54672,250.7662,75.54672,0,75.54672,420.0009,100,0.1588873,78.29834,89.58006,81,362.7412
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,39.17535,39.17535,0,0,0,39.17535,238.8093,52.31719,0,0,93.55441,41.23721,39.17535,0,0,0,318.7582,0,0,0,420.0009,100,0.1588873,43.09289,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588873,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,37.93441,37.93441,0,-1,0,37.93441,250.8961,55.245,0,0,95.17596,39.93096,37.93441,0,0,0,318.7582,0,0,0,420.0009,100,0.1588873,41.72785,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,91.84671,91.84671,24.00358,0,8.340905,91.84671,77.75327,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1588873,101.0314,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1588873,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,37.48452,37.48452,0,0,0,37.48452,32.54034,0,0,0,12.19759,39.45739,37.48452,0,0,0,318.7582,0,27.2598,-27.2598,391.2665,93.1585,0.1588873,41.23297,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.200661,1.200661,0,0,0,1.200661,0,0,2.220446E-16,0,0,1.263853,1.200661,0,0,30.28866,291.4984,0,1.263853,-1.263853,389.9343,92.84131,0.1588873,1.320727,0,0,291.4984
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.46479,42.46479,0,-1,0,42.46479,0,0,7.105427E-15,0,0,44.69978,42.46479,0,0,31.69294,290.2346,0,44.69978,-44.69978,342.8166,81.62283,0.1588873,46.71127,0,0,290.2346
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,105.1721,68.7,0,-1,0,68.7,0,0,36.47205,46.98926,0,72.31579,68.7,0,0,81.35937,245.5348,0,72.31579,-72.31579,266.589,63.47345,0.1588873,115.6893,0,0,245.5348
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,15.81799,15.81799,0,-1,0,15.81799,0,0,1.776357E-15,0,0,16.65051,15.81799,0,0,161.7102,173.219,0,16.65051,-16.65051,249.0379,59.29461,0.1588873,17.39979,0,0,173.219
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,12.02442,12.02442,0,-1,0,12.02442,0,0,1.776357E-15,0,0,12.65728,12.02442,0,0,180.2108,156.5685,0,12.65728,-12.65728,235.6959,56.11796,0.1588873,13.22686,0,0,156.5685
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.03944,41.03944,0,-1,0,41.03944,0,0,0,0,0,43.19941,41.03944,0,0,194.2745,143.9112,0,43.19941,-43.19941,190.1597,45.27604,0.1588873,45.14339,0,0,143.9112
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,19.68452,19.68452,0,-1,0,19.68452,0,0,3.552714E-15,0,0,20.72054,19.68452,0,0,242.2738,100.7118,0,20.72054,-20.72054,168.3184,40.07572,0.1588873,21.65297,0,0,100.7118
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.94276,20.94276,0,-1,0,20.94276,0,0,3.552714E-15,0,0,22.04501,20.94276,0,0,265.2966,79.99126,0,22.04501,-22.04501,145.0809,34.543,0.1588873,23.03704,0,0,79.99126
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7911,57.94624,0,0,0,145.0809,34.543,0.1588873,0,0,0,57.94624
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.7911,57.94624,0,0,0,145.0809,34.543,0.1588873,0,0,0,57.94624
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.3211,19.3211,0,-1,0,19.3211,0,0,3.552714E-15,0,0,20.338,19.3211,0,0,289.7911,57.94624,0,20.338,-20.338,123.6427,29.43869,0.1588873,21.25321,0,0,57.94624
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,5.826614,5.826614,0,0,0,5.826614,0,0,8.881784E-16,0,0,6.133277,5.826614,0,0,312.3889,37.60825,0,6.133277,-6.133277,117.1777,27.89939,0.1588873,6.409275,0,0,37.60825
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.2036,31.47497,0,0,0,117.1777,27.89939,0.1588873,0,0,0,31.47497
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,319.2036,31.47497,28.51224,0,28.51224,144.2268,34.33964,0.1588496,0,22.80979,0,59.98721
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,21.05104,21.05104,0,0,0,21.05104,264.5009,0,0,0,55.68021,22.15899,21.05104,0,0,290.6914,57.13598,33.52122,0,33.52122,176.0278,41.9113,0.1588053,23.15615,44.54417,0,112.8162
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,64.17763,64.17763,0,-1,0,64.17763,129.2822,0,0,1.895388,82.97027,67.5554,64.17763,0,0,257.1702,87.30508,15.41488,0,15.41488,190.6516,45.39315,0.158785,70.59539,66.37621,0,170.2753
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,24.49512,24.49512,0,0,0,24.49512,379.3385,0,0,0,92.91943,25.78434,24.49512,0,0,241.7553,101.1785,67.13509,0,67.13509,254.3416,60.5574,0.1586963,26.94464,74.33555,0,194.0979
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,0,0,0,102.0742,0,0,0,0,174.6202,161.6001,102.0742,0,102.0742,351.1776,83.61356,0.1585618,0,81.65932,0,263.6742
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.612448,4.612448,0,0,0,4.612448,2530.61,39.32182,0,0,116.7231,4.855208,4.612448,0,0,72.54604,253.4668,72.54604,0,72.54604,420.0009,100,0.1584663,5.073693,93.37846,0,370.1898
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,41.44674,41.44674,0,0,0,41.44674,246.5145,58.54409,0,0,102.1722,43.62815,41.44674,0,0,0,318.7582,0,0,0,420.0009,100,0.1584663,45.59142,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584663,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,50.86399,50.86399,0,0,0,50.86399,143.3211,19.35778,0,0,72.89883,53.54104,50.86399,0,0,0,318.7582,0,0,0,420.0009,100,0.1584663,55.95039,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,65.8801,65.8801,20.25,0,7.39125,65.8801,77.97566,3.33876,0,0,51.37044,48.03168,45.6301,0,0,0,318.7582,0,0,0,420.0009,100,0.1584663,72.46811,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,24.20931,24.20931,0,0,0,24.20931,82.47545,0,0,0,19.96674,25.48348,24.20931,0,0,0,318.7582,0,5.516747,-5.516747,414.1857,98.61544,0.1584663,26.63024,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.52336,53.52336,0,0,0,53.52336,0,0,7.105427E-15,0,0,56.34037,53.52336,0,0,6.129719,313.2415,0,56.34037,-56.34037,354.7977,84.47548,0.1584663,58.87569,0,0,313.2415
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,56.10064,56.10064,0,-1,0,56.10064,0,0,7.105427E-15,0,0,59.0533,56.10064,0,0,68.73013,256.9011,0,59.0533,-59.0533,292.5501,69.65464,0.1584663,61.7107,0,0,256.9011
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,7.3838,7.3838,0,-1,0,7.3838,0,0,8.881784E-16,0,0,7.772421,7.3838,0,0,134.3449,197.8478,0,7.772421,-7.772421,284.3572,67.70396,0.1584663,8.12218,0,0,197.8478
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.49257,24.49257,0,-1,0,24.49257,0,0,0,0,0,25.78165,24.49257,0,0,142.9809,190.0754,0,25.78165,-25.78165,257.181,61.23344,0.1584663,26.94183,0,0,190.0754
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,29.48813,29.48813,0,-1,0,29.48813,0,0,3.552714E-15,0,0,31.04013,29.48813,0,0,171.6272,164.2937,0,31.04013,-31.04013,224.4618,53.44318,0.1584663,32.43694,0,0,164.2937
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.06314,41.06314,0,-1,0,41.06314,0,0,7.105427E-15,0,0,43.22436,41.06314,0,0,206.1163,133.2536,0,43.22436,-43.22436,178.8993,42.59499,0.1584663,45.16946,0,0,133.2536
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,28.4323,28.4323,0,-1,0,28.4323,0,0,3.552714E-15,0,0,29.92873,28.4323,0,0,254.1433,90.02924,0,29.92873,-29.92873,147.3517,35.08366,0.1584663,31.27553,0,0,90.02924
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3975,60.10051,0,0,0,147.3517,35.08366,0.1584663,0,0,0,60.10051
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.10815,30.10815,0,-1,0,30.10815,0,0,0,0,0,31.69279,30.10815,0,0,287.3975,60.10051,0,31.69279,-31.69279,113.9445,27.12959,0.1584663,33.11897,0,0,60.10051
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.4669,26.98733,0,-1,0,26.98733,0,0,9.479576,13.12627,0,28.40771,26.98733,0,0,322.6117,28.40771,0,28.40771,-28.40771,84.00017,20,0.1584663,40.11359,0,0,28.40771
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,41.96048,0,0,-1,0,0,0,0,41.96048,46.15652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584663,46.15652,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.81785,28.81785,81,0,22.761,28.81785,0,0,0,0,0,0,0,52.18215,49.57304,354.1758,0,49.57304,0,49.57304,131.0293,31.19739,0.1585228,31.69964,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.4045,21.4045,81,0,22.761,21.4045,0,7.105427E-15,0,0,0,0,0,59.5955,56.61572,304.6028,44.61574,56.61572,0,56.61572,184.7397,43.98555,0.1585873,23.54495,0,81,44.61574
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,142.3854,142.3854,81,0,22.761,142.3854,18.61541,0,0,6.923989,26.50563,64.61626,61.38544,0,0,247.987,95.56989,0,38.11063,-38.11063,144.5676,34.42078,0.1585873,156.624,21.2045,81,122.0755
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,89.42024,89.42024,81,0,22.761,89.42024,52.57742,0,0,0,47.01486,8.863413,8.420242,0,0,290.3322,57.45926,38.15144,0,38.15144,180.7612,43.03829,0.1586217,98.36227,37.61189,81,104.4741
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,42.45548,42.45548,0,-1,0,42.45548,166.4672,0,0,0,70.67444,44.68998,42.45548,0,0,252.1807,91.79556,25.98446,0,25.98446,205.4122,48.90757,0.1585875,46.70103,56.53955,0,162.47
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,226.1963,115.1816,90.4371,0,90.4371,291.2084,69.33519,0.1584687,0,72.34969,0,205.6187
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,113.3772,113.3772,81,0,22.761,113.3772,88.36574,0,0,0,100.1866,34.08126,32.37719,0,0,135.7592,196.575,66.10534,0,66.10534,353.9214,84.26683,0.1584665,124.7149,80.14928,81,296.7616
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,28.71922,28.71922,0,0,0,28.71922,394.535,13.42276,0,0,113.3074,30.23075,28.71922,0,0,69.65384,256.0698,69.65384,0,69.65384,420.0009,100,0.1583752,31.59114,90.64589,0,369.3771
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,56.73832,56.73832,0,0,0,56.73832,197.9571,52.59296,0,0,112.3175,59.72454,56.73832,0,0,0,318.7582,0,0,0,420.0009,100,0.1583752,62.41214,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,62.36847,62.36847,0,-1,0,62.36847,147.89,26.5857,0,0,92.23672,65.65102,62.36847,0,0,0,318.7582,0,0,0,420.0009,100,0.1583752,68.60532,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,101.4069,101.4069,32.70694,0,10.54286,101.4069,73.75688,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1583752,111.5476,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,37.08357,37.08357,0,0,0,37.08357,119.2525,5.187766,0,0,44.22311,39.03534,37.08357,0,0,0,318.7582,0,0,0,420.0009,100,0.1583752,40.79193,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583752,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1583752,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,39.62006,39.62006,0,-1,0,39.62006,0,0,7.105427E-15,0,0,41.70532,39.62006,0,0,0,318.7582,0,41.70532,-41.70532,376.0396,89.53305,0.1583752,43.58206,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.33925,277.0529,0,0,0,376.0396,89.53305,0.1583752,0,0,0,277.0529
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.33925,277.0529,0,0,0,376.0396,89.53305,0.1583752,0,0,0,277.0529
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.12574,31.12574,0,-1,0,31.12574,0,0,0,0,0,32.76394,31.12574,0,0,46.33925,277.0529,0,32.76394,-32.76394,341.5034,81.31016,0.1583752,34.23832,0,0,277.0529
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.25936,41.25936,0,-1,0,41.25936,0,0,7.105427E-15,0,0,43.4309,41.25936,0,0,82.74363,244.289,0,43.4309,-43.4309,295.7231,70.41013,0.1583752,45.3853,0,0,244.289
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,66.6049,66.6049,0,-1,0,66.6049,0,0,0,4.565399,0,70.11043,66.6049,0,0,131.0002,200.8581,0,70.11043,-70.11043,221.8203,52.81424,0.1583752,73.2654,0,0,200.8581
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.90063,24.90063,0,-1,0,24.90063,0,0,3.552714E-15,0,0,26.21119,24.90063,0,0,208.9007,130.7476,0,26.21119,-26.21119,194.1913,46.23592,0.1583752,27.39069,0,0,130.7476
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0242,104.5364,0,0,0,194.1913,46.23592,0.1583752,0,0,0,104.5364
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,14.57693,14.57693,0,-1,0,14.57693,0,0,1.776357E-15,0,0,15.34414,14.57693,0,0,238.0242,104.5364,0,15.34414,-15.34414,178.0171,42.38494,0.1583752,16.03462,0,0,104.5364
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.0732,89.19231,0,0,0,178.0171,42.38494,0.1583752,0,0,0,89.19231
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,34.48193,34.48193,0,0,0,34.48193,0,0,7.105427E-15,0,0,36.29677,34.48193,0,0,255.0732,89.19231,0,36.29677,-36.29677,139.757,33.2754,0.1583752,37.93012,0,0,89.19231
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.00172,26.00172,0,0,0,26.00172,0,0,3.552714E-15,0,0,27.37024,26.00172,0,0,295.403,52.89554,0,27.37024,-27.37024,110.9062,26.40619,0.1583752,28.6019,0,0,52.89554
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,83.50457,83.50457,81,0,22.761,83.50457,27.76602,0,0,0,23.18589,2.636389,2.504569,0,0,325.8144,25.5253,20.5495,0,20.5495,130.4012,31.04783,0.1583936,91.85503,18.54871,81,48.71119
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,33.25039,33.25039,81,0,22.761,33.25039,165.1738,0,0,0,54.92092,0,0,47.74961,45.36213,305.2649,44.01986,100.2831,0,100.2831,225.538,53.69942,0.1584035,36.57542,43.93674,81,98.94077
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,25.37711,25.37711,0,-1,0,25.37711,252.4594,0,0,0,64.06689,26.71274,25.37711,0,0,204.9818,134.2746,37.35415,0,37.35415,260.9753,62.13685,0.1583546,27.91482,51.25351,0,198.3415
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,24.04091,24.04091,0,0,0,24.04091,350.2929,0,0,0,84.2136,25.30622,24.04091,0,0,167.6277,167.8933,58.90738,0,58.90738,316.8597,75.44264,0.1582776,26.445,67.37088,0,252.1069
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,9.638033,9.638033,0,0,0,9.638033,1077.458,0,0,0,103.8458,10.1453,9.638033,0,0,108.7203,220.91,93.70048,0,93.70048,405.7518,96.60738,0.1581552,10.60184,83.07662,0,324.7558
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,95.27565,0,0,110.2954,0,0,0,0,15.01979,305.2404,15.01979,0,15.01979,420.0009,100,0.1581355,0,88.23636,0,415.5359
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,15.67866,15.67866,0,0,0,15.67866,730.0964,97.96549,0,0,114.4693,16.50385,15.67866,0,0,0,318.7582,0,0,0,420.0009,100,0.1581355,17.24653,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,30.20732,30.20732,0,-1,0,30.20732,317.92,64.23792,0,0,96.0351,31.79717,30.20732,0,0,0,318.7582,0,0,0,420.0009,100,0.1581355,33.22805,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,128.955,128.955,60.25504,0,17.51252,128.955,56.80028,0.9310284,0,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1581355,141.8505,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,75.31721,75.31721,27.87535,0,9.320462,75.31721,66.30463,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1581355,82.84892,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1581355,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,121.3993,121.3993,81,0,22.761,121.3993,0,0,1.421085E-14,0,0,42.52561,40.39933,0,0,0,318.7582,0,42.52561,-42.52561,375.1749,89.32718,0.1581355,133.5393,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.78628,42.78628,0,-1,0,42.78628,0,0,7.105427E-15,0,0,45.03819,42.78628,0,0,47.25068,276.2326,0,45.03819,-45.03819,327.7005,78.02377,0.1581355,47.06491,0,0,276.2326
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,20.17018,20.17018,0,-1,0,20.17018,0,0,3.552714E-15,0,0,21.23177,20.17018,0,0,97.29311,231.1944,0,21.23177,-21.23177,305.3203,72.69515,0.1581355,22.1872,0,0,231.1944
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,103.2823,68.7,0,-1,0,68.7,0,0,34.5823,44.91053,0,72.31579,68.7,0,0,120.884,209.9627,0,72.31579,-72.31579,229.0927,54.54577,0.1581355,113.6105,0,0,209.9627
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,63.05685,63.05685,0,-1,0,63.05685,0,0,7.105427E-15,0.6625362,0,66.37563,63.05685,0,0,201.2348,137.6469,0,66.37563,-66.37563,159.1266,37.88722,0.1581355,69.36253,0,0,137.6469
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,15.96272,15.96272,0,-1,0,15.96272,0,0,0,0,0,16.80286,15.96272,0,0,274.9855,71.27123,0,16.80286,-16.80286,141.4149,33.67014,0.1581355,17.55899,0,0,71.27123
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,18.8339,18.8339,0,-1,0,18.8339,0,0,3.552714E-15,0,0,19.82516,18.8339,0,0,293.6554,54.46838,0,19.82516,-19.82516,120.5173,28.69454,0.1581355,20.71729,0,0,54.46838
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,85.54002,32.91106,0,-1,0,32.91106,0,0,52.62897,61.18297,0,34.64322,32.91106,0,0,315.6833,34.64322,0,34.64322,-34.64322,84.00017,20,0.1581355,94.09402,0,0,34.64322
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,14.71888,0,0,-1,0,0,0,0,14.71888,16.19077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581355,16.19077,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.82884,0,0,-1,0,0,0,0,21.82884,24.01173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581355,24.01173,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.88693,0,0,-1,0,0,0,0,28.88693,31.77562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581355,31.77562,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,52.22641,52.22641,81,0,22.761,52.22641,0,0,0,0,0,0,0,28.77359,27.33491,354.1758,0,27.33491,0,27.33491,109.9323,26.17431,0.1581666,57.44905,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,11.08802,11.08802,81,0,22.761,11.08802,0,0,0,0,0,0,0,69.91198,66.41638,326.8409,24.60142,66.41638,0,66.41638,172.9405,41.17622,0.1582208,12.19682,0,81,24.60142
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,75.23314,75.23314,81,0,22.761,75.23314,34.60703,0,0,0,26.03596,0,0,5.766865,5.478521,260.4245,84.37617,31.51448,0,31.51448,202.8377,48.2946,0.1582504,82.75645,20.82876,81,110.4121
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,33.30331,33.30331,81,0,22.761,33.30331,167.997,0,0,0,55.94854,0,0,47.69669,45.31186,228.91,112.7392,101.2604,0,101.2604,298.9018,71.16695,0.1582591,36.63364,44.75883,81,168.6877
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,127.6496,203.8736,84.86865,0,84.86865,379.4153,90.33678,0.1581485,0,67.89492,0,288.7422
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,37.3979,37.3979,0,0,0,37.3979,261.3434,15.58977,0,0,97.73695,39.36621,37.3979,0,0,42.78098,280.2553,42.78098,0,42.78098,420.0009,100,0.1580928,41.13769,78.18956,0,377.9923
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,32.8545,32.8545,0,0,0,32.8545,378.2374,89.68432,0,0,124.268,34.58369,32.8545,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,36.13995,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,44.61481,44.61481,0,0,0,44.61481,237.9612,59.203,0,0,106.166,46.96296,44.61481,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,49.07629,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,44.91656,44.91656,0,-1,0,44.91656,195.7849,40.65927,0,0,87.93986,47.28059,44.91656,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,49.40822,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,58.43643,58.43643,0,0,0,58.43643,127.3754,12.9216,0,0,74.43362,61.51203,58.43643,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,64.28007,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,66.79568,66.79568,20.25,0,7.39125,66.79568,79.16452,3.883024,0,0,52.87848,48.99546,46.54568,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,73.47526,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,67.93471,67.93471,43.40713,0,13.25,67.93471,38.00488,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,74.72818,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580928,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.08136,43.08136,0,-1,0,43.08136,0,0,7.105427E-15,0,0,45.3488,43.08136,0,0,0,318.7582,0,45.3488,-45.3488,372.199,88.61863,0.1580928,47.3895,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,8.09136,8.09136,0,-1,0,8.09136,0,0,1.776357E-15,0,0,8.517221,8.09136,0,0,50.38756,273.4094,0,8.517221,-8.517221,363.2211,86.48103,0.1580928,8.900496,0,0,273.4094
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,138.653,68.7,0,-1,0,68.7,0,0,69.953,83.8183,0,72.31579,68.7,0,0,59.85114,264.8922,0,72.31579,-72.31579,286.9935,68.33166,0.1580928,152.5183,0,0,264.8922
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.538421,2.538421,0,-1,0,2.538421,0,0,4.440892E-16,0,0,2.672022,2.538421,0,0,140.202,192.5764,0,2.672022,-2.672022,284.177,67.66105,0.1580928,2.792263,0,0,192.5764
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,19.45432,19.45432,0,-1,0,19.45432,0,0,0,0,0,20.47823,19.45432,0,0,143.1709,189.9044,0,20.47823,-20.47823,262.591,62.52155,0.1580928,21.39975,0,0,189.9044
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.9245,169.4262,0,0,0,262.591,62.52155,0.1580928,0,0,0,169.4262
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,61.14057,61.14057,0,-1,0,61.14057,0,0,0,0,0,64.3585,61.14057,0,0,165.9245,169.4262,0,64.3585,-64.3585,194.7512,46.36924,0.1580928,67.25463,0,0,169.4262
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,59.79985,59.79985,0,-1,0,59.79985,0,0,7.105427E-15,0,0,62.94721,59.79985,0,0,237.434,105.0677,0,62.94721,-62.94721,128.399,30.57114,0.1580928,65.77983,0,0,105.0677
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.3753,42.12046,0,0,0,128.399,30.57114,0.1580928,0,0,0,42.12046
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.73055,22.73055,0,-1,0,22.73055,0,0,3.552714E-15,0,0,23.92689,22.73055,0,0,307.3753,42.12046,0,23.92689,-23.92689,103.1779,24.56611,0.1580928,25.0036,0,0,42.12046
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.146718,3.146718,0,0,0,3.146718,0,0,0,0,0,3.312335,3.146718,0,0,333.9607,18.19356,0,3.312335,-3.312335,99.68636,23.7348,0.1580928,3.46139,0,0,18.19356
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,48.10827,48.10827,81,0,22.761,48.10827,0,0,0,0,0,0,0,32.89173,31.24714,337.6411,14.88123,31.24714,0,31.24714,129.33,30.7928,0.1581283,52.91909,0,81,14.88123
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,29.4414,29.4414,81,0,22.761,29.4414,85.98002,0,0,0,25.31372,0,0,51.5586,48.98067,306.394,43.00366,74.2944,0,74.2944,199.8119,47.57416,0.1581721,32.38554,20.25098,81,68.31738
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,232.0996,109.8686,119.991,0,119.991,313.6454,74.67731,0.1581364,0,41.03283,81,161.1597
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,26.56097,26.56097,0,-1,0,26.56097,320.295,0,0,0,85.07348,27.95892,26.56097,0,0,112.1085,217.8605,57.11456,0,57.11456,367.829,87.57816,0.1580623,29.21707,68.05878,0,302.934
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,90.02406,90.02406,41.82619,0,12.85003,90.02406,117.4448,7.105427E-15,0,0,105.7286,50.73461,48.19788,0,0,54.99397,269.2636,54.99397,0,54.99397,420.0009,100,0.1580382,99.02647,84.58286,81,374.9922
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,35.73101,35.73101,0,0,0,35.73101,329.8219,80.23711,0,0,117.8487,37.6116,35.73101,0,0,0,318.7582,0,0,0,420.0009,100,0.1580382,39.30412,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,54.63085,54.63085,0,0,0,54.63085,222.5291,64.06339,0,0,121.5695,57.50615,54.63085,0,0,0,318.7582,0,0,0,420.0009,100,0.1580382,60.09393,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,24.58962,24.58962,0,0,0,24.58962,472.3748,90.27136,0,0,116.1552,25.88381,24.58962,0,0,0,318.7582,0,0,0,420.0009,100,0.1580382,27.04858,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580382,0,84.86703,0,424.842
