Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,56.51588,56.51588,0,0,0,56.51588,147.7583,24.0165,0,0,83.5069,59.4904,56.51588,0,0,0,318.7582,0,0,0,420.0009,100,0.1580382,62.16747,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,36.99315,36.99315,0,0,0,36.99315,147.4387,15.60205,0,0,54.54221,38.94016,36.99315,0,0,0,318.7582,0,0,0,420.0009,100,0.1580382,40.69246,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,61.97877,61.97877,0,0,0,61.97877,35.69733,0,0,0,22.12477,65.24081,61.97877,0,0,0,318.7582,0,43.11604,-43.11604,374.5526,89.179,0.1580382,68.17665,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.90672,275.6422,0,0,0,374.5526,89.179,0.1580382,0,0,0,275.6422
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,38.56254,38.56254,0,-1,0,38.56254,0,0,0,0,0,40.59215,38.56254,0,0,47.90672,275.6422,0,40.59215,-40.59215,331.7646,78.99142,0.1580382,42.41879,0,0,275.6422
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,20.49554,20.49554,0,-1,0,20.49554,0,0,0,0,0,21.57425,20.49554,0,0,93.0091,235.05,0,21.57425,-21.57425,309.0234,73.57685,0.1580382,22.54509,0,0,235.05
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,34.37938,34.37938,0,-1,0,34.37938,0,0,0,0,0,36.18882,34.37938,0,0,116.9805,213.4758,0,36.18882,-36.18882,270.877,64.4944,0.1580382,37.81732,0,0,213.4758
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,53.67241,53.67241,0,-1,0,53.67241,0,0,7.105427E-15,0,0,56.49727,53.67241,0,0,157.1903,177.287,0,56.49727,-56.49727,211.3237,50.31506,0.1580382,59.03965,0,0,177.287
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.87164,33.87164,0,-1,0,33.87164,0,0,7.105427E-15,0,0,35.65436,33.87164,0,0,219.965,120.7897,0,35.65436,-35.65436,173.7407,41.36675,0.1580382,37.2588,0,0,120.7897
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.43196,21.43196,0,-1,0,21.43196,0,0,3.552714E-15,0,0,22.55996,21.43196,0,0,259.581,85.13534,0,22.55996,-22.55996,149.9604,35.70479,0.1580382,23.57516,0,0,85.13534
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.6476,62.57538,0,0,0,149.9604,35.70479,0.1580382,0,0,0,62.57538
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.6476,62.57538,0,0,0,149.9604,35.70479,0.1580382,0,0,0,62.57538
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.89494,32.89494,0,-1,0,32.89494,0,0,0,0,0,34.62625,32.89494,0,0,284.6476,62.57538,0,34.62625,-34.62625,113.4611,27.0145,0.1580382,36.18443,0,0,62.57538
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,16.55607,16.55607,0,-1,0,16.55607,0,0,0,0,0,17.42744,16.55607,0,0,323.1212,27.94913,0,17.42744,-17.42744,95.091,22.64067,0.1580382,18.21167,0,0,27.94913
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,41.30869,41.30869,81,0,22.761,41.30869,0,0,0,0,0,0,0,39.69131,37.70675,342.485,10.52169,37.70675,0,37.70675,130.8628,31.15774,0.1580809,45.43955,0,81,10.52169
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,43.42657,43.42657,81,0,22.761,43.42657,0,-7.105427E-15,0,0,0,0,0,37.57343,35.69476,304.7783,44.45776,35.69476,0,35.69476,164.7258,39.22035,0.1581212,47.76923,0,81,44.45776
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,46.95143,46.95143,81,0,22.761,46.95143,41.62995,0,0,0,19.54586,0,0,34.04857,32.34614,269.0835,76.58305,51.892,0,51.892,213.9548,50.94153,0.1581752,51.64657,15.63668,81,96.1289
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,24.4923,24.4923,81,0,22.761,24.4923,186.6195,0,0,0,45.70741,0,0,56.50771,53.68232,217.1915,123.2858,99.38972,0,99.38972,308.2442,73.39133,0.1581863,26.94153,36.56593,81,168.9932
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,64.57991,64.57991,0,-1,0,64.57991,102.1903,0,0,2.337902,65.99442,67.97885,64.57991,0,0,117.8018,212.7366,0,1.984437,-1.984437,306.1524,72.8933,0.1581863,71.0379,52.79553,0,278.731
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,27.20435,27.20435,0,0,0,27.20435,260.9032,0,0,0,70.97702,28.63616,27.20435,0,0,120.0067,210.7522,42.34086,0,42.34086,346.3205,82.4571,0.1581315,29.92479,56.78161,0,281.7292
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,22.36216,22.36216,0,0,0,22.36216,313.8617,0,0,0,70.18626,23.53912,22.36216,0,0,77.66589,248.8589,46.64715,0,46.64715,390.5739,92.9936,0.1580711,24.59838,56.14901,0,319.0452
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,53.11577,0,0,84.13451,0,0,0,0,31.01874,290.8414,31.01874,0,31.01874,420.0009,100,0.158031,0,67.3076,0,374.9759
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,50.32901,50.32901,0,0,0,50.32901,173.57,34.37815,0,0,87.35606,52.9779,50.32901,0,0,0,318.7582,0,0,0,420.0009,100,0.158031,55.36191,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,34.02958,34.02958,0,-1,0,34.02958,186.5354,27.6566,0,0,63.47721,35.82061,34.02958,0,0,0,318.7582,0,0,0,420.0009,100,0.158031,37.43254,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,102.6754,102.6754,59.5341,0,17.33013,102.6754,44.22858,0,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.158031,112.9429,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,77.9699,77.9699,51.3111,0,15.24971,77.9699,35.99067,0,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.158031,85.76689,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158031,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,22.93991,22.93991,0,0,0,22.93991,0,0,0,0,0,24.14727,22.93991,0,0,0,318.7582,0,24.14727,-24.14727,394.5474,93.93967,0.158031,25.23389,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,19.18435,19.18435,0,-1,0,19.18435,0,0,3.552714E-15,0,0,20.19406,19.18435,0,0,26.8303,294.611,0,20.19406,-20.19406,373.261,88.87148,0.158031,21.10279,0,0,294.611
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,64.60577,64.60577,0,-1,0,64.60577,0,0,0,2.366352,0,68.00608,64.60577,0,0,49.26814,274.4169,0,68.00608,-68.00608,301.5763,71.80373,0.158031,71.06635,0,0,274.4169
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,20.39349,20.39349,0,-1,0,20.39349,0,0,0,0,0,21.46684,20.39349,0,0,124.8304,206.4108,0,21.46684,-21.46684,278.9482,66.41611,0.158031,22.43284,0,0,206.4108
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,8.712939,8.712939,0,-1,0,8.712939,0,0,0,0,0,9.171515,8.712939,0,0,148.6825,184.944,0,9.171515,-9.171515,269.2806,64.1143,0.158031,9.584233,0,0,184.944
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.27835,21.27835,0,-1,0,21.27835,0,0,3.552714E-15,0,0,22.39827,21.27835,0,0,158.8731,175.7725,0,22.39827,-22.39827,245.6708,58.49292,0.158031,23.40619,0,0,175.7725
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,67.70525,67.70525,0,-1,0,67.70525,0,0,0,5.775766,0,71.26868,67.70525,0,0,183.76,153.3742,0,71.26868,-71.26868,170.547,40.60635,0.158031,74.47577,0,0,153.3742
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9474,82.10553,0,0,0,170.547,40.60635,0.158031,0,0,0,82.10553
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,62.63849,62.63849,0,-1,0,62.63849,0,0,0,0.2023357,0,65.93525,62.63849,0,0,262.9474,82.10553,0,65.93525,-65.93525,101.0451,24.05832,0.158031,68.90234,0,0,82.10553
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.75834,15.36177,0,-1,0,15.36177,0,0,13.39657,16.27241,0,16.17028,15.36177,0,0,336.2088,16.17028,0,16.17028,-16.17028,84.00017,20,0.158031,31.63417,0,0,16.17028
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158031,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,88.43687,81,81,0,22.761,81,0,0,7.436864,16.28055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158031,97.28055,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,88.24263,81,81,0,22.761,81,0,0,7.242631,16.06689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158031,97.06689,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1580311,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,89.69521,89.69521,81,0,22.761,89.69521,58.96929,0,0,0,52.89262,9.152848,8.695207,0,0,261.633,83.28851,43.73978,0,43.73978,213.2892,50.78303,0.1580701,98.66473,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,23.58657,23.58657,0,-1,0,23.58657,320.9796,0,0,0,75.7081,24.82797,23.58657,0,0,217.8932,122.6543,50.88012,0,50.88012,261.5583,62.27566,0.1580044,25.94523,60.56648,0,198.3624
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,17.63815,17.63815,0,0,0,17.63815,496.0645,0,0,0,87.4966,18.56647,17.63815,0,0,167.0131,168.4464,68.93012,0,68.93012,326.9511,77.84535,0.1579154,19.40197,69.99728,0,255.943
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,36.96484,36.96484,0,0,0,36.96484,311.4998,0,0,0,115.1454,38.91035,36.96484,0,0,98.08299,230.4835,76.23504,0,76.23504,399.274,95.06506,0.1578172,40.66132,92.11632,0,345.6289
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,78.25611,78.25611,20.25,0,7.39125,78.25611,146.8425,32.00621,0,0,114.9132,61.05906,58.00611,0,0,21.84795,299.0951,21.84795,0,21.84795,420.0009,100,0.1577891,86.08172,91.93058,81,414.0083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577891,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,82.18925,68.7,0,-1,0,68.7,119.48,9.766955,13.48924,21.70817,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577891,90.40817,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,33.42287,33.42287,0,0,0,33.42287,246.4524,47.18949,0,0,82.37145,35.18197,33.42287,0,0,0,318.7582,0,0,0,420.0009,100,0.1577891,36.76516,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,46.46731,46.46731,0,0,0,46.46731,90.52109,0,0,0,42.06271,48.91296,46.46731,0,0,0,318.7582,0,6.850244,-6.850244,412.7801,98.28077,0.1577891,51.11404,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,61.32481,61.32481,0,0,0,61.32481,22.95569,0,7.105427E-15,0,14.07753,64.55243,61.32481,0,0,7.611382,311.908,0,50.4749,-50.4749,359.5748,85.61288,0.1577891,67.45729,11.26202,0,325.9855
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,56.70996,56.70996,0,0,0,56.70996,0,0,7.105427E-15,0,0,59.6947,56.70996,0,0,63.6946,261.4331,0,59.6947,-59.6947,296.6511,70.63107,0.1577891,62.38096,0,0,261.4331
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.90338,1.90338,0,-1,0,1.90338,0,0,4.440892E-16,0,0,2.003558,1.90338,0,0,130.022,201.7384,0,2.003558,-2.003558,294.5392,70.12823,0.1577891,2.093718,0,0,201.7384
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,78.88222,68.7,0,-1,0,68.7,0,0,10.18222,18.07044,0,72.31579,68.7,0,0,132.2482,199.7348,0,72.31579,-72.31579,218.3116,51.97886,0.1577891,86.77044,0,0,199.7348
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,55.78825,55.78825,0,-1,0,55.78825,0,0,7.105427E-15,0,0,58.72447,55.78825,0,0,212.5991,127.419,0,58.72447,-58.72447,156.4106,37.24054,0.1577891,61.36707,0,0,127.419
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.74657,22.74657,0,-1,0,22.74657,0,0,3.552714E-15,0,0,23.94376,22.74657,0,0,277.8485,68.69456,0,23.94376,-23.94376,131.1717,31.23129,0.1577891,25.02123,0,0,68.69456
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,60.06673,42.51327,0,-1,0,42.51327,0,0,17.55346,23.56013,0,44.75081,42.51327,0,0,304.4527,44.75081,0,44.75081,-44.75081,84.00017,20,0.1577891,66.0734,0,0,44.75081
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,52.31746,0,0,-1,0,0,0,0,52.31746,57.5492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577891,57.5492,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,47.46944,0,0,-1,0,0,0,0,47.46944,52.21638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577891,52.21638,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.64346,0,0,-1,0,0,0,0,23.64346,26.0078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577891,26.0078,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,40.32082,0,0,-1,0,0,0,0,40.32082,44.35291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577891,44.35291,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,40.14133,0,0,-1,0,0,0,0,40.14133,44.15547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577891,44.15547,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.89463,19.89463,81,0,22.761,19.89463,0,0,0,0,0,0,0,61.10537,58.0501,354.1758,0,58.0501,0,58.0501,139.0713,33.11216,0.1578536,21.8841,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.1257,52.24509,68.7,0,68.7,204.2459,48.62987,0.1578845,0,0,81,52.24509
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,48.0148,48.0148,81,0,22.761,48.0148,54.03036,0,0,0,25.94257,0,0,32.9852,31.33594,227.4257,114.0751,57.27851,0,57.27851,258.585,61.56774,0.1579428,52.81628,20.75405,81,140.0177
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,60.05147,60.05147,81,0,22.761,60.05147,96.36502,0,0,0,57.86861,0,0,20.94853,19.9011,170.1472,165.6257,77.76971,0,77.76971,332.3639,79.13409,0.1579819,66.05662,46.29489,81,223.4944
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,32.52065,32.52065,0,-1,0,32.52065,242.5757,0,0,0,78.88719,34.23227,32.52065,0,0,92.37749,235.6185,44.65492,0,44.65492,374.7272,89.2206,0.1579245,35.77272,63.10975,0,314.5057
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.979204,1.979204,0,0,0,1.979204,5390.614,56.88534,0,0,106.6913,2.083373,1.979204,0,0,47.72256,275.8079,47.72256,0,47.72256,420.0009,100,0.1578631,2.177125,85.35302,0,382.4992
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,54.43791,54.43791,0,0,0,54.43791,199.1835,51.12829,0,0,108.4314,57.30307,54.43791,0,0,0,318.7582,0,0,0,420.0009,100,0.1578631,59.8817,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578631,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,31.04464,31.04464,0,0,0,31.04464,364.8357,80.58337,0,0,113.2619,32.67857,31.04464,0,0,0,318.7582,0,0,0,420.0009,100,0.1578631,34.14911,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,16.45037,16.45037,0,-1,0,16.45037,583.8408,78.72778,0,0,96.04395,17.31617,16.45037,0,0,0,318.7582,0,0,0,420.0009,100,0.1578631,18.0954,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578631,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,101.1303,101.1303,53.73381,0,15.86265,101.1303,49.3334,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1578631,111.2433,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,45.30991,45.30991,0,0,0,45.30991,50.48388,0,0,0,22.8742,47.69465,45.30991,0,0,0,318.7582,0,24.82045,-24.82045,393.8378,93.77071,0.1578631,49.84091,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,16.61453,16.61453,0,0,0,16.61453,0,0,3.552714E-15,0,0,17.48898,16.61453,0,0,27.57827,293.9378,0,17.48898,-17.48898,375.4028,89.38144,0.1578631,18.27599,0,0,293.9378
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,51.46291,51.46291,0,-1,0,51.46291,0,0,0,0,0,54.17148,51.46291,0,0,47.01048,276.4488,0,54.17148,-54.17148,318.301,75.78581,0.1578631,56.6092,0,0,276.4488
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,52.83923,52.83923,0,-1,0,52.83923,0,0,7.105427E-15,0,0,55.62024,52.83923,0,0,107.201,222.2773,0,55.62024,-55.62024,259.6721,61.82658,0.1578631,58.12315,0,0,222.2773
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,45.09381,45.09381,0,-1,0,45.09381,0,0,0,0,0,47.46717,45.09381,0,0,169.0013,166.6571,0,47.46717,-47.46717,209.6374,49.91356,0.1578631,49.6032,0,0,166.6571
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,31.78171,31.78171,0,-1,0,31.78171,0,0,3.552714E-15,0,0,33.45444,31.78171,0,0,221.7426,119.1899,0,33.45444,-33.45444,174.3733,41.51736,0.1578631,34.95988,0,0,119.1899
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,79.07042,68.7,0,-1,0,68.7,0,0,10.37042,18.27746,0,72.31579,68.7,0,0,258.9142,85.73547,0,72.31579,-72.31579,98.14575,23.36799,0.1578631,86.97746,0,0,85.73547
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.265,13.41968,0,0,0,98.14575,23.36799,0.1578631,0,0,0,13.41968
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.265,13.41968,0,0,0,98.14575,23.36799,0.1578631,0,0,0,13.41968
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,78.51077,12.74869,0,-1,0,12.74869,0,0,65.76208,73.61315,0,13.41968,12.74869,0,0,339.265,13.41968,0,13.41968,-13.41968,84.00017,20,0.1578631,86.36185,0,0,13.41968
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,45.73146,0,0,-1,0,0,0,0,45.73146,50.30461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578631,50.30461,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,37.54114,0,0,-1,0,0,0,0,37.54114,41.29525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578631,41.29525,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,46.21232,46.21232,81,0,22.761,46.21232,0,0,0,0,0,0,0,34.78768,33.0483,354.1758,0,33.0483,0,33.0483,115.3525,27.46483,0.1579002,50.83355,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,12.24069,12.24069,81,0,22.761,12.24069,0,0,0,0,0,0,0,68.75931,65.32134,321.1275,29.74347,65.32134,0,65.32134,177.3218,42.21939,0.1579552,13.46476,0,81,29.74347
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,23.47366,23.47366,81,0,22.761,23.47366,107.9436,0,0,0,25.33831,0,0,57.52634,54.65002,255.8062,88.53268,79.98833,0,79.98833,253.2054,60.28688,0.1579913,25.82103,20.27065,81,113.871
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,6.194456,6.194456,78.51025,0,22.13109,6.194456,873.1414,0,0,0,54.08636,0,0,72.31579,68.7,175.8178,160.5222,122.7864,0,122.7864,369.6908,88.02144,0.1579668,6.813901,43.26908,81,214.6085
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,67.11845,67.11845,0,-1,0,67.11845,120.8325,0,0,5.130295,81.10088,70.651,67.11845,0,0,53.03148,271.0299,10.44988,0,10.44988,379.6044,90.38182,0.1579534,73.83029,64.88071,0,352.1308
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,34.32548,34.32548,0,0,0,34.32548,300.3421,24.3802,0,0,103.0939,36.13209,34.32548,0,0,42.58159,280.4348,42.58159,0,42.58159,420.0009,100,0.1578988,37.75803,82.47511,0,383.5287
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,43.43014,43.43014,0,0,0,43.43014,276.5057,74.37088,0,0,120.0868,45.71594,43.43014,0,0,0,318.7582,0,0,0,420.0009,100,0.1578988,47.77316,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.234717,5.234717,0,0,0,5.234717,2288.989,114.3119,0,0,119.8221,5.510228,5.234717,0,0,0,318.7582,0,0,0,420.0009,100,0.1578988,5.758189,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,18.09117,18.09117,0,0,0,18.09117,645.137,97.66951,0,0,116.7128,19.04334,18.09117,0,0,0,318.7582,0,0,0,420.0009,100,0.1578988,19.90029,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,27.36136,27.36136,0,-1,0,27.36136,390.4356,78.02705,0,0,106.8285,28.80143,27.36136,0,0,0,318.7582,0,0,0,420.0009,100,0.1578988,30.09749,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,92.12708,92.12708,23.42709,0,8.195053,92.12708,83.03256,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1578988,101.3398,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,32.51466,32.51466,0,0,0,32.51466,153.5251,15.69219,0,0,49.91815,34.22596,32.51466,0,0,0,318.7582,0,0,0,420.0009,100,0.1578988,35.76612,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,32.6426,32.6426,0,0,0,32.6426,70.12538,0,0,0,22.89075,34.36063,32.6426,0,0,0,318.7582,0,11.46988,-11.46988,407.9105,97.12136,0.1578988,35.90686,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.510013,4.510013,0,0,0,4.510013,0,0,8.881784E-16,0,0,4.747382,4.510013,0,0,12.74431,307.2883,0,4.747382,-4.747382,402.9063,95.92989,0.1578988,4.961014,0,0,307.2883
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,37.0909,37.0909,0,-1,0,37.0909,0,0,7.105427E-15,0,0,39.04305,37.0909,0,0,18.01918,302.541,0,39.04305,-39.04305,361.7513,86.1311,0.1578988,40.79998,0,0,302.541
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.39707,46.39707,0,-1,0,46.39707,0,0,7.105427E-15,0,0,48.83902,46.39707,0,0,61.40035,263.4979,0,48.83902,-48.83902,310.2705,73.87378,0.1578988,51.03677,0,0,263.4979
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.560163,4.560163,0,-1,0,4.560163,0,0,8.881784E-16,0,0,4.800171,4.560163,0,0,115.6659,214.6589,0,4.800171,-4.800171,305.2107,72.66907,0.1578988,5.016179,0,0,214.6589
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,69.61519,68.7,0,-1,0,68.7,0,0,0.9151878,7.876707,0,72.31579,68.7,0,0,120.9995,209.8587,0,72.31579,-72.31579,228.9832,54.51969,0.1578988,76.57671,0,0,209.8587
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,51.64367,51.64367,0,-1,0,51.64367,0,0,7.105427E-15,0,0,54.36176,51.64367,0,0,201.3503,137.5429,0,54.36176,-54.36176,171.6808,40.8763,0.1578988,56.80804,0,0,137.5429
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,71.18437,68.7,0,-1,0,68.7,0,0,2.484375,9.602813,0,72.31579,68.7,0,0,261.7523,83.18118,0,72.31579,-72.31579,95.45329,22.72693,0.1578988,78.30281,0,0,83.18118
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.1031,10.86538,0,0,0,95.45329,22.72693,0.1578988,0,0,0,10.86538
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,50.55765,10.32211,0,-1,0,10.32211,0,0,40.23553,45.2913,0,10.86538,10.32211,0,0,342.1031,10.86538,0,10.86538,-10.86538,84.00017,20,0.1578988,55.61341,0,0,10.86538
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,4.963653,0,0,-1,0,0,0,0,4.963653,5.460018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578988,5.460018,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,6.622552,0,0,-1,0,0,0,0,6.622552,7.284807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578988,7.284807,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,16.44201,16.44201,81,0,22.761,16.44201,0,0,0,0,0,0,0,64.55799,61.33009,354.1758,0,61.33009,0,61.33009,142.183,33.85303,0.1579588,18.08621,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,29.65975,29.65975,81,0,22.761,29.65975,0,0,0,0,0,0,0,51.34025,48.77324,292.8457,55.19708,48.77324,0,48.77324,188.4534,44.86976,0.1580133,32.62573,0,81,55.19708
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,79.83875,79.83875,81,0,22.761,79.83875,33.68916,0,0,0,26.897,0,0,1.161248,1.103185,244.0725,99.09299,28.00019,0,28.00019,215.0167,51.19434,0.1580383,87.82262,21.5176,81,125.99
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,41.27853,41.27853,81,0,22.761,41.27853,111.2891,0,0,0,45.93851,0,0,39.72147,37.7354,216.0723,124.2932,83.6739,0,83.6739,294.3967,70.09431,0.1580695,45.40638,36.7508,81,170.2317
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,132.3984,199.5997,81.08926,0,81.08926,371.3247,88.41048,0.1579658,0,64.87141,0,280.6889
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,86.62991,86.62991,40.13489,0,12.42213,86.62991,115.7236,0,0,0,100.2513,48.94213,46.49503,0,0,51.30912,272.58,51.30912,0,51.30912,420.0009,100,0.1579455,95.2929,80.201,81,372.8313
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,68.21906,68.21906,20.25,0,7.39125,68.21906,146.6082,49.52097,0,0,100.0147,50.49375,47.96906,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,75.04096,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,73.01056,68.7,0,-1,0,68.7,115.1899,6.81964,4.310556,11.61161,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,80.31161,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,6.149557,6.149557,0,0,0,6.149557,944.1213,51.58606,0,0,58.05928,6.473218,6.149557,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,6.764513,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579455,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,50.2274,50.2274,0,0,0,50.2274,0,0,7.105427E-15,0,0,52.87095,50.2274,0,0,0,318.7582,0,52.87095,-52.87095,364.27,86.73077,0.1579455,55.25014,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,70.77376,68.7,0,-1,0,68.7,0,0,2.073758,9.151134,0,72.31579,68.7,0,0,58.7455,265.8873,0,72.31579,-72.31579,288.0424,68.58139,0.1579455,77.85114,0,0,265.8873
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,65.33044,65.33044,0,-1,0,65.33044,0,0,0,3.163486,0,68.76889,65.33044,0,0,139.0964,193.5715,0,68.76889,-68.76889,215.5537,51.3222,0.1579455,71.86349,0,0,193.5715
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.59059,27.59059,0,-1,0,27.59059,0,0,3.552714E-15,0,0,29.04273,27.59059,0,0,215.5063,124.8026,0,29.04273,-29.04273,184.9399,44.03323,0.1579455,30.34965,0,0,124.8026
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,6.613563,6.613563,0,-1,0,6.613563,0,0,0,0,0,6.961645,6.613563,0,0,247.7759,95.75987,0,6.961645,-6.961645,177.6017,42.28604,0.1579455,7.27492,0,0,95.75987
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,7.605431,7.605431,0,-1,0,7.605431,0,0,0,0,0,8.005717,7.605431,0,0,255.5111,88.79823,0,8.005717,-8.005717,169.1629,40.27681,0.1579455,8.365974,0,0,88.79823
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,73.91209,68.7,0,-1,0,68.7,0,0,5.212098,12.60331,0,72.31579,68.7,0,0,264.4063,80.79251,0,72.31579,-72.31579,92.93542,22.12744,0.1579455,81.30331,0,0,80.79251
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.357055,2.357055,0,-1,0,2.357055,0,0,4.440892E-16,0,0,2.481111,2.357055,0,0,344.7572,8.476722,0,2.481111,-2.481111,90.3201,21.50474,0.1579455,2.592761,0,0,8.476722
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.071191,3.071191,0,-1,0,3.071191,0,0,4.440892E-16,0,0,3.232832,3.071191,0,0,347.514,5.995611,0,3.232832,-3.232832,86.91239,20.69339,0.1579455,3.37831,0,0,5.995611
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.2409,2.62464,0,-1,0,2.62464,0,0,31.61626,35.04035,0,2.762779,2.62464,0,0,351.106,2.762779,0,2.762779,-2.762779,84.00017,20,0.1579455,37.66499,0,0,2.762779
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,49.24952,0,0,-1,0,0,0,0,49.24952,54.17448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579455,54.17448,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.65466,28.65466,81,0,22.761,28.65466,0,0,0,0,0,0,0,52.34534,49.72807,354.1758,0,49.72807,0,49.72807,131.1764,31.2324,0.1580009,31.52013,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,76.17611,76.17611,81,0,22.761,76.17611,0,0,0,0,0,0,0,4.823888,4.582694,304.4477,44.75526,4.582694,0,4.582694,135.5239,32.26753,0.158006,83.79372,0,81,44.75526
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,34.16072,34.16072,81,0,22.761,34.16072,35.9226,0,0,0,12.27142,0,0,46.83928,44.49731,299.8651,48.87969,56.76873,0,56.76873,189.3794,45.09025,0.1580664,37.57679,9.817137,81,61.15111
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,243.0963,99.97155,96.05685,0,96.05685,280.507,66.78724,0.158062,0,21.88548,81,127.3284
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,39.23328,39.23328,0,-1,0,39.23328,121.5287,0,0,0,47.67968,41.29819,39.23328,0,0,147.0395,186.4227,6.38149,0,6.38149,286.561,68.22867,0.1580539,43.15661,38.14375,0,234.1024
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,47.8596,47.8596,0,0,0,47.8596,106.775,0,0,0,51.1021,50.37852,47.8596,0,0,140.658,192.1661,0.7235769,0,0.7235769,287.2474,68.39211,0.158053,52.64556,40.88168,0,243.2682
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,73.00702,73.00702,81,0,22.761,73.00702,91.65725,0,0,0,66.91622,0,0,7.992985,7.593336,139.9344,192.8173,74.50956,0,74.50956,357.9334,85.22207,0.1580957,80.30772,53.53298,81,259.7335
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,92.19273,92.19273,81,0,22.761,92.19273,77.33024,0,0,0,71.29285,11.78182,11.19273,0,0,65.42484,259.8759,59.51104,0,59.51104,414.3905,98.66422,0.158148,101.412,57.03428,81,331.1687
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,87.19338,87.19338,20.25,0,7.39125,87.19338,94.26984,5.816553,0,0,82.19707,70.46672,66.94338,0,0,5.913797,313.4358,5.913797,0,5.913797,420.0009,100,0.1581405,95.91272,65.75765,81,395.6329
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,87.35574,68.7,0,-1,0,68.7,81.52899,0,18.65574,27.39132,56.01042,72.31579,68.7,0,0,0,318.7582,0,16.30537,-16.30537,402.8135,95.90778,0.1581405,96.09132,44.80833,0,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,13.83616,0,0,31.95324,0,0,0,0,18.11708,302.4529,18.11708,0,18.11708,420.0009,100,0.1581174,0,25.56259,0,334.4061
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,54.5007,54.5007,0,0,0,54.5007,30.33335,0,0,0,16.53189,57.36915,54.5007,0,0,0,318.7582,0,40.83727,-40.83727,376.9546,89.75092,0.1581174,59.95077,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,62.43831,62.43831,0,0,0,62.43831,21.93159,0,7.105427E-15,0,13.69371,65.72453,62.43831,0,0,45.37474,277.921,0,52.03082,-52.03082,322.1093,76.69254,0.1581174,68.68214,10.95497,0,291.6147
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,71.49216,71.49216,81,0,22.761,71.49216,0,0,0,0,0,0,0,9.507846,9.032454,103.1868,225.8901,9.032454,0,9.032454,330.6782,78.73275,0.1581274,78.64137,0,81,225.8901
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,59.95212,59.95212,0,-1,0,59.95212,0,0,7.105427E-15,0,0,63.10749,59.95212,0,0,94.15431,234.0193,0,63.10749,-63.10749,264.1571,62.89442,0.1581274,65.94733,0,0,234.0193
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,66.84932,66.84932,0,-1,0,66.84932,0,0,1.421085E-14,4.83425,0,70.36771,66.84932,0,0,164.2737,170.9118,0,70.36771,-70.36771,189.983,45.23396,0.1581274,73.53425,0,0,170.9118
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,7.499485,7.499485,0,-1,0,7.499485,0,0,8.881784E-16,0,0,7.894195,7.499485,0,0,242.4601,100.5441,0,7.894195,-7.894195,181.6618,43.25272,0.1581274,8.249434,0,0,100.5441
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2314,92.64996,0,0,0,181.6618,43.25272,0.1581274,0,0,0,92.64996
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,74.75675,68.7,0,-1,0,68.7,0,0,6.056755,13.53243,0,72.31579,68.7,0,0,251.2314,92.64996,0,72.31579,-72.31579,105.4343,25.10334,0.1581274,82.23243,0,0,92.64996
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,28.80269,19.31746,0,-1,0,19.31746,0,0,9.485233,12.3655,0,20.33416,19.31746,0,0,331.5823,20.33416,0,20.33416,-20.33416,84.00017,20,0.1581274,31.68296,0,0,20.33416
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.407356,0,0,-1,0,0,0,0,1.407356,1.548091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581274,1.548091,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,58.27537,0,0,-1,0,0,0,0,58.27537,64.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581274,64.10291,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581274,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,59.39926,0,0,-1,0,0,0,0,59.39926,65.33919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581274,65.33919,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,6.326702,6.326702,78.64249,0,22.16455,6.326702,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1581722,6.959372,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.10081,17.10081,81,0,22.761,17.10081,0,-7.105427E-15,0,0,0,0,0,63.89919,60.70423,285.4758,61.83,60.70423,0,60.70423,206.7638,49.22938,0.1582324,18.81089,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,42.68069,42.68069,81,0,22.761,42.68069,49.40928,0,0,0,21.08822,0,0,38.31931,36.40334,224.7716,116.4638,57.49156,0,57.49156,261.3051,62.21537,0.1582912,46.94876,16.87058,81,137.552
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,51.39122,51.39122,81,0,22.761,51.39122,105.909,0,0,0,54.42793,0,0,29.60878,28.12834,167.28,168.2062,82.55627,0,82.55627,339.6248,80.86289,0.1583235,56.53034,43.54234,81,222.6341
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,49.95392,49.95392,0,-1,0,49.95392,164.3389,0,0,0,82.09373,52.58307,49.95392,0,0,84.72374,242.5069,29.51066,0,29.51066,367.6211,87.52866,0.1582859,54.94931,65.67499,0,324.6006
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,28.2628,28.2628,0,0,0,28.2628,358.7278,16.42314,0,0,101.3865,29.75031,28.2628,0,0,55.21308,269.0665,55.21308,0,55.21308,420.0009,100,0.1582156,31.08908,81.10923,0,370.453
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,68.53268,68.53268,20.25,0,7.39125,68.53268,164.0167,61.58118,0,0,112.4051,50.82388,48.28268,0,0,0,318.7582,0,0,0,420.0009,100,0.1582156,75.38596,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582156,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582156,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1582156,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,76.8227,76.8227,20.25,0,7.39125,76.8227,104.428,20.67421,0,0,80.22443,59.55022,56.5727,0,0,0,318.7582,0,0,0,420.0009,100,0.1582156,84.50497,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.049634,1.049634,0,0,0,1.049634,3621.047,36.90285,0,0,38.00773,1.104878,1.049634,0,0,0,318.7582,0,0,0,420.0009,100,0.1582156,1.154597,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,43.50387,43.50387,0,0,0,43.50387,28.8832,0,7.105427E-15,0,12.56531,45.79355,43.50387,0,0,0,318.7582,0,33.22824,-33.22824,384.9752,91.66058,0.1582156,47.85426,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,58.41646,58.41646,0,0,0,58.41646,0,0,7.105427E-15,0,0,61.49101,58.41646,0,0,36.92026,285.53,0,61.49101,-61.49101,320.158,76.22794,0.1582156,64.2581,0,0,285.53
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,31.42227,31.42227,0,-1,0,31.42227,0,0,3.552714E-15,0,0,33.07608,31.42227,0,0,105.2436,224.039,0,33.07608,-33.07608,285.2928,67.9267,0.1582156,34.5645,0,0,224.039
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.913297,3.913297,0,-1,0,3.913297,0,0,4.440892E-16,0,0,4.11926,3.913297,0,0,141.9948,190.9629,0,4.11926,-4.11926,280.9507,66.89288,0.1582156,4.304627,0,0,190.9629
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,42.12457,42.12457,0,-1,0,42.12457,0,0,7.105427E-15,0,0,44.34166,42.12457,0,0,146.5718,186.8436,0,44.34166,-44.34166,234.2104,55.76428,0.1582156,46.33703,0,0,186.8436
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,43.22156,43.22156,0,-1,0,43.22156,0,0,7.105427E-15,0,0,45.49638,43.22156,0,0,195.8403,142.502,0,45.49638,-45.49638,186.2531,44.34588,0.1582156,47.54372,0,0,142.502
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,13.05322,13.05322,0,-1,0,13.05322,0,0,1.776357E-15,0,0,13.74023,13.05322,0,0,246.3918,97.00561,0,13.74023,-13.74023,171.7696,40.89744,0.1582156,14.35854,0,0,97.00561
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6587,83.26538,0,0,0,171.7696,40.89744,0.1582156,0,0,0,83.26538
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.43668,25.43668,0,-1,0,25.43668,0,0,0,0,0,26.77546,25.43668,0,0,261.6587,83.26538,0,26.77546,-26.77546,143.5458,34.1775,0.1582156,27.98035,0,0,83.26538
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.4092,56.48992,0,0,0,143.5458,34.1775,0.1582156,0,0,0,56.48992
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,84.59534,53.66542,0,-1,0,53.66542,0,0,30.92991,39.38944,0,56.48992,53.66542,0,0,291.4092,56.48992,0,56.48992,-56.48992,84.00017,20,0.1582156,93.05486,0,0,56.48992
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,73.01614,0,0,-1,0,0,0,0,73.01614,80.31776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1582156,80.31776,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,42.75682,42.75682,81,0,22.761,42.75682,0,0,0,0,0,0,0,38.24318,36.33102,354.1758,0,36.33102,0,36.33102,118.4668,28.20632,0.1582558,47.03251,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,60.93377,60.93377,81,0,22.761,60.93377,0,0,0,0,0,0,0,20.06623,19.06291,317.8448,32.69792,19.06291,0,19.06291,136.5515,32.51219,0.1582769,67.02715,0,81,32.69792
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,41.48619,41.48619,81,0,22.761,41.48619,49.73246,0,0,0,20.6321,0,0,39.51381,37.53812,298.7819,49.85454,58.17022,0,58.17022,191.7366,45.65148,0.1583364,45.63482,16.50568,81,70.48664
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,23.87193,23.87193,81,0,22.761,23.87193,190.4829,0,0,0,45.47196,0,0,57.12807,54.27166,240.6116,102.2077,99.74362,0,99.74362,286.3617,68.18122,0.1583467,26.25913,36.37757,81,147.6797
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,71.76414,68.7,0,-1,0,68.7,103.1096,0,3.064148,10.24056,70.83627,72.31579,68.7,0,0,140.868,191.977,0,1.479523,-1.479523,284.8022,67.8099,0.1583467,78.94056,56.66901,0,262.8133
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,20.3883,20.3883,0,0,0,20.3883,462.748,0,0,0,94.34648,21.46137,20.3883,0,0,142.5119,190.4975,72.88511,0,72.88511,353.947,84.27293,0.1582542,22.42713,75.47718,0,284.844
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,28.4146,28.4146,0,0,0,28.4146,389.4109,11.11261,0,0,110.6496,29.91011,28.4146,0,0,69.62684,256.0941,69.62684,0,69.62684,420.0009,100,0.1581658,31.25606,88.51965,0,366.7436
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,69.22791,69.22791,20.25,0,7.39125,69.22791,159.1739,58.63705,0,0,110.1927,51.55569,48.97791,0,0,0,318.7582,0,0,0,420.0009,100,0.1581658,76.1507,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,47.33631,47.33631,0,0,0,47.33631,206.6862,48.00993,0,0,97.83763,49.8277,47.33631,0,0,0,318.7582,0,0,0,420.0009,100,0.1581658,52.06994,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,66.58369,66.58369,0,-1,0,66.58369,134.9146,19.743,0,4.542052,89.83109,70.08809,66.58369,0,0,0,318.7582,0,0,0,420.0009,100,0.1581658,73.24205,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,30.77345,30.77345,0,0,0,30.77345,194.7297,27.53194,0,0,59.92505,32.39311,30.77345,0,0,0,318.7582,0,0,0,420.0009,100,0.1581658,33.8508,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,35.82437,35.82437,0,0,0,35.82437,127.1492,7.84053,0,0,45.5504,37.70987,35.82437,0,0,0,318.7582,0,0,0,420.0009,100,0.1581658,39.40681,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,17.02964,17.02964,0,0,0,17.02964,138.2376,5.615425,0,0,23.54136,17.92594,17.02964,0,0,0,318.7582,0,0,0,420.0009,100,0.1581658,18.7326,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,82.33585,82.33585,81,0,22.761,82.33585,0,0,0,0,0,1.406152,1.335845,0,0,0,318.7582,0,1.406152,-1.406152,418.5186,99.64709,0.1581658,90.56943,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.12354,42.12354,0,-1,0,42.12354,0,0,7.105427E-15,0,0,44.34057,42.12354,0,0,1.562391,317.3521,0,44.34057,-44.34057,371.7796,88.51877,0.1581658,46.33589,0,0,317.3521
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,22.59405,22.59405,0,-1,0,22.59405,0,0,3.552714E-15,0,0,23.78321,22.59405,0,0,50.82969,273.0115,0,23.78321,-23.78321,346.7099,82.5498,0.1581658,24.85345,0,0,273.0115
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,13.63324,13.63324,0,-1,0,13.63324,0,0,1.776357E-15,0,0,14.35078,13.63324,0,0,77.25548,249.2283,0,14.35078,-14.35078,331.5828,78.94813,0.1581658,14.99657,0,0,249.2283
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.20079,234.8775,0,0,0,331.5828,78.94813,0.1581658,0,0,0,234.8775
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.20079,234.8775,0,0,0,331.5828,78.94813,0.1581658,0,0,0,234.8775
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,67.9989,67.9989,0,-1,0,67.9989,0,0,1.421085E-14,6.098795,0,71.5778,67.9989,0,0,93.20079,234.8775,0,71.5778,-71.5778,256.1332,60.98397,0.1581658,74.7988,0,0,234.8775
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,17.60525,17.60525,0,-1,0,17.60525,0,0,3.552714E-15,0,0,18.53185,17.60525,0,0,172.7317,163.2997,0,18.53185,-18.53185,236.5989,56.33296,0.1581658,19.36578,0,0,163.2997
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.67181,21.67181,0,-1,0,21.67181,0,0,0,0,0,22.81243,21.67181,0,0,193.3226,144.7679,0,22.81243,-22.81243,212.5525,50.60764,0.1581658,23.83899,0,0,144.7679
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.25188,34.25188,0,-1,0,34.25188,0,0,7.105427E-15,0,0,36.05461,34.25188,0,0,218.6698,121.9555,0,36.05461,-36.05461,174.5476,41.55887,0.1581658,37.67706,0,0,121.9555
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.05224,20.05224,0,-1,0,20.05224,0,0,0,0,0,21.10762,20.05224,0,0,258.7304,85.90084,0,21.10762,-21.10762,152.2982,36.26141,0.1581658,22.05746,0,0,85.90084
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,47.91279,47.91279,0,0,0,47.91279,0,0,0,0,0,50.43451,47.91279,0,0,282.1833,64.79323,0,50.43451,-50.43451,99.13558,23.60366,0.1581658,52.70407,0,0,64.79323
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.2217,14.35871,0,0,0,99.13558,23.60366,0.1581658,0,0,0,14.35871
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,64.88405,64.88405,81,0,22.761,64.88405,26.01215,0,0,0,16.87774,0,0,16.11595,15.31015,338.2217,14.35871,32.18789,0,32.18789,129.6717,30.87415,0.1581975,71.37245,13.50219,81,31.23645
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,306.0338,43.32781,119.3578,0,119.3578,242.9045,57.83428,0.1581635,0,40.52626,81,93.98563
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,110.1785,68.7,0,-1,0,68.7,101.2195,0,41.47847,52.49631,69.53778,72.31579,68.7,0,0,186.676,150.7498,0,2.778007,-2.778007,239.9762,57.13707,0.1581635,121.1963,55.63023,0,220.2876
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,34.17829,34.17829,0,0,0,34.17829,280.5706,0,0,0,95.89422,35.97715,34.17829,0,0,189.7626,147.9718,59.91707,0,59.91707,296.8185,70.67094,0.1580876,37.59612,76.71538,0,243.8661
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,4.755988,4.755988,0,0,0,4.755988,2284.576,0,0,0,108.6542,5.006303,4.755988,0,0,129.8456,201.8972,103.6479,0,103.6479,395.1475,94.08256,0.1579566,5.231587,86.92334,0,310.5514
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,30.97926,30.97926,0,0,0,30.97926,392.902,62.91068,0,0,121.7181,32.60974,30.97926,0,0,26.1977,295.1803,26.1977,0,26.1977,420.0009,100,0.1579235,34.07718,97.3745,0,416.8984
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,31.12475,31.12475,0,0,0,31.12475,349.4087,75.98969,0,0,108.7526,32.7629,31.12475,0,0,0,318.7582,0,0,0,420.0009,100,0.1579235,34.23723,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,70.64748,68.7,0,-1,0,68.7,136.2398,21.28097,1.947481,9.01223,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1579235,77.71223,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,17.22046,17.22046,0,0,0,17.22046,417.2006,53.71706,0,0,71.84386,18.1268,17.22046,0,0,0,318.7582,0,0,0,420.0009,100,0.1579235,18.94251,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1579235,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,56.25663,56.25663,0,0,0,56.25663,30.62929,0,0,0,17.23101,59.21751,56.25663,0,0,0,318.7582,0,41.9865,-41.9865,375.7432,89.46249,0.1579235,61.88229,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,90.88342,90.88342,81,0,22.761,90.88342,0,0,0,0,0,10.4036,9.883418,0,0,46.65166,276.7717,0,10.4036,-10.4036,364.7768,86.85146,0.1579235,99.97176,0,81,276.7717
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,10.05716,10.05716,0,-1,0,10.05716,0,0,1.776357E-15,0,0,10.58648,10.05716,0,0,58.21122,266.3681,0,10.58648,-10.58648,353.6177,84.19452,0.1579235,11.06288,0,0,266.3681
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,14.63279,14.63279,0,-1,0,14.63279,0,0,1.776357E-15,0,0,15.40294,14.63279,0,0,69.97398,255.7816,0,15.40294,-15.40294,337.3816,80.32879,0.1579235,16.09607,0,0,255.7816
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,84.96757,68.7,0,-1,0,68.7,0,0,16.26757,24.76432,0,72.31579,68.7,0,0,87.08836,240.3787,0,72.31579,-72.31579,261.154,62.17941,0.1579235,93.46432,0,0,240.3787
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,16.70678,16.70678,0,-1,0,16.70678,0,0,0,0,0,17.58609,16.70678,0,0,167.4392,168.0629,0,17.58609,-17.58609,242.6167,57.76576,0.1579235,18.37746,0,0,168.0629
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.27603,38.27603,0,-1,0,38.27603,0,0,7.105427E-15,0,0,40.29056,38.27603,0,0,186.9793,150.4768,0,40.29056,-40.29056,200.1467,47.65388,0.1579235,42.10363,0,0,150.4768
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.07178,23.07178,0,-1,0,23.07178,0,0,3.552714E-15,0,0,24.28608,23.07178,0,0,231.7466,110.1863,0,24.28608,-24.28608,174.5469,41.55871,0.1579235,25.37895,0,0,110.1863
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,42.90741,42.90741,0,-1,0,42.90741,0,0,0,0,0,45.16569,42.90741,0,0,258.7311,85.90019,0,45.16569,-45.16569,126.9381,30.2233,0.1579235,47.19815,0,0,85.90019
