Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.41852,22.41852,0,-1,0,22.41852,0,0,3.552714E-15,0,0,23.59844,22.41852,0,0,308.9153,40.7345,0,23.59844,-23.59844,102.0632,24.3007,0.1579235,24.66037,0,0,40.7345
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.45756,16.27925,0,-1,0,16.27925,0,0,4.178308,6.224064,0,17.13606,16.27925,0,0,335.1357,17.13606,0,17.13606,-17.13606,84.00017,20,0.1579235,22.50332,0,0,17.13606
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,15.54555,0,0,-1,0,0,0,0,15.54555,17.1001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579235,17.1001,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,15.9546,15.9546,81,0,22.761,15.9546,0,0,0,0,0,0,0,65.0454,61.79313,354.1758,0,61.79313,0,61.79313,142.6223,33.95762,0.157982,17.55006,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.3827,55.61382,68.7,0,68.7,207.7968,49.47533,0.1580122,0,0,81,55.61382
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,59.6062,59.6062,81,0,22.761,59.6062,6.424775,0,0,0,3.829564,0,0,21.3938,20.32411,223.6827,117.4438,24.15368,0,24.15368,230.711,54.93108,0.1580379,65.56682,3.063651,81,121.2734
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,43.55151,43.55151,81,0,22.761,43.55151,21.64557,0,0,0,9.426972,0,0,37.44849,35.57607,199.529,139.1821,45.00304,0,45.00304,273.4046,65.09621,0.1580853,47.90666,7.541578,81,148.6091
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,7.193931,7.193931,0,-1,0,7.193931,194.0789,0,0,0,13.9619,7.572558,7.193931,0,0,154.526,179.6849,6.389341,0,6.389341,279.4661,66.53941,0.1580772,7.913324,11.16952,0,193.6468
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,66.39365,66.39365,81,0,22.761,66.39365,35.3229,0,0,0,23.45216,0,0,14.60635,13.87604,148.1366,185.4353,37.3282,0,37.3282,314.8788,74.97098,0.1581129,73.03301,18.76173,81,208.8874
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,21.70961,21.70961,81,0,22.761,21.70961,157.8416,0,0,0,34.2668,0,0,59.29039,56.32587,110.8084,219.0306,90.59267,0,90.59267,400.8225,95.43374,0.1581348,23.88057,27.41344,81,253.2974
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,2.475188,0,0,22.69094,0,0,0,0,20.21575,300.5641,20.21575,0,20.21575,420.0009,100,0.1581093,0,18.15275,0,323.255
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,45.51323,45.51323,0,0,0,45.51323,15.89322,0,0,0,7.233515,47.90866,45.51323,0,0,0,318.7582,0,40.67514,-40.67514,377.1255,89.7916,0.1581093,50.06455,5.786812,0,325.9917
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,45.1946,278.0831,0.5329425,0,0.5329425,377.6311,89.91198,0.1581087,0,0.426354,0,278.616
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,76.16427,76.16427,81,0,22.761,76.16427,9.388074,0,0,0,7.150358,0,0,4.835728,4.593942,44.66166,278.5627,11.7443,0,11.7443,388.7727,92.56474,0.1581199,83.7807,5.720287,81,285.7131
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,33.38955,33.38955,0,0,0,33.38955,1.155213,0,0,0,0.3857203,35.1469,33.38955,0,0,32.91736,289.1326,0,34.76117,-34.76117,352.1312,83.84059,0.1581199,36.7285,0.3085763,0,289.5183
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,71.54089,254.3714,1.312067,0,1.312067,353.3759,84.13696,0.1581182,0,1.049653,0,255.6835
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.22882,255.5523,0,0,0,353.3759,84.13696,0.1581182,0,0,0,255.5523
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,7.600301,7.600301,0,-1,0,7.600301,0,0,8.881784E-16,0,0,8.000317,7.600301,0,0,70.22882,255.5523,0,8.000317,-8.000317,344.9428,82.12909,0.1581182,8.360331,0,0,255.5523
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.11806,247.552,0,0,0,344.9428,82.12909,0.1581182,0,0,0,247.552
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.96832,29.96832,0,-1,0,29.96832,0,0,3.552714E-15,0,0,31.5456,29.96832,0,0,79.11806,247.552,0,31.5456,-31.5456,311.6909,74.21196,0.1581182,32.96516,0,0,247.552
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,4.903647,4.903647,0,-1,0,4.903647,0,0,0,0,0,5.161734,4.903647,0,0,114.1687,216.0064,0,5.161734,-5.161734,306.2499,72.9165,0.1581182,5.394012,0,0,216.0064
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,12.49232,12.49232,0,-1,0,12.49232,0,0,1.776357E-15,0,0,13.14981,12.49232,0,0,119.904,210.8446,0,13.14981,-13.14981,292.3888,69.61624,0.1581182,13.74155,0,0,210.8446
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,56.38795,56.38795,0,-1,0,56.38795,0,0,7.105427E-15,0,0,59.35573,56.38795,0,0,134.5149,197.6948,0,59.35573,-59.35573,229.8224,54.7195,0.1581182,62.02674,0,0,197.6948
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,59.72187,59.72187,0,-1,0,59.72187,0,0,7.105427E-15,0,0,62.86513,59.72187,0,0,200.4657,138.3391,0,62.86513,-62.86513,163.5567,38.942,0.1581182,65.69406,0,0,138.3391
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,77.96629,68.7,0,-1,0,68.7,0,0,9.266289,17.06292,0,72.31579,68.7,0,0,270.3159,75.47396,0,72.31579,-72.31579,87.32918,20.79262,0.1581182,85.76292,0,0,75.47396
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.93011,3.000266,0,-1,0,3.000266,0,0,19.92985,22.22286,0,3.158174,3.000266,0,0,350.6667,3.158174,0,3.158174,-3.158174,84.00017,20,0.1581182,25.22312,0,0,3.158174
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.68797,0,0,-1,0,0,0,0,29.68797,32.65676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581182,32.65676,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,50.23357,50.23357,81,0,22.761,50.23357,0,0,0,0,0,0,0,30.76643,29.22811,354.1758,0,29.22811,0,29.22811,111.7284,26.60194,0.1581504,55.25693,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,12.69546,12.69546,81,0,22.761,12.69546,0,0,0,0,0,0,0,68.30453,64.88931,324.9477,26.3053,64.88931,0,64.88931,173.2878,41.25891,0.1582046,13.96501,0,81,26.3053
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,260.0584,84.70568,88.49335,0,88.49335,257.24,61.24749,0.1582097,0,15.83469,81,104.499
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,57.32228,57.32228,81,0,22.761,57.32228,52.37649,0,0,0,30.0234,0,0,23.67772,22.49384,171.565,164.3497,52.51723,0,52.51723,307.0622,73.10989,0.1582604,63.05451,24.01872,81,194.3731
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,119.0478,211.6152,44.38696,0,44.38696,349.1714,83.13587,0.1582045,0,35.50956,0,256.0022
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.66932,3.66932,0,0,0,3.66932,1807.647,0,0,0,66.32836,3.862442,3.66932,0,0,74.66084,251.5635,62.46592,0,62.46592,408.4317,97.24545,0.1581259,4.036252,53.06269,0,317.8918
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,57.73491,57.73491,0,0,0,57.73491,109.989,0,0,0,63.50206,60.77359,57.73491,0,0,12.19493,307.7828,2.728469,0,2.728469,411.0202,97.86175,0.1581225,63.5084,50.80164,0,371.2849
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,36.14054,36.14054,0,0,0,36.14054,188.3988,20.5792,0,0,68.08833,38.04268,36.14054,0,0,9.466457,310.2384,9.466457,0,9.466457,420.0009,100,0.1581106,39.7546,54.47066,0,378.3268
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,55.83434,55.83434,0,0,0,55.83434,127.5378,12.4369,0,0,71.20988,58.77299,55.83434,0,0,0,318.7582,0,0,0,420.0009,100,0.1581106,61.41777,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,71.12924,68.7,0,-1,0,68.7,127.139,15.02873,2.429245,9.54217,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1581106,78.24217,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,125.3866,125.3866,56.72966,0,16.6206,125.3866,57.63809,0,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1581106,137.9252,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,24.19545,24.19545,0,0,0,24.19545,135.9536,7.425677,0,0,32.89457,25.46889,24.19545,0,0,0,318.7582,0,0,0,420.0009,100,0.1581106,26.61499,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.314061,1.314061,0,0,0,1.314061,1523.456,18.63592,0,0,20.01914,1.383222,1.314061,0,0,0,318.7582,0,0,0,420.0009,100,0.1581106,1.445467,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,15.78352,15.78352,0,0,0,15.78352,0,0,0,0,0,16.61423,15.78352,0,0,0,318.7582,0,16.61423,-16.61423,402.4879,95.83026,0.1581106,17.36187,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,29.17756,29.17756,0,-1,0,29.17756,0,0,3.552714E-15,0,0,30.71322,29.17756,0,0,18.46026,302.144,0,30.71322,-30.71322,370.1133,88.12205,0.1581106,32.09531,0,0,302.144
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.73512,37.73512,0,-1,0,37.73512,0,0,7.105427E-15,0,0,39.72118,37.73512,0,0,52.58606,271.4308,0,39.72118,-39.72118,328.2435,78.15306,0.1581106,41.50863,0,0,271.4308
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,147.7989,68.7,0,-1,0,68.7,0,0,79.09888,93.87878,0,72.31579,68.7,0,0,96.7207,231.7096,0,72.31579,-72.31579,252.016,60.00369,0.1581106,162.5788,0,0,231.7096
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.666,33.666,0,-1,0,33.666,0,0,7.105427E-15,0,0,35.43789,33.666,0,0,177.0716,159.3938,0,35.43789,-35.43789,214.6612,51.1097,0.1581106,37.0326,0,0,159.3938
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,73.689,68.7,0,-1,0,68.7,0,0,4.989,12.3579,0,72.31579,68.7,0,0,216.447,123.9559,0,72.31579,-72.31579,138.4336,32.96032,0.1581106,81.0579,0,0,123.9559
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,15.03376,15.03376,0,-1,0,15.03376,0,0,0,0,0,15.82501,15.03376,0,0,296.7979,51.64012,0,15.82501,-15.82501,121.7526,28.98866,0.1581106,16.53713,0,0,51.64012
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,23.6216,23.6216,0,-1,0,23.6216,0,0,0,0,0,24.86485,23.6216,0,0,314.3812,35.81511,0,24.86485,-24.86485,95.54276,22.74823,0.1581106,25.98376,0,0,35.81511
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.3033,10.40275,0,-1,0,10.40275,0,0,21.90054,25.13087,0,10.95027,10.40275,0,0,342.0089,10.95027,0,10.95027,-10.95027,84.00017,20,0.1581106,35.53363,0,0,10.95027
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581106,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,44.81998,0,0,-1,0,0,0,0,44.81998,49.30198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581106,49.30198,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,101.8397,81,81,0,22.761,81,0,0,20.8397,31.02367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1581106,112.0237,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,74.16491,74.16491,81,0,22.761,74.16491,0,0,0,0.5813998,0,0,0,6.835091,6.493337,354.1758,0,6.493337,0,6.493337,90.16029,21.46669,0.1581177,81.5814,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,30.13871,30.13871,81,0,22.761,30.13871,32.97637,0,0,0,9.938654,0,0,50.86129,48.31822,347.6825,5.844003,58.25688,0,58.25688,145.4276,34.62555,0.1581792,33.15258,7.950923,81,15.78266
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,52.34108,52.34108,81,0,22.761,52.34108,33.98537,0,0,0,17.78831,0,0,28.65893,27.22598,289.4256,58.27519,45.01429,0,45.01429,188.1319,44.79322,0.1582244,57.57518,14.23065,81,76.0635
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,9.173623,9.173623,0,-1,0,9.173623,459.8836,0,0,0,42.18798,9.656445,9.173623,0,0,244.4113,98.78806,32.53154,0,32.53154,218.994,52.14133,0.1581835,10.09099,33.75039,0,140.976
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,27.52782,27.52782,0,0,0,27.52782,268.2122,0,0,0,73.83297,28.97665,27.52782,0,0,211.8798,128.0664,44.85632,0,44.85632,261.5485,62.27333,0.1581272,30.2806,59.06638,0,201.8994
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,89.58022,89.58022,81,0,22.761,89.58022,91.20888,0,0,0,81.70511,9.031804,8.580215,0,0,167.0234,168.4371,72.6733,0,72.6733,330.4924,78.68851,0.1581701,98.53824,65.36408,81,250.1422
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,20.25,0,7.39125,0,0,0.8706502,0,0,75.93976,0,0,19.37935,18.41038,94.35014,233.8431,94.35014,0,94.35014,420.0009,100,0.1580518,0,60.75181,81,309.7829
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,41.72491,41.72491,0,0,0,41.72491,160.9658,23.24188,0,0,67.16284,43.92096,41.72491,0,0,0,318.7582,0,0,0,420.0009,100,0.1580518,45.8974,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,25.5416,25.5416,0,-1,0,25.5416,336.049,58.9464,0,0,85.83229,26.88589,25.5416,0,0,0,318.7582,0,0,0,420.0009,100,0.1580518,28.09576,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,29.69376,29.69376,0,0,0,29.69376,191.2114,25.52125,0,0,56.77784,31.25659,29.69376,0,0,0,318.7582,0,0,0,420.0009,100,0.1580518,32.66314,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,80.59485,80.59485,65.21911,0,18.76843,80.59485,20.08192,0,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1580518,88.65434,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,25.20436,25.20436,0,0,0,25.20436,27.77263,0,3.552714E-15,0,6.999912,26.5309,25.20436,0,0,0,318.7582,0,19.53099,-19.53099,399.4134,95.09823,0.1580518,27.72479,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,58.36348,58.36348,0,0,0,58.36348,0,0,0,0,0,61.43523,58.36348,0,0,21.7011,299.2272,0,61.43523,-61.43523,334.6549,79.67959,0.1580518,64.19982,0,0,299.2272
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,21.12174,21.12174,0,-1,0,21.12174,0,0,3.552714E-15,0,0,22.23341,21.12174,0,0,89.96247,237.792,0,22.23341,-22.23341,311.2189,74.09959,0.1580518,23.23392,0,0,237.792
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.6663,215.5586,0,0,0,311.2189,74.09959,0.1580518,0,0,0,215.5586
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,24.2622,24.2622,0,-1,0,24.2622,0,0,3.552714E-15,0,0,25.53916,24.2622,0,0,114.6663,215.5586,0,25.53916,-25.53916,284.2982,67.68992,0.1580518,26.68842,0,0,215.5586
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,7.008298,7.008298,0,-1,0,7.008298,0,0,8.881784E-16,0,0,7.377156,7.008298,0,0,143.0431,190.0194,0,7.377156,-7.377156,276.522,65.83845,0.1580518,7.709128,0,0,190.0194
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.81551,25.81551,0,-1,0,25.81551,0,0,3.552714E-15,0,0,27.17422,25.81551,0,0,151.2399,182.6423,0,27.17422,-27.17422,247.8779,59.01842,0.1580518,28.39706,0,0,182.6423
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,17.06549,17.06549,0,-1,0,17.06549,0,0,0,0,0,17.96367,17.06549,0,0,181.4335,155.468,0,17.96367,-17.96367,228.9425,54.51001,0.1580518,18.77204,0,0,155.468
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3932,137.5044,0,0,0,228.9425,54.51001,0.1580518,0,0,0,137.5044
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.536654,1.536654,0,-1,0,1.536654,0,0,0,0,0,1.617531,1.536654,0,0,201.3932,137.5044,0,1.617531,-1.617531,227.2375,54.10405,0.1580518,1.69032,0,0,137.5044
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,48.48875,48.48875,0,-1,0,48.48875,0,0,7.105427E-15,0,0,51.04079,48.48875,0,0,203.1904,135.8869,0,51.04079,-51.04079,173.4358,41.29415,0.1580518,53.33762,0,0,135.8869
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.73554,27.73554,0,-1,0,27.73554,0,0,0,0,0,29.1953,27.73554,0,0,259.9024,84.84606,0,29.1953,-29.1953,142.6612,33.96689,0.1580518,30.50909,0,0,84.84606
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,79.71264,79.71264,81,0,22.761,79.71264,0,0,0,0,0,0,0,1.287361,1.222993,292.3416,55.65076,1.222993,0,1.222993,143.8215,34.24313,0.1580531,87.68391,0,81,55.65076
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,60.59158,60.59158,81,0,22.761,60.59158,0,0,0,0,0,0,0,20.40842,19.388,291.1187,56.75145,19.388,0,19.388,162.2145,38.62243,0.1580743,66.65073,0,81,56.75145
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,77.20641,77.20641,81,0,22.761,77.20641,16.28542,0,0,0,12.57339,0,0,3.793597,3.603917,271.7306,74.20065,16.17731,0,16.17731,177.5617,42.2765,0.1580891,84.92704,10.05871,81,86.77404
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,71.02391,71.02391,81,0,22.761,71.02391,46.18022,0,0,0,32.799,0,0,9.976089,9.477284,255.5533,88.76023,42.27628,0,42.27628,217.6685,51.82572,0.1581278,78.1263,26.2392,81,121.5592
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,37.60366,37.60366,0,-1,0,37.60366,202.7048,0,0,0,76.22444,39.58281,37.60366,0,0,213.2771,126.8089,36.64163,0,36.64163,252.4298,60.10221,0.1580819,41.36403,60.97955,0,203.0333
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,67.49059,67.49059,81,0,22.761,67.49059,145.6165,0,0,0,98.27745,0,0,13.50941,12.83394,176.6354,159.7863,111.1114,0,111.1114,357.8393,85.19966,0.158078,74.23965,78.62196,81,258.0638
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,65.864,65.864,49.4661,0,14.78292,65.864,125.6908,0,0,0,82.78497,17.26095,16.3979,0,0,65.52402,259.7866,65.52402,0,65.52402,420.0009,100,0.158061,72.4504,66.22797,81,342.5716
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,51.39836,51.39836,0,0,0,51.39836,161.7873,29.05247,0,0,83.15601,54.10353,51.39836,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,56.53819,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,55.82312,55.82312,0,0,0,55.82312,121.2359,8.916488,0,0,67.67767,58.76118,55.82312,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,61.40543,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,43.17112,43.17112,0,-1,0,43.17112,137.8121,14.05176,0,0,59.49504,45.44328,43.17112,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,47.48823,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,54.89764,54.89764,0,0,0,54.89764,116.3499,6.086337,0,0,63.87333,57.78699,54.89764,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,60.38741,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,78.34304,78.34304,46.75884,0,14.09799,78.34304,42.43711,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,86.17735,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158061,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.58238,42.58238,0,-1,0,42.58238,0,0,7.105427E-15,0,0,44.82356,42.58238,0,0,0,318.7582,0,44.82356,-44.82356,372.7527,88.75046,0.158061,46.84062,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,99.20592,68.7,0,-1,0,68.7,0,0,30.50593,40.42652,0,72.31579,68.7,0,0,49.80396,273.9347,0,72.31579,-72.31579,296.5251,70.60108,0.158061,109.1265,0,0,273.9347
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,8.750017,8.750017,0,-1,0,8.750017,0,0,0,0,0,9.210545,8.750017,0,0,130.1548,201.6189,0,9.210545,-9.210545,286.8163,68.28947,0.158061,9.625019,0,0,201.6189
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.67943,37.67943,0,-1,0,37.67943,0,0,0,0,0,39.66256,37.67943,0,0,140.3888,192.4083,0,39.66256,-39.66256,245.0083,58.33521,0.158061,41.44738,0,0,192.4083
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,64.53428,64.53428,0,-1,0,64.53428,0,0,0,2.287709,0,67.93082,64.53428,0,0,184.4583,152.7458,0,67.93082,-67.93082,173.403,41.28634,0.158061,70.98771,0,0,152.7458
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,58.97376,58.97376,0,-1,0,58.97376,0,0,7.105427E-15,0,0,62.07764,58.97376,0,0,259.937,84.81495,0,62.07764,-62.07764,107.9674,25.70647,0.158061,64.87114,0,0,84.81495
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.43541,21.60044,0,-1,0,21.60044,0,0,7.834967,10.77851,0,22.73731,21.60044,0,0,328.9121,22.73731,0,22.73731,-22.73731,84.00017,20,0.158061,32.37895,0,0,22.73731
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.96853,0,0,-1,0,0,0,0,25.96853,28.56538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158061,28.56538,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158061,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,7.620993,0,0,-1,0,0,0,0,7.620993,8.383092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158061,8.383092,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,9.108316,9.108316,81,0,22.761,9.108316,0,0,0,0,0,0,0,71.89169,68.2971,354.1758,0,68.2971,0,68.2971,148.7925,35.42671,0.1581107,10.01915,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,35.84077,35.84077,81,0,22.761,35.84077,0,0,0,0,0,0,0,45.15923,42.90126,285.8787,61.46739,42.90126,0,42.90126,189.4922,45.1171,0.1581574,39.42485,0,81,61.46739
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,28.61139,28.61139,81,0,22.761,28.61139,76.60889,0,0,0,21.91887,0,0,52.38861,49.76918,242.9774,100.0785,71.68805,0,71.68805,257.5015,61.30975,0.1582028,31.47253,17.53509,81,121.9974
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,96.18504,96.18504,81,0,22.761,96.18504,57.12362,0,0,0,54.94438,15.98426,15.18505,0,0,171.2894,164.5978,38.96012,0,38.96012,294.4623,70.10992,0.1582362,105.8036,43.95551,81,219.5421
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,92.3253,68.7,0,-1,0,68.7,115.6606,0,23.6253,32.85783,79.45882,72.31579,68.7,0,0,132.3293,199.6619,7.143023,0,7.143023,301.2387,71.72337,0.1582273,101.5578,63.56705,0,279.1207
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,19.77785,19.77785,0,0,0,19.77785,531.8787,0,0,0,105.1942,20.81878,19.77785,0,0,125.1862,206.0906,84.37537,0,84.37537,381.2842,90.78178,0.158122,21.75563,84.15532,0,311.2848
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,79.82397,79.82397,20.25,0,7.39125,79.82397,148.6285,15.12084,0,0,118.6412,62.70945,59.57397,0,0,40.81088,282.0284,40.81088,0,40.81088,420.0009,100,0.1580711,87.80637,94.91294,81,400.6696
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,42.97627,42.97627,0,0,0,42.97627,273.4211,72.26799,0,0,117.5062,45.23818,42.97627,0,0,0,318.7582,0,0,0,420.0009,100,0.1580711,47.2739,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,5.752328,5.752328,0,0,0,5.752328,1889.197,102.6177,0,0,108.6728,6.055082,5.752328,0,0,0,318.7582,0,0,0,420.0009,100,0.1580711,6.32756,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580711,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580711,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580711,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,28.4416,28.4416,0,0,0,28.4416,78.50651,0,3.552714E-15,0,22.3285,29.93852,28.4416,0,0,0,318.7582,0,7.610018,-7.610018,411.9792,98.09009,0.1580711,31.28575,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,15.21919,15.21919,0,0,0,15.21919,0,0,1.776357E-15,0,0,16.0202,15.21919,0,0,8.455575,311.1482,0,16.0202,-16.0202,395.0924,94.06944,0.1580711,16.74111,0,0,311.1482
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,74.09401,68.7,0,-1,0,68.7,0,0,5.394011,12.80341,0,72.31579,68.7,0,0,26.25579,295.128,0,72.31579,-72.31579,318.8649,75.92006,0.1580711,81.50341,0,0,295.128
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6067,222.8122,0,0,0,318.8649,75.92006,0.1580711,0,0,0,222.8122
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,21.53935,21.53935,0,-1,0,21.53935,0,0,3.552714E-15,0,0,22.673,21.53935,0,0,106.6067,222.8122,0,22.673,-22.673,294.9654,70.22972,0.1580711,23.69329,0,0,222.8122
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,10.26117,10.26117,0,-1,0,10.26117,0,0,0,0,0,10.80123,10.26117,0,0,131.7989,200.1392,0,10.80123,-10.80123,283.5799,67.5189,0.1580711,11.28729,0,0,200.1392
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.081278,4.081278,0,-1,0,4.081278,0,0,0,0,0,4.296082,4.081278,0,0,143.8003,189.338,0,4.296082,-4.296082,279.0515,66.44069,0.1580711,4.489406,0,0,189.338
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5737,185.0419,0,0,0,279.0515,66.44069,0.1580711,0,0,0,185.0419
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,18.83182,18.83182,0,-1,0,18.83182,0,0,0,0,0,19.82296,18.83182,0,0,148.5737,185.0419,0,19.82296,-19.82296,258.1562,61.46564,0.1580711,20.715,0,0,185.0419
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5992,165.2189,0,0,0,258.1562,61.46564,0.1580711,0,0,0,165.2189
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5992,165.2189,0,0,0,258.1562,61.46564,0.1580711,0,0,0,165.2189
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.09458,31.09458,0,-1,0,31.09458,0,0,0,0,0,32.73114,31.09458,0,0,170.5992,165.2189,0,32.73114,-32.73114,223.6546,53.25098,0.1580711,34.20404,0,0,165.2189
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,35.62551,35.62551,0,0,0,35.62551,0,0,0,0,0,37.50054,35.62551,0,0,206.9671,132.4878,0,37.50054,-37.50054,184.1255,43.83932,0.1580711,39.18807,0,0,132.4878
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,36.08065,36.08065,0,0,0,36.08065,0,0,7.105427E-15,0,0,37.97963,36.08065,0,0,248.6344,94.98726,0,37.97963,-37.97963,144.0915,34.30743,0.1580711,39.68871,0,0,94.98726
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,25.87774,25.87774,0,0,0,25.87774,103.9409,0,0,0,26.89756,27.23973,25.87774,0,0,290.834,57.00763,0,0.3421666,-0.3421666,143.7308,34.22155,0.1580711,28.46552,21.51805,0,83.9052
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,291.2142,56.66547,53.39152,0,53.39152,194.3825,46.28144,0.1580045,0,42.71321,0,110.057
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,5.660469,5.660469,0,-1,0,5.660469,1270.697,0,0,0,71.92743,5.958388,5.660469,0,0,237.8227,104.7178,65.96904,0,65.96904,256.9662,61.1823,0.1579224,6.226516,57.54195,0,176.6453
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,33.578,33.578,0,0,0,33.578,243.4139,0,0,0,81.73353,35.34526,33.578,0,0,171.8536,164.09,46.38827,0,46.38827,300.974,71.66032,0.1578647,36.9358,65.38683,0,245.8235
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,32.5471,32.5471,0,0,0,32.5471,228.7412,0,0,0,74.44862,34.2601,32.5471,0,0,125.4653,205.8394,40.18853,0,40.18853,339.1001,80.73797,0.1578147,35.80181,59.5589,0,280.288
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,0,0,0,62.8651,0,0,0,0,85.27682,242.0091,62.8651,0,62.8651,398.7392,94.93771,0.1577367,0,50.29208,0,304.8742
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,56.44344,56.44344,0,0,0,56.44344,139.7061,0,0,0,78.85496,59.41415,56.44344,0,0,22.41173,298.5877,19.44081,0,19.44081,417.1824,99.32894,0.1577125,62.08779,63.08397,0,377.4426
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,5.360508,5.360508,0,-1,0,5.360508,1943.426,95.56395,0,0,104.1775,5.64264,5.360508,0,0,2.970919,316.0844,2.970919,0,2.970919,420.0009,100,0.1577089,5.896559,83.34201,0,420.2619
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,40.65988,40.65988,0,0,0,40.65988,186.533,33.04422,0,0,75.8441,42.79988,40.65988,0,0,0,318.7582,0,0,0,420.0009,100,0.1577089,44.72587,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,76.36969,76.36969,23.31486,0,8.166658,76.36969,73.12743,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1577089,84.00666,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577089,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577089,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,100.3034,68.7,0,-1,0,68.7,0,0,31.60339,41.63372,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1577089,110.3337,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,89.05746,68.7,0,-1,0,68.7,0,0,20.35747,29.26321,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1577089,97.96321,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,101.5314,68.7,0,-1,0,68.7,0,0,32.83144,42.98458,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1577089,111.6846,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1577089,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,15.63312,15.63312,0,-1,0,15.63312,0,0,1.776357E-15,0,0,16.45592,15.63312,0,0,241.0526,101.8109,0,16.45592,-16.45592,173.9722,41.42186,0.1577089,17.19643,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.84388,25.84388,0,-1,0,25.84388,0,0,3.552714E-15,0,0,27.20409,25.84388,0,0,259.337,85.35494,0,27.20409,-27.20409,145.2966,34.59435,0.1577089,28.42827,0,0,85.35494
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.82656,31.82656,0,-1,0,31.82656,0,0,0,0,0,33.50164,31.82656,0,0,289.5638,58.15085,0,33.50164,-33.50164,109.9827,26.18631,0.1577089,35.00921,0,0,58.15085
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,36.48698,23.41675,0,-1,0,23.41675,0,0,13.07023,16.71893,0,24.64921,23.41675,0,0,326.7878,24.64921,0,24.64921,-24.64921,84.00017,20,0.1577089,40.13568,0,0,24.64921
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.7336,0,0,-1,0,0,0,0,28.7336,31.60696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577089,31.60696,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,41.4987,0,0,-1,0,0,0,0,41.4987,45.64857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577089,45.64857,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,32.04002,32.04002,81,0,22.761,32.04002,0,0,0,0,0,0,0,48.95998,46.51198,354.1758,0,46.51198,0,46.51198,128.1253,30.50596,0.1577594,35.24403,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,42.71595,42.71595,81,0,22.761,42.71595,0,0,0,0,0,0,0,38.28405,36.36985,307.6638,41.86078,36.36985,0,36.36985,162.6288,38.72106,0.1577989,46.98754,0,81,41.86078
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,26.01194,26.01194,81,0,22.761,26.01194,79.8778,0,0,0,20.77776,0,0,54.98806,52.23866,271.294,74.59364,73.01643,0,73.01643,231.8982,55.21376,0.1578426,28.61313,16.62221,81,95.37141
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,31.70611,31.70611,81,0,22.761,31.70611,151.5888,0,0,0,48.06292,0,0,49.29389,46.82919,198.2776,140.3084,94.89211,0,94.89211,321.9208,76.64766,0.1578591,34.87672,38.45034,81,188.3714
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.406603,3.406603,0,-1,0,3.406603,1864.363,0,0,0,63.51144,3.585898,3.406603,0,0,103.3854,225.7113,59.92554,0,59.92554,378.7711,90.18343,0.1577848,3.747264,50.80915,0,289.2228
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,31.62439,31.62439,0,0,0,31.62439,293.0439,15.92459,0,0,92.67332,33.28883,31.62439,0,0,43.4599,279.6443,43.4599,0,43.4599,420.0009,100,0.157731,34.78682,74.13866,0,372.3176
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,104.202,104.202,35.502,0,11.25001,104.202,98.61584,30.4439,0,0,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,114.6222,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,14.35624,14.35624,0,0,0,14.35624,811.6434,101.4096,0,0,116.5215,15.11183,14.35624,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,15.79186,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,65.44405,65.44405,20.25,0,7.39125,65.44405,156.6639,54.95451,0,0,102.5272,47.57269,45.19405,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,71.98846,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,70.01852,68.7,0,-1,0,68.7,152.2705,32.29405,1.318514,8.320366,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,77.02036,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,107.6985,107.6985,38.99849,0,12.13462,107.6985,79.25534,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,118.4683,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.157731,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,7.760367,7.760367,0,0,0,7.760367,0,0,1.776357E-15,0,0,8.168808,7.760367,0,0,0,318.7582,0,8.168808,-8.168808,411.3902,97.94984,0.157731,8.536404,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,44.08458,44.08458,0,-1,0,44.08458,0,0,7.105427E-15,0,0,46.40482,44.08458,0,0,9.076453,310.5894,0,46.40482,-46.40482,362.4752,86.30344,0.157731,48.49304,0,0,310.5894
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,34.44102,34.44102,0,-1,0,34.44102,0,0,7.105427E-15,0,0,36.2537,34.44102,0,0,60.63736,264.1846,0,36.2537,-36.2537,324.2604,77.20471,0.157731,37.88512,0,0,264.1846
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.320817,3.320817,0,-1,0,3.320817,0,0,4.440892E-16,0,0,3.495597,3.320817,0,0,100.9193,227.9309,0,3.495597,-3.495597,320.5757,76.32741,0.157731,3.652899,0,0,227.9309
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.87136,40.87136,0,-1,0,40.87136,0,0,7.105427E-15,0,0,43.02249,40.87136,0,0,104.8033,224.4353,0,43.02249,-43.02249,275.2261,65.52988,0.157731,44.9585,0,0,224.4353
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,10.52451,10.52451,0,-1,0,10.52451,0,0,1.776357E-15,0,0,11.07843,10.52451,0,0,152.606,181.4128,0,11.07843,-11.07843,263.5484,62.74949,0.157731,11.57696,0,0,181.4128
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,39.5985,39.5985,0,-1,0,39.5985,0,0,0,0,0,41.68264,39.5985,0,0,164.9154,170.3344,0,41.68264,-41.68264,219.611,52.28823,0.157731,43.55836,0,0,170.3344
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,63.80117,63.80117,0,-1,0,63.80117,0,0,7.105427E-15,1.481286,0,67.15913,63.80117,0,0,211.2294,128.6517,0,67.15913,-67.15913,148.8191,35.43304,0.157731,70.18128,0,0,128.6517
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,50.13253,50.13253,0,-1,0,50.13253,0,0,0,0,0,52.77108,50.13253,0,0,285.8507,61.49262,0,52.77108,-52.77108,93.19347,22.18888,0.157731,55.14578,0,0,61.49262
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,23.70633,8.28546,0,-1,0,8.28546,0,0,15.42086,17.7915,0,8.721538,8.28546,0,0,344.4852,8.721538,0,8.721538,-8.721538,84.00017,20,0.157731,26.07696,0,0,8.721538
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,43.36305,0,0,-1,0,0,0,0,43.36305,47.69935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157731,47.69935,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.60514,24.60514,81,0,22.761,24.60514,0,0,0,0,0,0,0,56.39486,53.57512,354.1758,0,53.57512,0,53.57512,134.826,32.10136,0.1577891,27.06565,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,32.3874,32.3874,81,0,22.761,32.3874,0,0,0,0,0,0,0,48.6126,46.18197,300.6007,48.21761,46.18197,0,46.18197,178.6381,42.53279,0.1578391,35.62614,0,81,48.21761
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,57.29585,57.29585,81,0,22.761,57.29585,36.98509,0,0,0,21.19092,0,0,23.70415,22.51894,254.4187,89.78139,43.70987,0,43.70987,220.1049,52.40582,0.1578816,63.02543,16.95274,81,110.9723
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,57.73413,57.73413,81,0,22.761,57.73413,97.65892,0,0,0,56.38252,0,0,23.26587,22.10258,210.7088,129.1203,78.48511,0,78.48511,294.5624,70.13376,0.1579183,63.50754,45.10602,81,185.5028
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,42.12121,42.12121,0,-1,0,42.12121,201.6496,0,0,0,84.93725,44.33812,42.12121,0,0,132.2237,199.7569,40.59913,0,40.59913,333.0781,79.30415,0.1578681,46.33334,67.9498,0,284.6941
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,33.77355,33.77355,0,0,0,33.77355,290.1468,0,0,0,97.99288,35.55111,33.77355,0,0,91.62461,236.2961,62.44178,0,62.44178,392.3156,93.40828,0.1577909,37.15091,78.3943,0,334.289
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.278699,3.278699,0,0,0,3.278699,3115.877,69.52613,0,0,102.1602,3.451262,3.278699,0,0,29.18283,292.4937,29.18283,0,29.18283,420.0009,100,0.1577549,3.606569,81.72818,0,394.6539
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,65.93552,65.93552,20.25,0,7.39125,65.93552,171.7009,65.12185,0,0,113.2119,48.09003,45.68553,0,0,0,318.7582,0,0,0,420.0009,100,0.1577549,72.52908,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,99.66383,99.66383,30.96383,0,10.10185,99.66383,111.1391,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577549,109.6302,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,65.37764,65.37764,0,-1,0,65.37764,148.9078,28.53382,0,3.215401,97.35239,68.81857,65.37764,0,0,0,318.7582,0,0,0,420.0009,100,0.1577549,71.9154,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,83.24368,83.24368,20.25,0,7.39125,83.24368,104.6272,20.78642,0,0,87.09555,66.30913,62.99367,0,0,0,318.7582,0,0,0,420.0009,100,0.1577549,91.56804,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577549,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,18.9411,18.9411,0,0,0,18.9411,138.812,6.354522,0,0,26.29252,19.938,18.9411,0,0,0,318.7582,0,0,0,420.0009,100,0.1577549,20.83521,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,7.722447,7.722447,0,0,0,7.722447,0,0,8.881784E-16,0,0,8.128892,7.722447,0,0,0,318.7582,0,8.128892,-8.128892,411.4323,97.95986,0.1577549,8.494692,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,52.2894,52.2894,0,-1,0,52.2894,0,0,7.105427E-15,0,0,55.04148,52.2894,0,0,9.032102,310.6293,0,55.04148,-55.04148,353.4134,84.14588,0.1577549,57.51834,0,0,310.6293
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.81269,40.81269,0,-1,0,40.81269,0,0,7.105427E-15,0,0,42.96073,40.81269,0,0,70.1893,255.5879,0,42.96073,-42.96073,308.1288,73.36386,0.1577549,44.89396,0,0,255.5879
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,16.48378,16.48378,0,-1,0,16.48378,0,0,0,0,0,17.35135,16.48378,0,0,117.9234,212.6271,0,17.35135,-17.35135,289.8389,69.00912,0.1577549,18.13216,0,0,212.6271
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,19.9572,19.9572,0,-1,0,19.9572,0,0,3.552714E-15,0,0,21.00758,19.9572,0,0,137.2027,195.2758,0,21.00758,-21.00758,267.695,63.73677,0.1577549,21.95292,0,0,195.2758
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.06133,24.06133,0,-1,0,24.06133,0,0,3.552714E-15,0,0,25.32771,24.06133,0,0,160.5445,174.2682,0,25.32771,-25.32771,240.9972,57.38018,0.1577549,26.46746,0,0,174.2682
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,47.97835,47.97835,0,-1,0,47.97835,0,0,0,0,0,50.50352,47.97835,0,0,188.6864,148.9405,0,50.50352,-50.50352,187.7618,44.70511,0.1577549,52.77618,0,0,148.9405
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,54.04933,54.04933,0,-1,0,54.04933,0,0,7.105427E-15,0,0,56.89403,54.04933,0,0,244.8014,98.43696,0,56.89403,-56.89403,127.7903,30.42619,0.1577549,59.45426,0,0,98.43696
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,87.38981,39.46578,0,-1,0,39.46578,0,0,47.92402,56.663,0,41.54293,39.46578,0,0,308.017,41.54293,0,41.54293,-41.54293,84.00017,20,0.1577549,96.12878,0,0,41.54293
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,81.50252,0,0,-1,0,0,0,0,81.50252,89.65277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577549,89.65277,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,68.25603,0,0,-1,0,0,0,0,68.25603,75.08163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577549,75.08163,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,41.51248,41.51248,81,0,22.761,41.51248,0,0,0,0,0,0,0,39.48752,37.51315,354.1758,0,37.51315,0,37.51315,119.5883,28.47334,0.1577954,45.66372,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,38.46316,38.46316,81,0,22.761,38.46316,0,0,0,0,0,0,0,42.53684,40.41,316.6627,33.76183,40.41,0,40.41,157.9245,37.60101,0.1578391,42.30948,0,81,33.76183
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,53.39694,53.39694,81,0,22.761,53.39694,49.28477,0,0,0,26.31656,0,0,27.60306,26.22291,276.2527,70.13083,52.53947,0,52.53947,207.7679,49.46844,0.1578899,58.73663,21.05325,81,96.44739
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,97.49998,97.49998,81,0,22.761,97.49998,52.87748,0,0,0,51.55553,17.3684,16.49998,0,0,223.7132,117.4164,34.18714,0,34.18714,240.2006,57.19051,0.157919,107.25,41.24443,81,168.9719
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,91.57991,68.7,0,-1,0,68.7,82.96615,0,22.87991,32.0379,56.99774,72.31579,68.7,0,0,189.5261,148.1848,0,15.31805,-15.31805,224.054,53.34608,0.157919,100.7379,45.59819,0,205.1825
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,76.90495,76.90495,81,0,22.761,76.90495,95.48415,0,0,0,73.43204,0,0,4.095053,3.8903,206.5461,132.8667,77.32234,0,77.32234,297.4084,70.81139,0.157957,84.59544,58.74563,81,206.2988
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,99.26916,99.26916,81,0,22.761,99.26916,71.44111,0,0,0,70.91899,19.23069,18.26916,0,0,129.2238,202.4568,51.6883,0,51.6883,346.4442,82.48656,0.1580011,109.1961,56.73519,81,273.3758
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,28.01226,28.01226,0,0,0,28.01226,319.7257,0,0,0,89.56242,29.48659,28.01226,0,0,77.53548,248.9763,60.07582,0,60.07582,403.4372,96.05627,0.157927,30.81349,71.64993,0,338.5387
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,50.84364,50.84364,0,0,0,50.84364,143.0311,1.74295,0,0,72.72223,53.51962,50.84364,0,0,17.45965,303.0445,17.45965,0,17.45965,420.0009,100,0.1579055,55.92801,58.17778,0,375.7668
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,60.94541,60.94541,0,-1,0,60.94541,127.9459,13.82406,0,0,77.97713,64.15306,60.94541,0,0,0,318.7582,0,0,0,420.0009,100,0.1579055,67.03995,62.3817,0,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,43.63873,43.63873,0,0,0,43.63873,187.1049,35.71467,0,0,81.65017,45.9355,43.63873,0,0,0,318.7582,0,0,0,420.0009,100,0.1579055,48.0026,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,87.38285,87.38285,34.74027,0,11.05729,87.38285,63.41432,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1579055,96.12114,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,59.2765,59.2765,0,0,0,59.2765,39.82233,0,0,0,23.60528,62.39631,59.2765,0,0,0,318.7582,0,38.79103,-38.79103,379.1115,90.26447,0.1579055,65.20415,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.43549,44.43549,0,0,0,44.43549,0,0,0,0,0,46.7742,44.43549,0,0,43.10115,279.9672,0,46.7742,-46.7742,329.8072,78.52536,0.1579055,48.87904,0,0,279.9672
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,118.4369,68.7,0,-1,0,68.7,0,0,49.73693,61.58062,0,72.31579,68.7,0,0,95.07248,233.193,0,72.31579,-72.31579,253.5796,60.37598,0.1579055,130.2806,0,0,233.193
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,65.85962,65.85962,0,-1,0,65.85962,0,0,0,3.745581,0,69.32591,65.85962,0,0,175.4234,160.8772,0,69.32591,-69.32591,180.5037,42.97699,0.1579055,72.44558,0,0,160.8772
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,85.8824,68.7,0,-1,0,68.7,0,0,17.1824,25.77064,0,72.31579,68.7,0,0,252.4521,91.55129,0,72.31579,-72.31579,104.2762,24.82761,0.1579055,94.47063,0,0,91.55129
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,22.79566,18.27373,0,-1,0,18.27373,0,0,4.521933,6.801499,0,19.2355,18.27373,0,0,332.803,19.2355,0,19.2355,-19.2355,84.00017,20,0.1579055,25.07523,0,0,19.2355
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,16.61565,0,0,-1,0,0,0,0,16.61565,18.27721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579055,18.27721,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,7.000987,0,0,-1,0,0,0,0,7.000987,7.701086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579055,7.701086,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,46.90861,0,0,-1,0,0,0,0,46.90861,51.59947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579055,51.59947,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,21.23265,0,0,-1,0,0,0,0,21.23265,23.35592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579055,23.35592,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.509389,0,0,-1,0,0,0,0,3.509389,3.860328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579055,3.860328,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,56.88339,0,0,-1,0,0,0,0,56.88339,62.57173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579055,62.57173,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.54854,30.54854,81,0,22.761,30.54854,0,0,0,0,0,0,0,50.45146,47.92889,354.1758,0,47.92889,0,47.92889,129.4695,30.82601,0.1579571,33.60339,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,10.97124,10.97124,81,0,22.761,10.97124,0,0,0,0,0,0,0,70.02876,66.52732,306.2469,43.136,66.52732,0,66.52732,192.5829,45.85297,0.1580083,12.06837,0,81,43.136
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,33.50736,33.50736,81,0,22.761,33.50736,28.66043,0,0,0,9.603354,0,0,47.49264,45.118,239.7196,103.0106,54.72136,0,54.72136,244.4961,58.21324,0.1580649,36.8581,7.682684,81,112.6139
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,17.44041,17.44041,81,0,22.761,17.44041,118.0914,-7.105427E-15,0,0,20.59562,0,0,63.55959,60.38161,184.9982,152.2598,80.97723,0,80.97723,321.3178,76.5041,0.1580983,19.18445,16.4765,81,172.8554
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,45.76366,45.76366,0,-1,0,45.76366,113.4211,0,0,0,51.90566,48.17228,45.76366,0,0,104.021,225.1393,3.733385,0,3.733385,324.8596,77.34738,0.1580936,50.34003,41.52453,0,277.045
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,59.40106,59.40106,0,0,0,59.40106,109.5167,0,0,0,65.05408,62.52743,59.40106,0,0,100.2876,228.4994,2.526658,0,2.526658,327.2567,77.91809,0.1580905,65.34116,52.04327,0,293.5534
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,0,0,0,0,0,0,0,78.84717,0,0,0,0,97.76097,230.7734,78.84717,0,78.84717,402.0576,95.72781,0.1579935,0,63.07773,0,309.6205
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,33.89413,33.89413,0,0,0,33.89413,285.5628,42.1972,0,0,96.78905,35.67804,33.89413,0,0,18.9138,301.7358,18.9138,0,18.9138,420.0009,100,0.1579703,37.28355,77.43124,0,398.5248
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,43.91067,43.91067,0,0,0,43.91067,186.5079,35.67513,0,0,81.89689,46.22176,43.91067,0,0,0,318.7582,0,0,0,420.0009,100,0.1579703,48.30174,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,9.767211,9.767211,0,-1,0,9.767211,627.6714,51.02472,0,0,61.30599,10.28127,9.767211,0,0,0,318.7582,0,0,0,420.0009,100,0.1579703,10.74393,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,70.99747,70.99747,20.25,0,7.39125,70.99747,101.614,18.72497,0,0,72.14336,53.41839,50.74747,0,0,0,318.7582,0,0,0,420.0009,100,0.1579703,78.09721,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.311887,2.311887,0,0,0,2.311887,1465.219,31.44064,0,0,33.87421,2.433565,2.311887,0,0,0,318.7582,0,0,0,420.0009,100,0.1579703,2.543076,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,8.45088,8.45088,0,0,0,8.45088,150.1073,3.789725,0,0,12.68539,8.895663,8.45088,0,0,0,318.7582,0,0,0,420.0009,100,0.1579703,9.295968,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,47.10339,47.10339,0,0,0,47.10339,0,0,7.105427E-15,0,0,49.58252,47.10339,0,0,0,318.7582,0,49.58252,-49.58252,367.7363,87.55608,0.1579703,51.81373,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,47.75127,47.75127,0,-1,0,47.75127,0,0,7.105427E-15,0,0,50.2645,47.75127,0,0,55.09169,269.1757,0,50.2645,-50.2645,314.7528,74.941,0.1579703,52.5264,0,0,269.1757
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,53.22371,53.22371,0,-1,0,53.22371,0,0,7.105427E-15,0,0,56.02496,53.22371,0,0,110.9411,218.9112,0,56.02496,-56.02496,255.6974,60.8802,0.1579703,58.54608,0,0,218.9112
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,18.94114,18.94114,0,-1,0,18.94114,0,0,3.552714E-15,0,0,19.93804,18.94114,0,0,173.1911,162.8863,0,19.93804,-19.93804,234.6808,55.87627,0.1579703,20.83525,0,0,162.8863
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,61.50142,61.50142,0,-1,0,61.50142,0,0,7.105427E-15,0,0,64.73833,61.50142,0,0,195.3445,142.9482,0,64.73833,-64.73833,166.4406,39.62864,0.1579703,67.65156,0,0,142.9482
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,16.40295,16.40295,0,-1,0,16.40295,0,0,0,0,0,17.26626,16.40295,0,0,267.2759,78.20988,0,17.26626,-17.26626,148.2404,35.29526,0.1579703,18.04324,0,0,78.20988
