Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,68.22681,68.22681,0,-1,0,68.22681,0,0,1.421085E-14,6.349494,0,71.8177,68.22681,0,0,0,318.7582,0,71.8177,-71.8177,344.2983,81.97563,0,75.04949,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,125.5001,68.7,0,-1,0,68.7,0,0,56.80009,69.3501,0,72.31579,68.7,0,0,79.79744,246.9405,0,72.31579,-72.31579,268.0708,63.82626,0,138.0501,0,0,246.9405
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,126.768,68.7,0,-1,0,68.7,0,0,58.06798,70.74478,0,72.31579,68.7,0,0,160.1483,174.6247,0,72.31579,-72.31579,191.8433,45.67688,0,139.4448,0,0,174.6247
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,115.8101,115.8101,47.11008,0,14.18685,115.8101,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,240.4992,102.309,0,72.31579,-72.31579,115.6157,27.5275,0,127.3911,0,81,102.309
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,39.03006,39.03006,81,0,22.761,39.03006,0,0,0,0,0,0,0,41.96994,39.87144,320.8501,29.99316,39.87144,0,39.87144,153.4411,36.53352,0.2959064,42.93306,0,81,29.99316
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,41.90326,41.90326,81,0,22.761,41.90326,17.19185,0,0,0,7.203945,0,0,39.09674,37.1419,280.9786,65.87746,44.34584,0,44.34584,195.5113,46.55021,0.2934385,46.09359,5.763156,81,73.08141
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,42.9404,42.9404,81,0,22.761,42.9404,37.64867,0,0,0,16.16649,0,0,38.0596,36.15662,236.6328,105.7887,52.3231,0,52.3231,245.1493,58.36877,0.2909683,47.23444,12.93319,81,121.9552
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,89.14325,68.7,0,-1,0,68.7,45.89015,0,20.44325,29.35758,31.52654,72.31579,68.7,0,0,184.3097,152.8795,0,40.78925,-40.78925,202.1537,48.13173,0.2909683,98.05758,25.22123,0,184.4061
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,26.83286,26.83286,0,0,0,26.83286,28.63232,0,3.552714E-15,0,7.682869,28.24511,26.83286,0,0,229.6311,112.0903,0,20.56224,-20.56224,180.4792,42.97115,0.2909683,29.51614,6.146295,0,119.7731
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,107.9806,107.9806,81,0,22.761,107.9806,5.756802,0,1.421085E-14,0,6.216231,28.40067,26.98063,0,0,252.478,91.52802,0,22.18443,-22.18443,157.0947,37.40343,0.2909683,118.7787,4.972985,81,97.74425
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,93.68092,93.68092,81,0,22.761,93.68092,36.04772,0,0,0,33.76983,13.34833,12.68091,0,0,277.1274,69.34358,20.4215,0,20.4215,176.4683,42.01617,0.2878571,103.049,27.01587,81,103.1134
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,71.12498,71.12498,81,0,22.761,71.12498,41.94997,0,0,0,29.83691,0,0,9.875017,9.381267,256.7059,87.72293,39.21817,0,39.21817,213.6739,50.87463,0.2850783,78.23748,23.86953,81,117.5598
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,43.20696,43.20696,0,-1,0,43.20696,29.25033,0,7.105427E-15,0,12.63818,45.48101,43.20696,0,0,217.4877,123.0193,0,32.84283,-32.84283,179.0545,42.63194,0.2850783,47.52766,10.11054,0,135.6575
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,253.9797,90.17646,7.161844,0,7.161844,185.8488,44.24963,0.2750377,0,5.729475,0,97.3383
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,57.76725,57.76725,81,0,22.761,57.76725,24.44721,0,0,0,14.12248,0,0,23.23275,22.07111,246.8179,96.62212,36.19359,0,36.19359,220.1851,52.42492,0.2764899,63.54398,11.29799,81,110.7446
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,210.6243,129.1964,76.1289,0,76.1289,292.4073,69.62064,0.2561753,0,5.943117,81,136.6252
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,50.67342,50.67342,81,0,22.761,50.67342,0,0,0,0,0,0,0,30.32658,28.81025,134.4954,197.7124,28.81025,0,28.81025,319.7391,76.1282,0.2594982,55.74076,0,81,197.7124
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,70.07903,68.7,0,-1,0,68.7,0,0,1.379029,8.386931,0,72.31579,68.7,0,0,105.6852,223.6416,0,72.31579,-72.31579,243.5116,57.97882,0.2594982,77.08693,0,0,223.6416
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,97.75423,68.7,0,-1,0,68.7,0,0,29.05423,38.82966,0,72.31579,68.7,0,0,186.036,151.3258,0,72.31579,-72.31579,167.284,39.82945,0.2594982,107.5297,0,0,151.3258
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,115.5402,68.7,0,-1,0,68.7,0,0,46.84016,58.39418,0,72.31579,68.7,0,0,266.3869,79.01,0,72.31579,-72.31579,91.05649,21.68007,0.2594982,127.0942,0,0,79.01
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.535189,5.535189,0,-1,0,5.535189,0,0,8.881784E-16,0,0,5.826514,5.535189,0,0,346.7378,6.694212,0,5.826514,-5.826514,84.9148,20.21777,0.2594982,6.088707,0,0,6.694212
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.9586,0.8243129,0,-1,0,0.8243129,0,0,22.13429,24.43015,0,0.8676978,0.8243129,0,0,353.2117,0.8676978,0,0.8676978,-0.8676978,84.00017,20,0.2594982,25.25446,0,0,0.8676978
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,70.21544,0,0,-1,0,0,0,0,70.21544,77.23698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2594982,77.23698,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.95301,0,0,-1,0,0,0,0,28.95301,31.84832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2594982,31.84832,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2594982,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,102.0882,0,0,-1,0,0,0,0,102.0882,112.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2594982,112.297,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2594982,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.61267,16.61267,81,0,22.761,16.61267,0,0,0,0,0,0,0,64.38733,61.16796,354.1758,0,61.16796,0,61.16796,142.0292,33.81641,0.2624677,18.27394,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.0078,55.05116,68.7,0,68.7,207.2037,49.33412,0.2553098,0,0,81,55.05116
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,27.39119,27.39119,81,0,22.761,27.39119,40.18274,0,0,0,11.00653,0,0,53.60881,50.92837,224.3078,116.8812,61.9349,0,61.9349,265.9603,63.32376,0.2576685,30.13031,8.805225,81,127.8877
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,18.13572,18.13572,81,0,22.761,18.13572,167.975,0,0,0,30.46347,0,0,62.86428,59.72107,162.373,172.6226,90.18454,0,90.18454,351.5169,83.69434,0.2478352,19.94929,24.37078,81,203.086
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,21.38439,21.38439,0,-1,0,21.38439,262.6814,0,0,0,56.17283,22.50989,21.38439,0,0,72.18841,253.7887,33.66294,0,33.66294,383.4524,91.298,0.2351969,23.52283,44.93827,0,309.9615
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,52.63797,0,0,91.16344,0,0,0,0,38.52546,284.0853,38.52546,0,38.52546,420.0009,100,0.2222275,0,72.93075,0,375.2487
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,58.05648,58.05648,0,0,0,58.05648,210.8309,61.28893,0,0,122.401,61.11208,58.05648,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,63.86213,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,105.4926,105.4926,36.79257,0,11.57652,105.4926,106.1442,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,116.0418,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,101.9478,68.7,0,-1,0,68.7,161.0286,38.31084,33.24776,43.44253,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,112.1425,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,27.02886,27.02886,0,0,0,27.02886,291.2529,50.2709,0,0,78.72234,28.45143,27.02886,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,29.73174,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,63.00315,63.00315,34.28243,0,10.94146,63.00315,47.98543,0,0,0,30.23233,30.23233,28.72072,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,69.30347,24.18587,81,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,88.56382,88.56382,67.13689,0,19.25363,88.56382,25.46714,7.105427E-15,0,0,22.55467,22.55467,21.42694,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,97.4202,18.04374,81,341.3129
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2222275,0,0,0,318.7582
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,19.85315,19.85315,0,-1,0,19.85315,0,0,3.552714E-15,0,0,20.89805,19.85315,0,0,0,318.7582,0,20.89805,-20.89805,397.9724,94.75513,0.2222275,21.83846,0,0,318.7582
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,52.27913,52.27913,0,-1,0,52.27913,0,0,0,0,0,55.03065,52.27913,0,0,23.22006,297.8602,0,55.03065,-55.03065,339.965,80.94388,0.2222275,57.50703,0,0,297.8602
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.36523,242.8295,0,0,0,339.965,80.94388,0.2222275,0,0,0,242.8295
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.36523,242.8295,0,0,0,339.965,80.94388,0.2222275,0,0,0,242.8295
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,59.76667,59.76667,0,-1,0,59.76667,0,0,0,0,0,62.91228,59.76667,0,0,84.36523,242.8295,0,62.91228,-62.91228,273.6496,65.15453,0.2222275,65.74334,0,0,242.8295
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,72.90136,68.7,0,-1,0,68.7,0,0,4.201361,11.4915,0,72.31579,68.7,0,0,154.2678,179.9172,0,72.31579,-72.31579,197.422,47.00515,0.2222275,80.1915,0,0,179.9172
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.775451,7.775451,0,-1,0,7.775451,0,0,8.881784E-16,0,0,8.184685,7.775451,0,0,234.6187,107.6014,0,8.184685,-8.184685,188.7946,44.95101,0.2222275,8.552996,0,0,107.6014
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.33246,19.33246,0,-1,0,19.33246,0,0,3.552714E-15,0,0,20.34996,19.33246,0,0,243.7127,99.41676,0,20.34996,-20.34996,167.3439,39.8437,0.2222275,21.26571,0,0,99.41676
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,105.2463,68.7,0,-1,0,68.7,0,0,36.54635,47.07098,0,72.31579,68.7,0,0,266.3238,79.0668,0,72.31579,-72.31579,91.11636,21.69433,0.2222275,115.771,0,0,79.0668
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,72.9278,6.413456,0,-1,0,6.413456,0,0,66.51434,73.80712,0,6.751007,6.413456,0,0,346.6747,6.751007,0,6.751007,-6.751007,84.00017,20,0.2222275,80.22058,0,0,6.751007
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,110.4714,81,81,0,22.761,81,0,0,29.47139,40.51853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2222275,121.5185,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,42.78426,42.78426,81,0,22.761,42.78426,0,0,0,0,0,0,0,38.21574,36.30495,354.1758,0,36.30495,0,36.30495,118.4421,28.20044,0.225867,47.06269,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,317.8708,32.67445,92.61298,0,92.61298,206.3025,49.11953,0.2182762,0,19.13038,81,56.58743
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,58.29951,58.29951,81,0,22.761,58.29951,84.91211,-3.552714E-15,0,0,49.50335,0,0,22.70048,21.56546,225.2579,116.0261,71.06881,0,71.06881,273.7242,65.17231,0.2200176,64.12947,39.60268,81,165.5295
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,77.92262,68.7,0,-1,0,68.7,106.1562,0,9.22262,17.01488,72.9293,72.31579,68.7,0,0,154.1891,179.9881,0.6135113,0,0.6135113,274.3063,65.31089,0.2198675,85.71488,58.34344,0,252.9174
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,52.25198,52.25198,0,0,0,52.25198,199.7534,0,0,0,104.3751,55.00208,52.25198,0,0,153.5756,180.5402,49.37303,0,49.37303,321.1456,76.4631,0.208424,57.47717,83.50008,0,284.9153
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,149.168,149.168,81,0,22.761,149.168,83.44622,0,0,14.38481,124.4751,71.7558,68.16801,0,0,104.2025,224.976,52.71927,0,52.71927,371.1595,88.37114,0.1976002,164.0848,99.58006,81,349.451
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,31.95286,31.95286,0,0,0,31.95286,410.0187,45.89487,0,0,131.0127,33.63459,31.95286,0,0,51.48326,272.4233,51.48326,0,51.48326,420.0009,100,0.1879375,35.14815,104.8102,0,403.436
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,52.46913,52.46913,0,0,0,52.46913,243.2068,72.37784,0,0,127.6085,55.23066,52.46913,0,0,0,318.7582,0,0,0,420.0009,100,0.1879375,57.71605,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,33.18759,33.18759,0,-1,0,33.18759,339.8813,77.86411,0,0,112.7984,34.9343,33.18759,0,0,0,318.7582,0,0,0,420.0009,100,0.1879375,36.50634,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,91.87531,91.87531,23.1753,0,8.131351,91.87531,91.99749,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1879375,101.0628,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,77.84195,77.84195,23.9411,0,8.325099,77.84195,72.88837,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.1879375,85.62614,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,186.5671,149.7,81,0,22.761,149.7,17.25933,0,36.86712,55.52383,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1879375,205.2238,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,78.58569,78.58569,81,0,22.761,78.58569,0,0,0,0,0,0,0,2.414305,2.29359,51.64285,272.2797,2.29359,0,2.29359,373.184,88.85316,0.1881722,86.44427,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.34927,274.3439,0,0,0,373.184,88.85316,0.1881722,0,0,0,274.3439
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,77.17206,68.7,0,-1,0,68.7,0,0,8.472056,16.18926,0,72.31579,68.7,0,0,49.34927,274.3439,0,72.31579,-72.31579,296.9565,70.70378,0.1881722,84.88926,0,0,274.3439
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,85.11525,68.7,0,-1,0,68.7,0,0,16.41525,24.92678,0,72.31579,68.7,0,0,129.7001,202.0281,0,72.31579,-72.31579,220.7289,52.55441,0.1881722,93.62678,0,0,202.0281
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,117.8059,68.7,0,-1,0,68.7,0,0,49.10587,60.88645,0,72.31579,68.7,0,0,210.051,129.7123,0,72.31579,-72.31579,144.5014,34.40503,0.1881722,129.5865,0,0,129.7123
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,76.7289,54.52669,0,-1,0,54.52669,0,0,22.20221,29.8751,0,57.39652,54.52669,0,0,290.4019,57.39652,0,57.39652,-57.39652,84.00017,20,0.1881722,84.40179,0,0,57.39652
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.32453,0,0,-1,0,0,0,0,28.32453,31.15699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1881722,31.15699,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,105.6228,0,0,-1,0,0,0,0,105.6228,116.1851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1881722,116.1851,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,91.318,0,0,-1,0,0,0,0,91.318,100.4498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1881722,100.4498,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.76346,0,0,-1,0,0,0,0,18.76346,20.6398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1881722,20.6398,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6908436,0,0,-1,0,0,0,0,0.6908436,0.7599279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1881722,0.7599279,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,42.75214,42.75214,81,0,22.761,42.75214,0,0,0,0,0,0,0,38.24786,36.33547,354.1758,0,36.33547,0,36.33547,118.471,28.20733,0.1917588,47.02735,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,72.49745,72.49745,81,0,22.761,72.49745,0,0,0,0,0,0,0,8.502547,8.07742,317.8403,32.70192,8.07742,0,8.07742,126.1339,30.03183,0.1925239,79.7472,0,81,32.70192
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,309.7629,39.9716,74.99561,0,74.99561,197.281,46.97158,0.1926923,0,5.036491,81,46.26722
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.331774,1.331774,73.64756,0,20.90083,1.331774,1701.328,0,0,0,22.65784,0,0,72.31579,68.7,234.7673,107.4677,91.35783,0,91.35783,283.9507,67.60717,0.1906437,1.464951,18.12627,81,130.1255
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,143.4095,189.6897,46.53395,0,46.53395,328.0966,78.1181,0.1838841,0,37.22716,0,236.2236
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,172.4002,149.7,81,0,22.761,149.7,23.54805,0,22.70017,39.94019,35.25143,72.31579,68.7,0,0,96.87552,231.5703,0,37.06435,-37.06435,289.0274,68.81591,0.1838841,189.6402,28.20115,81,266.8217
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,74.23364,74.23364,81,0,22.761,74.23364,17.92125,0,0,0,13.3036,0,0,6.766358,6.42804,138.0581,194.5059,19.73164,0,19.73164,307.7465,73.27282,0.1852552,81.65701,10.64288,81,207.8095
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,19.34602,19.34602,81,0,22.761,19.34602,180.7382,0,0,0,34.96565,0,0,61.65398,58.57129,118.3265,212.2644,93.53693,0,93.53693,396.4834,94.40062,0.1850794,21.28062,27.97252,81,247.23
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,60.90218,60.90218,0,0,0,60.90218,100.4757,1.421085E-14,0,0,61.19188,64.10756,60.90218,0,0,24.78957,296.4476,0,2.915678,-2.915678,393.41,93.66886,0.1850794,66.9924,48.95351,0,357.6395
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,82.35126,68.7,0,-1,0,68.7,19.68212,0,13.65126,21.88638,13.52162,72.31579,68.7,0,0,28.02921,293.5319,0,58.79417,-58.79417,331.4355,78.91306,0.1850794,90.58639,10.8173,0,307.0536
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,25.36436,25.36436,0,0,0,25.36436,63.85512,0,3.552714E-15,0,16.19644,26.69932,25.36436,0,0,93.35607,234.7378,0,10.50288,-10.50288,320.3645,76.27711,0.1850794,27.90079,12.95715,0,250.9342
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,105.0259,224.2349,10.32318,0,10.32318,330.1579,78.60887,0.1837489,0,8.258545,0,234.5581
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,23.02975,23.02975,0,0,0,23.02975,26.29221,3.552714E-15,0,0,6.05503,24.24184,23.02975,0,0,94.70276,233.5257,0,18.18681,-18.18681,310.9873,74.04446,0.1837489,25.33273,4.844024,0,239.5808
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,100.2684,100.2684,81,0,22.761,100.2684,0,0,0,0,0,20.28254,19.26841,0,0,114.9103,215.3389,0,20.28254,-20.28254,289.6077,68.95407,0.1837489,110.2952,0,81,215.3389
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,61.79811,61.79811,0,-1,0,61.79811,0,0,0,0,0,65.05064,61.79811,0,0,137.4465,195.0564,0,65.05064,-65.05064,221.0383,52.62806,0.1837489,67.97791,0,0,195.0564
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,14.62784,14.62784,0,-1,0,14.62784,0,0,1.776357E-15,0,0,15.39772,14.62784,0,0,209.725,130.0058,0,15.39772,-15.39772,204.8076,48.76363,0.1837489,16.09062,0,0,130.0058
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,72.72867,68.7,0,-1,0,68.7,0,0,4.028665,11.30153,0,72.31579,68.7,0,0,226.8335,114.608,0,72.31579,-72.31579,128.5801,30.61425,0.1837489,80.00153,0,0,114.608
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,62.16926,40.17764,0,-1,0,40.17764,0,0,21.99162,28.20855,0,42.29224,40.17764,0,0,307.1844,42.29224,0,42.29224,-42.29224,84.00017,20,0.1837489,68.38618,0,0,42.29224
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,62.26067,0,0,-1,0,0,0,0,62.26067,68.48673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,68.48673,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.293152,0,0,-1,0,0,0,0,6.293152,6.922468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,6.922468,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,46.68557,0,0,-1,0,0,0,0,46.68557,51.35413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,51.35413,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.74976,0,0,-1,0,0,0,0,30.74976,33.82473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,33.82473,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,121.4332,0,0,-1,0,0,0,0,121.4332,133.5766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,133.5766,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.76701,0,0,-1,0,0,0,0,18.76701,20.64371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,20.64371,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,105.6014,81,81,0,22.761,81,0,0,24.60136,35.1615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1837489,116.1615,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.24076,20.24076,81,0,22.761,20.24076,0,0,0,0,0,0,0,60.75925,57.72128,354.1758,0,57.72128,0,57.72128,138.7594,33.03788,0.1880812,22.26483,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,296.4545,51.94915,78.06109,0,78.06109,212.8146,50.67005,0.1880522,0,7.488871,81,61.31024
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,54.88985,54.88985,81,0,22.761,54.88985,37.13762,0,0,0,20.38478,0,0,26.11015,24.80465,218.3934,122.2041,45.18943,0,45.18943,255.6851,60.87728,0.1907027,60.37883,16.30783,81,142.5889
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,50.91439,50.91439,0,-1,0,50.91439,44.46292,0,7.105427E-15,0,22.63803,53.5941,50.91439,0,0,173.204,162.8746,0,30.95607,-30.95607,223.0545,53.10811,0.1907027,56.00583,18.11042,0,185.5126
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,35.33664,35.33664,0,0,0,35.33664,101.3269,0,0,0,35.80551,37.19647,35.33664,0,0,207.5996,131.9185,0,1.390959,-1.390959,221.5883,52.75902,0.1907027,38.87031,28.64441,0,167.7241
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.986261,7.986261,0,0,0,7.986261,394.6386,0,0,0,31.51687,8.406591,7.986261,0,0,209.1452,130.5276,23.11028,0,23.11028,243.5127,57.97909,0.1880155,8.784887,25.2135,0,162.0445
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,186.0349,151.3268,50.81232,0,50.81232,291.7175,69.4564,0.1823656,0,40.64986,0,202.1392
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,120.5935,120.5935,81,0,22.761,120.5935,8.120277,7.105427E-15,0,0,9.792527,41.67737,39.5935,0,0,135.2225,197.0579,0,31.88484,-31.88484,258.1079,61.45414,0.1823656,132.6528,7.834022,81,206.8505
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,170.6501,165.1731,32.09495,0,32.09495,288.5558,68.70364,0.1789686,0,25.67596,0,197.268
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,157.6816,149.7,81,0,22.761,149.7,22.58872,0,7.98161,23.74977,33.81531,72.31579,68.7,0,0,138.5552,194.0585,0,38.50048,-38.50048,247.9728,59.04102,0.1789686,173.4498,27.05225,81,227.8739
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,72.31579,0,20.56389,0,0,0,0,0,25.2154,0,0,72.31579,68.7,181.3335,155.5581,93.91541,0,93.91541,337.0688,80.2543,0.1777734,0,20.17232,81,180.7735
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,45.50702,45.50702,0,0,0,45.50702,21.77778,0,0,0,9.91042,47.90213,45.50702,0,0,87.41811,240.0819,0,37.99171,-37.99171,297.022,70.71938,0.1777734,50.05772,7.928336,0,249.9924
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,5.043953,5.043953,0,0,0,5.043953,0,0,0,0,0,5.309424,5.043953,0,0,129.6311,202.0902,0,5.309424,-5.309424,291.4254,69.38685,0.1777734,5.548348,0,0,202.0902
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,38.61909,38.61909,0,-1,0,38.61909,0,0,7.105427E-15,0,0,40.65167,38.61909,0,0,135.5305,196.7808,0,40.65167,-40.65167,248.5747,59.18434,0.1777734,42.481,0,0,196.7808
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,32.19259,32.19259,0,-1,0,32.19259,0,0,0,0,0,33.88694,32.19259,0,0,180.699,156.1291,0,33.88694,-33.88694,212.8548,50.6796,0.1777734,35.41185,0,0,156.1291
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.3512,122.2422,0,0,0,212.8548,50.6796,0.1777734,0,0,0,122.2422
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.25494,40.25494,0,-1,0,40.25494,0,0,0,0,0,42.37362,40.25494,0,0,218.3512,122.2422,0,42.37362,-42.37362,168.189,40.04493,0.1777734,44.28043,0,0,122.2422
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,53.80206,53.80206,0,-1,0,53.80206,0,0,7.105427E-15,0,0,56.63374,53.80206,0,0,265.433,79.86858,0,56.63374,-56.63374,108.4918,25.83134,0.1777734,59.18226,0,0,79.86858
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,77.23012,22.07309,0,-1,0,22.07309,0,0,55.15703,62.88004,0,23.23483,22.07309,0,0,328.3593,23.23483,0,23.23483,-23.23483,84.00017,20,0.1777734,84.95313,0,0,23.23483
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,40.0971,0,0,-1,0,0,0,0,40.0971,44.10681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1777734,44.10681,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,58.81593,0,0,-1,0,0,0,0,58.81593,64.69753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1777734,64.69753,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.570901,0,0,-1,0,0,0,0,4.570901,5.027991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1777734,5.027991,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,124.396,0,0,-1,0,0,0,0,124.396,136.8356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1777734,136.8356,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,87.8284,81,81,0,22.761,81,0,0,6.828401,15.61124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1777734,96.61124,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,75.80617,75.80617,81,0,22.761,75.80617,0,0,0,2.386786,0,0,0,5.193831,4.93414,354.1758,0,4.93414,0,4.93414,88.68111,21.11451,0.1780933,83.38679,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.953084,9.953084,81,0,22.761,9.953084,199.9875,0,0,0,19.90493,0,0,71.04691,67.49457,349.2417,4.440726,87.3995,0,87.3995,171.5956,40.856,0.1788854,10.94839,15.92394,81,24.34565
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,261.8422,83.10027,123.9974,0,123.9974,289.2298,68.86411,0.1751745,0,44.23793,81,138.3977
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,137.8448,194.6979,87.96975,0,87.96975,372.6852,88.73441,0.1679098,0,70.3758,0,282.6677
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,52.15762,52.15762,0,0,0,52.15762,198.062,0,0,0,103.3044,54.90276,52.15762,0,0,49.87502,273.8707,48.40167,0,48.40167,418.6031,99.66721,0.1641639,57.37339,82.64355,0,377.1751
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,109.8728,0,0,111.3462,0,0,0,0,1.473342,317.4322,1.473342,0,1.473342,420.0009,100,0.1640525,0,89.07695,0,428.7784
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640525,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,74.85705,74.85705,20.25,0,7.39125,74.85705,163.7771,65.11763,0,0,122.5987,57.4811,54.60704,0,0,0,318.7582,0,0,0,420.0009,100,0.1640525,82.34275,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,13.1797,13.1797,0,-1,0,13.1797,818.8706,94.05132,0,0,107.9247,13.87337,13.1797,0,0,0,318.7582,0,0,0,420.0009,100,0.1640525,14.49767,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,109.4592,109.4592,40.75917,0,12.58007,109.4592,83.14107,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1640525,120.4051,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,32.86497,32.86497,0,0,0,32.86497,200.0355,31.14691,0,0,65.74162,34.5947,32.86497,0,0,0,318.7582,0,0,0,420.0009,100,0.1640525,36.15146,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,60.20532,60.20532,0,0,0,60.20532,45.82906,0,0,0,27.59153,63.37402,60.20532,0,0,0,318.7582,0,35.78249,-35.78249,382.2828,91.01953,0.1640525,66.22585,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.75833,282.9757,0,0,0,382.2828,91.01953,0.1640525,0,0,0,282.9757
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,50.43066,50.43066,0,-1,0,50.43066,0,0,7.105427E-15,0,0,53.0849,50.43066,0,0,39.75833,282.9757,0,53.0849,-53.0849,326.3264,77.6966,0.1640525,55.47372,0,0,282.9757
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.319179,5.319179,0,-1,0,5.319179,0,0,8.881784E-16,0,0,5.599135,5.319179,0,0,98.74155,229.8908,0,5.599135,-5.599135,320.4244,76.29137,0.1640525,5.851096,0,0,229.8908
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.9628,224.2917,0,0,0,320.4244,76.29137,0.1640525,0,0,0,224.2917
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,64.19056,64.19056,0,-1,0,64.19056,0,0,1.421085E-14,1.909617,0,67.56902,64.19056,0,0,104.9628,224.2917,0,67.56902,-67.56902,249.2004,59.33331,0.1640525,70.60962,0,0,224.2917
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.06545,21.06545,0,-1,0,21.06545,0,0,3.552714E-15,0,0,22.17415,21.06545,0,0,180.0395,156.7227,0,22.17415,-22.17415,225.8268,53.76817,0.1640525,23.17199,0,0,156.7227
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,18.21791,18.21791,0,-1,0,18.21791,0,0,3.552714E-15,0,0,19.17674,18.21791,0,0,204.6774,134.5485,0,19.17674,-19.17674,205.6127,48.95531,0.1640525,20.0397,0,0,134.5485
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,40.9316,40.9316,0,-1,0,40.9316,0,0,0,0,0,43.08589,40.9316,0,0,225.9849,115.3718,0,43.08589,-43.08589,160.1962,38.14187,0.1640525,45.02476,0,0,115.3718
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,107.3518,68.6716,0,-1,0,68.6716,0,0,38.68018,49.41536,0,72.2859,68.6716,0,0,273.8582,72.2859,0,72.2859,-72.2859,84.00017,20,0.1640525,118.087,0,0,72.2859
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.50144,0,0,-1,0,0,0,0,19.50144,21.45158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640525,21.45158,0,0,0
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,47.2205,0,0,-1,0,0,0,0,47.2205,51.94255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1640525,51.94255,0,0,0
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,52.57745,52.57745,81,0,22.761,52.57745,0,0,0,0,0,0,0,28.42255,27.00143,354.1758,0,27.00143,0,27.00143,109.616,26.09899,0.1656722,57.83519,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,327.1744,24.30128,68.7,0,68.7,174.7905,41.61671,0.167108,0,0,81,24.30128
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,258.4744,86.13129,83.88954,0,83.88954,254.3751,60.56538,0.1673707,0,12.15163,81,101.3208
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,28.03411,28.03411,81,0,22.761,28.03411,132.5196,0,0,0,37.15069,0,0,52.96589,50.3176,174.5848,161.6319,87.46828,0,87.46828,337.3548,80.32242,0.1683706,30.83752,29.72055,81,198.7826
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,24.4026,24.4026,0,-1,0,24.4026,282.5216,0,0,0,68.94263,25.68695,24.4026,0,0,87.11655,240.3533,43.25569,0,43.25569,378.3908,90.09286,0.1654356,26.84286,55.15411,0,309.296
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,121.1572,121.1572,67.0221,0,19.22459,121.1572,83.23499,7.105427E-15,0,0,100.8452,56.98432,54.1351,0,0,43.86086,279.2834,43.86086,0,43.86086,420.0009,100,0.1641835,133.2729,80.67615,81,380.1286
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.712139,7.712139,0,0,0,7.712139,1232.287,86.91763,0,0,95.03568,8.118041,7.712139,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,8.483353,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,18.13248,18.13248,0,-1,0,18.13248,575.1116,85.19521,0,0,104.282,19.08682,18.13248,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,19.94573,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.890579,1.890579,0,0,0,1.890579,4596.099,84.90281,0,0,86.89289,1.990084,1.890579,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,2.079637,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,117.7899,117.7899,59.09445,0,17.2189,117.7899,52.45329,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,129.5689,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,16.13175,16.13175,0,0,0,16.13175,180.2127,12.09067,0,0,29.07147,16.98079,16.13175,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,17.74493,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641835,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,43.23488,43.23488,0,-1,0,43.23488,0,0,7.105427E-15,0,0,45.5104,43.23488,0,0,0,318.7582,0,45.5104,-45.5104,372.0287,88.57808,0.1641835,47.55836,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.92038,41.92038,0,-1,0,41.92038,0,0,7.105427E-15,0,0,44.12672,41.92038,0,0,50.56711,273.2478,0,44.12672,-44.12672,325.515,77.50343,0.1641835,46.11242,0,0,273.2478
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.59679,229.1211,0,0,0,325.515,77.50343,0.1641835,0,0,0,229.1211
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.15579,25.15579,0,-1,0,25.15579,0,0,3.552714E-15,0,0,26.47978,25.15579,0,0,99.59679,229.1211,0,26.47978,-26.47978,297.6029,70.85769,0.1641835,27.67137,0,0,229.1211
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.365588,8.365588,0,-1,0,8.365588,0,0,1.776357E-15,0,0,8.805882,8.365588,0,0,129.0188,202.6413,0,8.805882,-8.805882,288.3207,68.64764,0.1641835,9.202147,0,0,202.6413
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,29.54589,29.54589,0,-1,0,29.54589,0,0,0,0,0,31.10094,29.54589,0,0,138.8031,193.8354,0,31.10094,-31.10094,255.5374,60.84212,0.1641835,32.50048,0,0,193.8354
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,72.30859,68.7,0,-1,0,68.7,0,0,3.608596,10.83946,0,72.31579,68.7,0,0,173.3597,162.7345,0,72.31579,-72.31579,179.3099,42.69274,0.1641835,79.53946,0,0,162.7345
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,32.23077,32.23077,0,-1,0,32.23077,0,0,0,0,0,33.92713,32.23077,0,0,253.7106,90.41872,0,33.92713,-33.92713,143.5475,34.17792,0.1641835,35.45385,0,0,90.41872
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.54739,24.54739,0,-1,0,24.54739,0,0,3.552714E-15,0,0,25.83936,24.54739,0,0,291.4074,56.49159,0,25.83936,-25.83936,116.3105,27.69291,0.1641835,27.00213,0,0,56.49159
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,68.64261,29.11963,0,-1,0,29.11963,0,0,39.52298,46.38724,0,30.65224,29.11963,0,0,320.1178,30.65224,0,30.65224,-30.65224,84.00017,20,0.1641835,75.50687,0,0,30.65224
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1641835,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,58.76042,58.76042,81,0,22.761,58.76042,0,0,0,0,0,0,0,22.23958,21.1276,354.1758,0,21.1276,0,21.1276,104.0436,24.77223,0.1652765,64.63647,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,18.45567,18.45567,81,0,22.761,18.45567,131.0292,0,0,0,24.18232,0,0,62.54433,59.41711,333.0482,19.01484,83.59943,0,83.59943,183.353,43.65538,0.1665162,20.30124,19.34586,81,43.19716
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,56.82609,56.82609,81,0,22.761,56.82609,86.43137,0,0,0,49.11557,0,0,24.17391,22.96521,249.4488,94.25433,72.08079,0,72.08079,251.7348,59.93674,0.1683943,62.5087,39.29246,81,143.3699
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,59.96321,59.96321,0,-1,0,59.96321,103.4392,0,0,0,62.02545,63.11917,59.96321,0,0,177.368,159.127,0,1.093719,-1.093719,250.5819,59.66224,0.1683943,65.95953,49.62036,0,221.1525
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,126.2475,126.2475,81,0,22.761,126.2475,68.72141,0,0,0,86.75908,47.62897,45.24752,0,0,178.5832,158.0333,39.13011,0,39.13011,287.704,68.50082,0.1683956,138.8723,69.40726,81,244.7924
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,140.5249,140.5249,81,0,22.761,140.5249,67.14788,0,0,4.877423,94.35951,62.65782,59.52493,0,0,139.4531,193.2504,31.70169,0,31.70169,317.7789,75.66148,0.1674005,154.5774,75.48761,81,287.6099
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.167779,2.167779,20.25,0,7.39125,2.167779,5206.825,23.20329,0,0,112.8725,0,0,0,0,107.7514,221.782,107.7514,0,107.7514,420.0009,100,0.1611389,2.384557,90.29799,81,334.6544
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,109.9462,109.9462,41.24616,0,12.70328,109.9462,104.8016,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1611389,120.9408,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,85.84542,68.7,0,-1,0,68.7,151.5531,31.80119,17.14542,25.72996,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1611389,94.42996,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,56.55216,56.55216,0,0,0,56.55216,139.4495,19.33312,0,0,78.86172,59.52859,56.55216,0,0,0,318.7582,0,0,0,420.0009,100,0.1611389,62.20738,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,103.4972,103.4972,54.50502,0,16.05777,103.4972,49.82813,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1611389,113.8469,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,67.60746,67.60746,42.85449,0,13.11019,67.60746,38.53976,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1611389,74.3682,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,69.71786,69.71786,69.71786,0,19.90662,69.71786,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1611389,76.68964,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,135.2291,68.7,0,-1,0,68.7,0,0,66.52911,80.05202,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1611389,148.752,0,0,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,117.4101,68.7,0,-1,0,68.7,0,0,48.71015,60.45116,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1611389,129.1512,0,0,246.4424
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,67.40568,67.40568,0,-1,0,67.40568,0,0,1.421085E-14,5.446246,0,70.95335,67.40568,0,0,160.7018,174.1266,0,70.95335,-70.95335,192.7544,45.89381,0.1611389,74.14625,0,0,174.1266
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,79.09931,68.7,0,-1,0,68.7,0,0,10.39931,18.30924,0,72.31579,68.7,0,0,239.5388,103.1733,0,72.31579,-72.31579,116.5268,27.74443,0.1611389,87.00925,0,0,103.1733
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8897,30.85751,0,0,0,116.5268,27.74443,0.1611389,0,0,0,30.85751
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,54.73969,29.31464,0,-1,0,29.31464,0,0,25.42505,30.89902,0,30.85751,29.31464,0,0,319.8897,30.85751,0,30.85751,-30.85751,84.00017,20,0.1611389,60.21366,0,0,30.85751
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,60.30288,0,0,-1,0,0,0,0,60.30288,66.33317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611389,66.33317,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,67.82207,0,0,-1,0,0,0,0,67.82207,74.60429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611389,74.60429,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,69.57938,0,0,-1,0,0,0,0,69.57938,76.53732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611389,76.53732,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,87.90686,0,0,-1,0,0,0,0,87.90686,96.69755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611389,96.69755,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611389,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,69.80437,69.80437,81,0,22.761,69.80437,0,0,0,0,0,0,0,11.19563,10.63585,354.1758,0,10.63585,0,10.63585,94.09023,22.40239,0.1616346,76.7848,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,90.65618,90.65618,81,0,22.761,90.65618,17.14058,0,0,6.675736,15.53899,10.1644,9.656181,0,0,343.5399,9.572268,5.374591,0,5.374591,99.18901,23.61638,0.1618302,99.7218,12.43119,81,25.11126
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,80.37763,80.37763,81,0,22.761,80.37763,48.43709,0,0,0,38.93259,0,0,0.6223695,0.591251,338.1654,14.4094,39.52384,0,39.52384,136.6846,32.54389,0.1632525,88.41539,31.14607,81,53.34199
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,91.32871,68.7,0,-1,0,68.7,92.73642,0,22.62872,40.87489,63.70992,72.31579,68.7,0,0,298.6415,49.98085,0,8.605869,-8.605869,127.6132,30.38404,0.1632525,100.4616,50.96794,0,113.6908
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,23.22328,23.22328,0,0,0,23.22328,430.4543,0,0,0,99.96561,24.44556,23.22328,0,0,308.2036,41.37498,75.52005,0,75.52005,199.2578,47.44225,0.1591589,25.54561,79.97249,0,141.3406
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,34.43171,34.43171,0,0,0,34.43171,313.004,0,0,0,107.7726,36.2439,34.43171,0,0,232.6835,109.343,71.5287,0,71.5287,267.1159,63.5989,0.1554665,37.87488,86.21808,0,217.1156
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,141.7501,141.7501,81,0,22.761,141.7501,88.80632,0,0,6.225159,125.8831,63.94752,60.75014,0,0,161.1548,173.7189,61.93557,0,61.93557,325.8732,77.58869,0.1531156,155.9252,100.7065,81,299.6019
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,47.13147,47.13147,20.25,0,7.39125,47.13147,270.667,0.05375438,0,0,127.5693,28.29628,26.88146,0,0,99.21928,229.4609,99.21928,0,99.21928,420.0009,100,0.148433,51.84461,102.0555,81,357.0302
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,40.02962,40.02962,0,-1,0,40.02962,270.4543,66.1254,0,0,108.2618,42.13644,40.02962,0,0,0,318.7582,0,0,0,420.0009,100,0.148433,44.03259,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,133.0154,133.0154,64.31538,0,18.53979,133.0154,64.17081,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.148433,146.3169,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,126.6015,126.6015,72.84096,0,20.69676,126.6015,44.69935,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.148433,139.2617,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,31.77803,31.77803,0,0,0,31.77803,88.27348,0,0,0,28.05157,33.45056,31.77803,0,0,0,318.7582,0,5.398984,-5.398984,414.3098,98.645,0.148433,34.95583,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,159.159,149.7,81,0,22.761,149.7,0,0,9.459006,25.37491,0,72.31579,68.7,0,0,5.998872,313.3593,0,72.31579,-72.31579,338.0823,80.49562,0.148433,175.0749,0,81,313.3593
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,181.1084,68.7,0,-1,0,68.7,0,0,112.4084,130.5193,0,72.31579,68.7,0,0,86.34975,241.0435,0,72.31579,-72.31579,261.8547,62.34624,0.148433,199.2193,0,0,241.0435
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,155.466,68.7,0,-1,0,68.7,0,0,86.76601,102.3126,0,72.31579,68.7,0,0,166.7006,168.7277,0,72.31579,-72.31579,185.6272,44.19687,0.148433,171.0126,0,0,168.7277
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.0515,96.41187,0,0,0,185.6272,44.19687,0.148433,0,0,0,96.41187
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,63.95871,63.95871,0,-1,0,63.95871,0,0,7.105427E-15,1.654582,0,67.32496,63.95871,0,0,247.0515,96.41187,0,67.32496,-67.32496,114.6605,27.30006,0.148433,70.35458,0,0,96.41187
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,44.74301,27.63257,0,-1,0,27.63257,0,0,17.11044,21.58474,0,29.08691,27.63257,0,0,321.857,29.08691,0,29.08691,-29.08691,84.00017,20,0.148433,49.21731,0,0,29.08691
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148433,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148433,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.32058,0,0,-1,0,0,0,0,28.32058,31.15264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148433,31.15264,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,39.78574,0,0,-1,0,0,0,0,39.78574,43.76431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148433,43.76431,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.49229,0,0,-1,0,0,0,0,19.49229,21.44152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.148433,21.44152,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,35.08205,35.08205,81,0,22.761,35.08205,0,0,0,0,0,0,0,45.91795,43.62205,354.1758,0,43.62205,0,43.62205,125.3837,29.8532,0.1503896,38.59026,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,35.07082,35.07082,81,0,22.761,35.07082,0,0,0,0,0,0,0,45.92918,43.63272,310.5538,39.25984,43.63272,0,43.63272,166.7773,39.70881,0.1522953,38.5779,0,81,39.25984
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,266.921,78.5293,89.49285,0,89.49285,251.6777,59.92314,0.1525896,0,16.63428,81,99.32215
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,57.99722,57.99722,81,0,22.761,57.99722,80.18494,0,0,0,46.50503,0,0,23.00279,21.85265,177.4282,159.0729,68.35768,0,68.35768,316.5275,75.36353,0.1544944,63.79694,37.20403,81,205.5779
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,36.35796,36.35796,0,-1,0,36.35796,199.0165,0,0,0,72.35835,38.27154,36.35796,0,0,109.0705,220.5948,34.0868,0,34.0868,348.8651,83.06294,0.1529999,39.99376,57.88668,0,292.9531
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,91.1731,91.1731,63.55895,0,18.34842,91.1731,114.1249,0,0,0,104.0512,29.06752,27.61414,0,0,74.9837,251.2729,74.9837,0,74.9837,420.0009,100,0.1530213,100.2904,83.24097,81,355.3241
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,159.465,149.7,81,0,22.761,149.7,74.91168,39.827,9.764981,25.71148,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,175.4115,89.71423,81,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,85.17987,85.17987,20.25,0,7.39125,85.17987,113.86,28.6386,0,0,96.98583,68.34724,64.92987,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,93.69786,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,49.328,49.328,0,-1,0,49.328,183.1118,38.40117,0,0,90.32538,51.92421,49.328,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,54.2608,72.2603,0,409.0836
