Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,84.53674,84.53674,20.25,0,7.39125,84.53674,85.66391,4.747223,0,0,72.41748,67.67026,64.28674,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,92.99042,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,64.49104,64.49104,35.72579,0,11.30662,64.49104,46.95103,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,70.94014,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,80.49642,80.49642,80.49642,0,22.63359,80.49642,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1530213,88.54606,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,135.9886,68.7,0,-1,0,68.7,0,0,67.2886,80.88745,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1530213,149.5874,0,0,318.7582
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1530213,0,0,0,246.4424
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,129.2646,68.7,0,-1,0,68.7,0,0,60.56465,73.49112,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1530213,142.1911,0,0,246.4424
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.7555,27.7555,0,-1,0,27.7555,0,0,0,0,0,29.21631,27.7555,0,0,160.7018,174.1266,0,29.21631,-29.21631,236.7491,56.36871,0.1530213,30.53105,0,0,174.1266
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.1643,144.9103,0,0,0,236.7491,56.36871,0.1530213,0,0,0,144.9103
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.1643,144.9103,0,0,0,236.7491,56.36871,0.1530213,0,0,0,144.9103
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,107.1037,68.7,0,-1,0,68.7,0,0,38.40368,49.11405,0,72.31579,68.7,0,0,193.1643,144.9103,0,72.31579,-72.31579,160.5215,38.21934,0.1530213,117.814,0,0,144.9103
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,74.38531,68.7,0,-1,0,68.7,0,0,5.685316,13.12385,0,72.31579,68.7,0,0,273.5152,72.59454,0,72.31579,-72.31579,84.29401,20.06996,0.1530213,81.82384,0,0,72.59454
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.33474,0.2648189,0,-1,0,0.2648189,0,0,27.06992,29.80339,0,0.2787568,0.2648189,0,0,353.8661,0.2787568,0,0.2787568,-0.2787568,84.00017,20,0.1530213,30.06821,0,0,0.2787568
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530213,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,88.839,81,81,0,22.761,81,0,0,7.839005,16.72291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530213,97.72291,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,124.8461,81,81,0,22.761,81,0,0,43.84613,56.33074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530213,137.3307,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1539515,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.704107,2.704107,75.0199,0,21.24803,2.704107,1277.323,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1538197,2.974518,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,100.5869,68.7,0,-1,0,68.7,90.58192,0,31.88695,41.94564,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1538197,110.6456,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1512003,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,59.95339,59.95339,0,0,0,59.95339,138.0356,0,0,0,82.75702,63.10883,59.95339,0,0,123.4138,207.6858,19.64819,0,19.64819,321.5601,76.56178,0.1504307,65.94873,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,18.70898,18.70898,0,0,0,18.70898,453.8958,0,0,0,84.91929,19.69366,18.70898,0,0,103.7656,225.3691,65.22562,0,65.22562,383.4386,91.29472,0.1479311,20.57988,67.93543,0,310.2885
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,76.93557,76.93557,74.30434,0,21.067,76.93557,53.69394,0,0,0,41.30974,2.769722,2.631236,0,0,38.54002,284.0722,38.54002,0,38.54002,420.0009,100,0.1490893,84.62913,33.04779,81,325.382
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,82.81264,68.7,0,-1,0,68.7,54.12676,0,14.11264,22.39391,37.18509,72.31579,68.7,0,0,0,318.7582,0,35.13071,-35.13071,382.9698,91.18311,0.1490893,91.09391,29.74807,0,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,42.00904,42.00904,0,0,0,42.00904,82.21777,0,0,0,34.53889,44.22004,42.00904,0,0,39.03412,283.6275,0,9.681146,-9.681146,372.765,88.7534,0.1490893,46.20994,27.63111,0,318.1664
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,25.23926,25.23926,0,0,0,25.23926,84.0721,0,0,0,21.21918,26.56764,25.23926,0,0,49.79095,273.9464,0,5.348466,-5.348466,367.1272,87.41107,0.1490893,27.76319,16.97534,0,295.1656
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,86.38187,86.38187,81,0,22.761,86.38187,17.44986,0,0,0,15.07352,5.66512,5.381864,0,0,55.73369,268.5979,9.408395,0,9.408395,376.0528,89.5362,0.1493686,95.02005,12.05881,81,283.6714
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,117.8536,117.8536,81,0,22.761,117.8536,0,0,0,0,0,38.79327,36.85361,0,0,46.32529,277.0655,0,38.79327,-38.79327,335.1611,79.8001,0.1493686,129.639,0,81,277.0655
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,97.61974,68.7,0,-1,0,68.7,0,0,28.91974,38.68171,0,72.31579,68.7,0,0,89.42892,238.2722,0,72.31579,-72.31579,258.9336,61.65073,0.1493686,107.3817,0,0,238.2722
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,100.155,68.7,0,-1,0,68.7,0,0,31.45502,41.47053,0,72.31579,68.7,0,0,169.7798,165.9564,0,72.31579,-72.31579,182.706,43.50135,0.1493686,110.1705,0,0,165.9564
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.1307,93.64061,0,0,0,182.706,43.50135,0.1493686,0,0,0,93.64061
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.577232,8.577232,0,-1,0,8.577232,0,0,1.776357E-15,0,0,9.028666,8.577232,0,0,250.1307,93.64061,0,9.028666,-9.028666,173.189,41.23539,0.1493686,9.434957,0,0,93.64061
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,55.0186,55.0186,0,-1,0,55.0186,0,0,7.105427E-15,0,0,57.91431,55.0186,0,0,260.1625,84.61195,0,57.91431,-57.91431,112.1419,26.70041,0.1493686,60.52046,0,0,84.61195
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.3121,25.36275,0,-1,0,25.36275,0,0,7.949356,11.28057,0,26.69763,25.36275,0,0,324.5118,26.69763,0,26.69763,-26.69763,84.00017,20,0.1493686,36.64331,0,0,26.69763
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,32.58373,0,0,-1,0,0,0,0,32.58373,35.8421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493686,35.8421,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,43.13906,0,0,-1,0,0,0,0,43.13906,47.45297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493686,47.45297,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.99457,0,0,-1,0,0,0,0,27.99457,30.79403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493686,30.79403,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,61.88502,0,0,-1,0,0,0,0,61.88502,68.07352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493686,68.07352,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1493686,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,79.5574,79.5574,81,0,22.761,79.5574,0,0,0,6.513136,0,0,0,1.442604,1.370473,354.1758,0,1.370473,0,1.370473,85.30032,20.30956,0.1494192,87.51314,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,23.8089,23.8089,81,0,22.761,23.8089,48.64115,0,0,0,11.58092,0,0,57.1911,54.33154,352.8053,1.233426,65.91247,0,65.91247,147.8304,35.19764,0.1512082,26.18979,9.26474,81,12.81435
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,9.808038,9.808038,81,0,22.761,9.808038,272.0482,0,0,0,26.68259,0,0,71.19196,67.63236,286.8929,60.55465,94.31496,0,94.31496,237.3054,56.50117,0.1518893,10.78884,21.34608,81,87.23724
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,93.01856,68.7,0,-1,0,68.7,97.15675,0,24.31856,33.62041,66.74669,72.31579,68.7,0,0,192.5779,145.4381,0,5.5691,-5.5691,231.435,55.10347,0.1518893,102.3204,53.39735,0,212.1848
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,198.7658,139.869,75.81842,0,75.81842,303.3627,72.22907,0.1491544,0,60.65474,0,215.6874
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,75.25275,75.25275,81,0,22.761,75.25275,76.51052,0,0,0,57.57626,0,0,5.747256,5.459894,122.9474,208.1056,63.03616,0,63.03616,363.1641,86.46746,0.1509303,82.77802,46.06101,81,265.6819
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,121.7948,121.7948,81,0,22.761,121.7948,35.09375,0,0,0,42.74237,42.94191,40.79482,0,0,59.91122,264.8381,0,0.1995369,-0.1995369,362.9537,86.41738,0.1509303,133.9743,34.1939,81,307.5805
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,196.5959,149.7,81,0,22.761,149.7,40.85675,0,46.89587,66.55546,61.16256,72.31579,68.7,0,0,60.13293,264.6386,0,11.15323,-11.15323,351.1972,83.61821,0.1509303,216.2555,48.93005,81,325.8011
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,55.06718,55.06718,0,-1,0,55.06718,53.27514,0,0,0,29.33712,57.96545,55.06718,0,0,72.52541,253.4854,0,28.62833,-28.62833,321.0203,76.43325,0.1509303,60.5739,23.46969,0,282.8225
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,117.5659,117.5659,81,0,22.761,117.5659,18.70797,0,0,0,21.99419,38.49038,36.56586,0,0,104.3347,224.857,0,16.49619,-16.49619,303.6318,72.29314,0.1509303,129.3224,17.59535,81,246.8512
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,39.27821,39.27821,81,0,22.761,39.27821,27.1677,0,0,0,10.67099,0,0,41.72179,39.6357,122.6638,208.3608,50.30669,0,50.30669,351.3569,83.65623,0.1525457,43.20603,8.53679,81,219.0318
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,72.35708,253.6369,7.547887,0,7.547887,358.5175,85.36112,0.1522799,0,6.03831,0,261.1848
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,54.14974,54.14974,0,0,0,54.14974,0,0,7.105427E-15,0,0,56.99973,54.14974,0,0,64.80919,260.43,0,56.99973,-56.99973,298.4344,71.05568,0.1522799,59.56471,0,0,260.43
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,151.8167,68.7,0,-1,0,68.7,0,0,83.11668,98.29834,0,72.31579,68.7,0,0,128.1422,203.4302,0,72.31579,-72.31579,222.2069,52.9063,0.1522799,166.9983,0,0,203.4302
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,107.7927,68.7,0,-1,0,68.7,0,0,39.09267,49.87194,0,72.31579,68.7,0,0,208.4931,131.1144,0,72.31579,-72.31579,145.9794,34.75693,0.1522799,118.5719,0,0,131.1144
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,84.2631,55.85872,0,-1,0,55.85872,0,0,28.40439,36.8307,0,58.79865,55.85872,0,0,288.844,58.79865,0,58.79865,-58.79865,84.00017,20,0.1522799,92.68941,0,0,58.79865
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,60.66719,0,0,-1,0,0,0,0,60.66719,66.73391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,66.73391,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,20.19654,0,0,-1,0,0,0,0,20.19654,22.21619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,22.21619,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,18.88618,0,0,-1,0,0,0,0,18.88618,20.7748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,20.7748,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,98.62777,0,0,-1,0,0,0,0,98.62777,108.4905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,108.4905,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,38.62908,0,0,-1,0,0,0,0,38.62908,42.49199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,42.49199,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,16.03744,0,0,-1,0,0,0,0,16.03744,17.64119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,17.64119,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,124.035,81,81,0,22.761,81,0,0,43.03496,55.43846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522799,136.4385,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,12.18983,12.18983,81,0,22.761,12.18983,168.3307,0,0,0,20.51923,0,0,68.81017,65.36966,354.1758,0,85.88889,0,85.88889,165.4815,39.40028,0.153185,13.40881,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,87.38757,87.38757,81,0,22.761,87.38757,46.82505,0,0,0,40.91927,6.72375,6.387562,0,0,268.2869,77.3,34.19552,0,34.19552,197.9222,47.12425,0.1540597,96.12632,32.73542,81,118.2193
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,234.0914,108.076,59.23578,0,59.23578,254.1182,60.50422,0.1520367,0,47.38863,0,167.3118
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,55.85493,55.85493,0,0,0,55.85493,142.1753,0,0,0,79.41193,58.79466,55.85493,0,0,174.8556,161.3882,20.61727,0,20.61727,273.6775,65.16118,0.1513449,61.44042,63.52955,0,240.8001
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.664886,6.664886,0,0,0,6.664886,1655.723,0,0,0,110.3521,7.01567,6.664886,0,0,154.2383,179.9437,103.3364,0,103.3364,371.711,88.50244,0.1479707,7.331375,88.28165,0,290.2958
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,63.50302,0,0,114.405,0,0,0,0,50.90195,272.9465,50.90195,0,50.90195,420.0009,100,0.1463633,0,91.52398,0,387.3514
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463633,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,46.39149,46.39149,0,-1,0,46.39149,200.7098,44.27912,0,0,93.11227,48.83315,46.39149,0,0,0,318.7582,0,0,0,420.0009,100,0.1463633,51.03064,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463633,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1463633,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,138.1073,138.1073,81,0,22.761,138.1073,12.67111,0,0,2.218072,17.49973,60.11299,57.10734,0,0,0,318.7582,0,42.61325,-42.61325,375.0825,89.30518,0.1463633,151.9181,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,55.20117,55.20117,0,0,0,55.20117,0,0,7.105427E-15,0,0,58.1065,55.20117,0,0,47.34806,276.145,0,58.1065,-58.1065,313.8329,74.72197,0.1463633,60.72129,0,0,276.145
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,110.8419,68.7,0,-1,0,68.7,0,0,42.14185,53.22604,0,72.31579,68.7,0,0,111.9108,218.0385,0,72.31579,-72.31579,237.6054,56.57259,0.1463633,121.926,0,0,218.0385
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,68.77866,68.7,0,-1,0,68.7,0,0,0.07865886,6.956525,0,72.31579,68.7,0,0,192.2617,145.7227,0,72.31579,-72.31579,161.3778,38.42321,0.1463633,75.65652,0,0,145.7227
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,76.23783,68.7,0,-1,0,68.7,0,0,7.537834,15.16162,0,72.31579,68.7,0,0,272.6126,73.40689,0,72.31579,-72.31579,85.15029,20.27384,0.1463633,83.86162,0,0,73.40689
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.942744,1.036549,0,-1,0,1.036549,0,0,6.906195,7.700469,0,1.091105,1.036549,0,0,352.9635,1.091105,0,1.091105,-1.091105,84.00017,20,0.1463633,8.737019,0,0,1.091105
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,69.75587,0,0,-1,0,0,0,0,69.75587,76.73145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463633,76.73145,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,106.0459,0,0,-1,0,0,0,0,106.0459,116.6505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463633,116.6505,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,39.58471,0,0,-1,0,0,0,0,39.58471,43.54319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463633,43.54319,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,35.37308,0,0,-1,0,0,0,0,35.37308,38.91039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463633,38.91039,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.58906,0,0,-1,0,0,0,0,18.58906,20.44796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463633,20.44796,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,68.47033,0,0,-1,0,0,0,0,68.47033,75.31736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463633,75.31736,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.710598,1.710598,74.02639,0,20.99668,1.710598,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.147428,1.881658,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,97.66832,97.66832,81,0,22.761,97.66832,0,0,0,0,0,17.5456,16.66832,0,0,285.4758,61.83,0,17.5456,-17.5456,130.68,31.11423,0.147428,107.4352,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,102.2652,102.2652,81,0,22.761,102.2652,10.57392,0,0,0,10.81345,22.38444,21.26522,0,0,304.9709,44.2844,0,11.571,-11.571,118.4831,28.21021,0.147428,112.4917,8.650757,81,55.09784
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,115.3301,115.3301,81,0,22.761,115.3301,38.15337,0,0,6.424957,44.00232,36.13697,34.33012,0,0,317.8276,32.7134,7.865356,0,7.865356,125.9449,29.98681,0.1476255,126.8631,35.20186,81,76.71573
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,39.9231,39.9231,0,-1,0,39.9231,147.6995,0,0,0,58.96624,42.02432,39.9231,0,0,309.9622,39.79222,16.94192,0,16.94192,142.0174,33.81359,0.1471022,43.91541,47.17299,0,98.75846
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.53879,6.53879,0,0,0,6.53879,742.2612,0,0,0,48.5349,6.882936,6.53879,0,0,293.0203,55.03995,41.65196,0,41.65196,181.5319,43.22179,0.1458313,7.192669,38.82792,0,103.5748
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,0,0,0,50.70488,0,0,0,0,251.3683,92.52671,50.70488,0,50.70488,229.6348,54.67483,0.1443135,0,40.5639,0,143.2316
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,0,0,0,80.61297,0,0,0,0,200.6635,138.1611,80.61297,0,80.61297,306.1109,72.88341,0.1419644,0,64.49037,0,218.7741
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,56.02458,56.02458,0,0,0,56.02458,157.7907,0,0,0,88.4016,58.97324,56.02458,0,0,120.0505,210.7128,29.42836,0,29.42836,334.0291,79.53059,0.1411258,61.62704,70.72128,0,299.1144
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,49.76057,49.76057,0,-1,0,49.76057,150.1944,0,0,0,74.73759,52.37955,49.76057,0,0,90.62215,237.1983,22.35804,0,22.35804,355.2398,84.58074,0.1404952,54.73663,59.79008,0,311.9359
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,49.75186,49.75186,0,0,0,49.75186,93.0247,0,0,0,46.28152,52.37038,49.75186,0,0,68.26411,257.3205,0,6.088864,-6.088864,348.8216,83.0526,0.1404952,54.72705,37.02521,0,303.6021
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,0,0,0,32.75646,0,0,0,0,75.02951,251.2317,32.75646,0,32.75646,379.8971,90.45151,0.1395815,0,26.20517,0,283.9881
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,76.95782,76.95782,81,0,22.761,76.95782,21.27316,0,0,0,16.37136,0,0,4.042178,3.84007,42.27305,280.7125,20.21143,0,20.21143,399.0714,95.0168,0.1401129,84.6536,13.09709,81,297.0838
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,67.12076,67.12076,81,0,22.761,67.12076,0,0,0,0,0,0,0,13.87924,13.18528,22.06161,298.9028,13.18528,0,13.18528,411.58,97.99504,0.1405181,73.83283,0,81,298.9028
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.876337,310.7695,0,0,0,411.58,97.99504,0.1405181,0,0,0,310.7695
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,160.8678,68.7,0,-1,0,68.7,0,0,92.16785,108.2546,0,72.31579,68.7,0,0,8.876337,310.7695,0,72.31579,-72.31579,335.3525,79.84566,0.1405181,176.9546,0,0,310.7695
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,180.2562,68.7,0,-1,0,68.7,0,0,111.5562,129.5819,0,72.31579,68.7,0,0,89.22721,238.4537,0,72.31579,-72.31579,259.1249,61.69629,0.1405181,198.2819,0,0,238.4537
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,89.32011,68.7,0,-1,0,68.7,0,0,20.62011,29.55213,0,72.31579,68.7,0,0,169.5781,166.1379,0,72.31579,-72.31579,182.8974,43.54691,0.1405181,98.25213,0,0,166.1379
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.929,93.82215,0,0,0,182.8974,43.54691,0.1405181,0,0,0,93.82215
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,12.13264,12.13264,0,-1,0,12.13264,0,0,1.776357E-15,0,0,12.7712,12.13264,0,0,249.929,93.82215,0,12.7712,-12.7712,169.4354,40.34167,0.1405181,13.3459,0,0,93.82215
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,91.97652,68.7,0,-1,0,68.7,0,0,23.27653,32.47418,0,72.31579,68.7,0,0,264.1192,81.05096,0,72.31579,-72.31579,93.20784,22.1923,0.1405181,101.1742,0,0,81.05096
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.87187,8.298407,0,-1,0,8.298407,0,0,20.57346,23.46065,0,8.735165,8.298407,0,0,344.4701,8.735165,0,8.735165,-8.735165,84.00017,20,0.1405181,31.75906,0,0,8.735165
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,69.14632,0,0,-1,0,0,0,0,69.14632,76.06095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405181,76.06095,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,91.62885,0,0,-1,0,0,0,0,91.62885,100.7917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405181,100.7917,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,48.13791,48.13791,81,0,22.761,48.13791,0,0,0,0,0,0,0,32.86209,31.21899,354.1758,0,31.21899,0,31.21899,113.6171,27.05164,0.141469,52.9517,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,60.19374,60.19374,81,0,22.761,60.19374,0,0,0,0,0,0,0,20.80626,19.76595,322.9568,28.09709,19.76595,0,19.76595,132.3687,31.5163,0.142065,66.21311,0,81,28.09709
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,303.1909,45.88644,91.80817,0,91.80817,219.4656,52.25361,0.1423707,0,18.48653,81,68.99461
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,111.3701,111.3701,81,0,22.761,111.3701,50.42684,0,0,0,56.16041,31.96849,30.37007,0,0,211.3827,128.5138,24.19192,0,24.19192,242.4161,57.71799,0.1429467,122.5071,44.92833,81,184.6742
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,14.13073,14.13073,0,-1,0,14.13073,554.5938,0,0,0,78.36816,14.87445,14.13073,0,0,187.1908,150.2865,63.4937,0,63.4937,302.6515,72.05973,0.1412344,15.54381,62.69452,0,228.6547
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,107.4559,107.4559,81,0,22.761,107.4559,85.25393,0,0,0,91.61039,27.84833,26.45591,0,0,123.6971,207.4308,63.76206,0,63.76206,363.1415,86.46208,0.1417694,118.2015,73.28831,81,299.0412
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,10.22095,10.22095,0,0,0,10.22095,1087.638,40.47297,0,0,111.1669,10.75889,10.22095,0,0,59.93502,264.8167,59.93502,0,59.93502,420.0009,100,0.140203,11.24304,88.93351,0,375.9836
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,68.93884,68.93884,20.25,0,7.39125,68.93884,146.3274,49.62498,0,0,100.8764,51.25142,48.68884,0,0,0,318.7582,0,0,0,420.0009,100,0.140203,75.83273,80.70111,81,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140203,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,41.64702,41.64702,0,-1,0,41.64702,234.9827,54.02434,0,0,97.8633,43.83897,41.64702,0,0,0,318.7582,0,0,0,420.0009,100,0.140203,45.81172,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,103.0969,103.0969,42.82683,0,13.10319,103.0969,61.53645,0,1.421085E-14,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.140203,113.4066,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,19.65597,19.65597,0,0,0,19.65597,280.3328,34.41162,0,0,55.10211,20.69049,19.65597,0,0,0,318.7582,0,0,0,420.0009,100,0.140203,21.62156,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,121.6104,121.6104,81,0,22.761,121.6104,22.78185,0,0,0,27.7051,42.74778,40.6104,0,0,0,318.7582,0,15.04269,-15.04269,404.1445,96.22468,0.140203,133.7714,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,74.98909,74.98909,81,0,22.761,74.98909,0,8.881784E-16,0,0,0,0,0,6.010908,5.710362,16.7141,303.7155,5.710362,0,5.710362,409.5618,97.51451,0.1403667,82.488,0,81,303.7155
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,153.2359,68.7,0,-1,0,68.7,0,0,84.53593,99.85952,0,72.31579,68.7,0,0,11.00373,308.8549,0,72.31579,-72.31579,333.3343,79.36514,0.1403667,168.5595,0,0,308.8549
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,110.4501,68.7,0,-1,0,68.7,0,0,41.75006,52.79507,0,72.31579,68.7,0,0,91.35461,236.5391,0,72.31579,-72.31579,257.1067,61.21576,0.1403667,121.4951,0,0,236.5391
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,44.37277,44.37277,0,-1,0,44.37277,0,0,7.105427E-15,0,0,46.70818,44.37277,0,0,171.7055,164.2233,0,46.70818,-46.70818,207.872,49.49323,0.1403667,48.81005,0,0,164.2233
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.76563,24.76563,0,-1,0,24.76563,0,0,3.552714E-15,0,0,26.06908,24.76563,0,0,223.6035,117.5151,0,26.06908,-26.06908,180.3927,42.95057,0.1403667,27.24219,0,0,117.5151
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,55.1383,55.1383,0,-1,0,55.1383,0,0,7.105427E-15,0,0,58.04032,55.1383,0,0,252.5691,91.44602,0,58.04032,-58.04032,119.2129,28.38396,0.1403667,60.65213,0,0,91.44602
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,43.88085,31.73542,0,-1,0,31.73542,0,0,12.14543,16.53351,0,33.4057,31.73542,0,0,317.0583,33.4057,0,33.4057,-33.4057,84.00017,20,0.1403667,48.26893,0,0,33.4057
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,51.5762,0,0,-1,0,0,0,0,51.5762,56.73382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403667,56.73382,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403667,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403667,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,89.82803,0,0,-1,0,0,0,0,89.82803,98.81083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403667,98.81083,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.61092,28.61092,81,0,22.761,28.61092,0,0,0,0,0,0,0,52.38908,49.76963,354.1758,0,49.76963,0,49.76963,131.2158,31.24179,0.1417793,31.47201,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.4062,44.79266,68.7,0,68.7,196.3903,46.75951,0.1426617,0,0,81,44.79266
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,59.35762,59.35762,81,0,22.761,59.35762,26.26264,0,0,0,15.58888,0,0,21.64238,20.56026,235.7062,106.6227,36.14914,0,36.14914,230.6844,54.92475,0.1435731,65.29338,12.4711,81,122.2115
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,199.557,139.1569,108.478,0,108.478,333.5957,79.42739,0.1434083,0,31.82242,81,178.9349
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,39.18856,39.18856,0,-1,0,39.18856,101.8777,0,0,0,39.92441,41.25112,39.18856,0,0,91.07902,236.7871,0,1.326706,-1.326706,332.1972,79.09442,0.1434083,43.10742,31.93953,0,276.7115
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,33.03472,33.03472,0,0,0,33.03472,114.7977,0,0,0,37.9231,34.77339,33.03472,0,0,92.55313,235.4604,3.149715,0,3.149715,335.1853,79.80587,0.143329,36.33819,30.33848,0,273.3835
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,0,0,0,73.25327,0,0,0,0,89.40342,238.2952,73.25327,0,73.25327,404.6795,96.35207,0.1415093,0,58.60262,0,311.5484
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,39.3323,39.3323,0,0,0,39.3323,200.176,21.18127,0,0,78.73383,41.40242,39.3323,0,0,16.15014,304.2231,16.15014,0,16.15014,420.0009,100,0.1411143,43.26553,62.98706,0,382.9569
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1411143,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,22.44399,22.44399,0,-1,0,22.44399,64.93765,0,0,0,14.5746,23.62525,22.44399,0,0,0,318.7582,0,9.050653,-9.050653,410.4606,97.72852,0.1411143,24.68839,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,10.15624,0,0,20.21252,0,0,0,0,10.05628,309.7076,10.05628,0,10.05628,420.0009,100,0.1408694,0,16.17001,0,329.9201
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1408694,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,57.56229,57.56229,0,0,0,57.56229,16.01695,0,0,0,9.219726,60.59189,57.56229,0,0,0,318.7582,0,51.37216,-51.37216,365.8498,87.10693,0.1408694,63.31852,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,55.25431,55.25431,0,0,0,55.25431,0,0,7.105427E-15,0,0,58.16243,55.25431,0,0,57.08018,267.3861,0,58.16243,-58.16243,304.5413,72.50967,0.1408694,60.77974,0,0,267.3861
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,86.95367,68.7,0,-1,0,68.7,0,0,18.25367,26.94904,0,72.31579,68.7,0,0,121.7051,209.2236,0,72.31579,-72.31579,228.3137,54.3603,0.1408694,95.64903,0,0,209.2236
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,52.22766,52.22766,0,-1,0,52.22766,0,0,7.105427E-15,0,0,54.97649,52.22766,0,0,202.056,136.9079,0,54.97649,-54.97649,170.3634,40.56263,0.1408694,57.45043,0,0,136.9079
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.141,81.93136,0,0,0,170.3634,40.56263,0.1408694,0,0,0,81.93136
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,15.73479,15.73479,0,-1,0,15.73479,0,0,3.552714E-15,0,0,16.56294,15.73479,0,0,263.141,81.93136,0,16.56294,-16.56294,152.9045,36.40577,0.1408694,17.30827,0,0,81.93136
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.5442,65.36842,0,0,0,152.9045,36.40577,0.1408694,0,0,0,65.36842
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.08728,31.08728,0,-1,0,31.08728,0,0,3.552714E-15,0,0,32.72346,31.08728,0,0,281.5442,65.36842,0,32.72346,-32.72346,118.411,28.19304,0.1408694,34.19601,0,0,65.36842
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,43.29993,31.01272,0,-1,0,31.01272,0,0,12.28721,16.6172,0,32.64497,31.01272,0,0,317.9036,32.64497,0,32.64497,-32.64497,84.00017,20,0.1408694,47.62992,0,0,32.64497
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408694,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.57061,0,0,-1,0,0,0,0,18.57061,20.42767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408694,20.42767,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,34.24662,0,0,-1,0,0,0,0,34.24662,37.67128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408694,37.67128,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1408694,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.37803,28.37803,81,0,22.761,28.37803,0,0,0,0,0,0,0,52.62197,49.99088,354.1758,0,49.99088,0,49.99088,131.4257,31.29177,0.1421952,31.21583,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.492283,6.492283,78.80807,0,22.20644,6.492283,317.5166,0,0,0,20.61408,0,0,72.31579,68.7,304.1849,44.99179,89.31408,0,89.31408,216.1564,51.46572,0.142829,7.141511,16.49126,81,65.60587
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,113.6791,113.6791,81,0,22.761,113.6791,44.52882,0,0,0,50.61998,34.39908,32.67913,0,0,214.8708,125.3745,16.2209,0,16.2209,231.5449,55.12964,0.1431676,125.047,40.49598,81,175.9944
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,107.5925,68.7,0,-1,0,68.7,117.6007,0,38.89254,49.6518,80.79169,72.31579,68.7,0,0,198.65,139.9733,8.4759,0,8.4759,239.5859,57.04414,0.1429639,118.3518,64.63335,0,220.765
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,0,0,0,99.10295,0,0,0,0,190.1741,147.6016,99.10295,0,99.10295,333.6032,79.42918,0.1406256,0,79.28236,0,246.7045
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,87.24731,87.24731,62.688,0,18.12806,87.24731,134.0133,0,0,0,116.923,25.8519,24.55931,0,0,91.07111,236.7942,91.07111,0,91.07111,420.0009,100,0.1404829,95.97204,93.53841,81,353.7173
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404829,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,42.84355,42.84355,0,0,0,42.84355,241.2261,58.25135,0,0,103.3498,45.09847,42.84355,0,0,0,318.7582,0,0,0,420.0009,100,0.1404829,47.1279,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.360706,8.360706,0,-1,0,8.360706,1367.002,105.4903,0,0,114.291,8.800743,8.360706,0,0,0,318.7582,0,0,0,420.0009,100,0.1404829,9.196776,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,91.25704,91.25704,22.55704,0,7.974932,91.25704,97.51746,16.67575,0,0,88.99155,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1404829,100.3827,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,23.10956,23.10956,0,0,0,23.10956,288.8438,42.42467,0,0,66.75052,24.32585,23.10956,0,0,0,318.7582,0,0,0,420.0009,100,0.1404829,25.42051,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,132.4844,132.4844,81,0,22.761,132.4844,24.23264,0,0,0,32.10447,54.19413,51.48442,0,0,0,318.7582,0,22.08966,-22.08966,396.7163,94.45607,0.1404829,145.7329,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,68.07717,68.07717,81,0,22.761,68.07717,0,0,0,0,0,0,0,12.92283,12.27669,24.54407,296.6686,12.27669,0,12.27669,408.363,97.22909,0.1407926,74.88489,0,81,296.6686
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,79.54835,68.7,0,-1,0,68.7,0,0,10.84834,18.80318,0,72.31579,68.7,0,0,12.26738,307.7176,0,72.31579,-72.31579,332.1354,79.07971,0.1407926,87.50318,0,0,307.7176
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,73.09039,68.7,0,-1,0,68.7,0,0,4.390393,11.69943,0,72.31579,68.7,0,0,92.61826,235.4018,0,72.31579,-72.31579,255.9079,60.93033,0.1407926,80.39943,0,0,235.4018
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.354959,3.354959,0,-1,0,3.354959,0,0,4.440892E-16,0,0,3.531536,3.354959,0,0,172.9691,163.086,0,3.531536,-3.531536,252.1853,60.04401,0.1407926,3.690455,0,0,163.086
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.09298,33.09298,0,-1,0,33.09298,0,0,7.105427E-15,0,0,34.83472,33.09298,0,0,176.8931,159.5545,0,34.83472,-34.83472,215.4663,51.3014,0.1407926,36.40228,0,0,159.5545
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5983,124.7197,0,0,0,215.4663,51.3014,0.1407926,0,0,0,124.7197
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,71.79489,68.7,0,-1,0,68.7,0,0,3.094893,10.27438,0,72.31579,68.7,0,0,215.5983,124.7197,0,72.31579,-72.31579,139.2388,33.15203,0.1407926,78.97438,0,0,124.7197
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,68.5355,49.78376,0,-1,0,49.78376,0,0,18.75173,25.60528,0,52.40396,49.78376,0,0,295.9492,52.40396,0,52.40396,-52.40396,84.00017,20,0.1407926,75.38905,0,0,52.40396
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,82.59976,0,0,-1,0,0,0,0,82.59976,90.85974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407926,90.85974,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,17.58666,0,0,-1,0,0,0,0,17.58666,19.34533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407926,19.34533,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,76.45911,0,0,-1,0,0,0,0,76.45911,84.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1407926,84.10502,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,9.500899,9.500899,81,0,22.761,9.500899,0,0,0,0,0,0,0,71.4991,67.92415,354.1758,0,67.92415,0,67.92415,148.4387,35.34247,0.1419987,10.45099,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,89.44599,89.44599,81,0,22.761,89.44599,0,0,0,0,0,8.890519,8.445993,0,0,286.2516,61.13173,0,8.890519,-8.890519,139.0672,33.11118,0.1419987,98.39059,0,81,61.13173
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,97.31367,97.31367,81,0,22.761,97.31367,18.23642,0,0,0,17.74652,17.17228,16.31367,0,0,296.13,52.24121,0.5742418,0,0.5742418,139.612,33.24089,0.1420102,107.045,14.19722,81,69.98774
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,63.69867,63.69867,81,0,22.761,63.69867,84.1021,0,0,0,53.57191,0,0,17.30133,16.43627,295.5558,52.75803,70.00818,0,70.00818,206.0276,49.05409,0.1431427,70.06853,42.85753,81,106.3299
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,29.72981,29.72981,0,-1,0,29.72981,285.5247,0,0,0,84.88595,31.29454,29.72981,0,0,225.5476,115.7654,53.59141,0,53.59141,256.8689,61.15913,0.1419355,32.70279,67.90876,0,200.6513
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,90.33035,90.33035,81,0,22.761,90.33035,118.6275,0,0,0,107.1566,9.821423,9.330352,0,0,171.9562,163.9977,97.33522,0,97.33522,349.2092,83.14487,0.142381,99.36339,85.72532,81,271.1543
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,99.65614,99.65614,56.18518,0,16.48285,99.65614,120.7952,1.421085E-14,0,0,120.3799,45.7589,43.47096,0,0,74.62096,251.5994,74.62096,0,74.62096,420.0009,100,0.1418397,109.6217,96.30389,81,371.9792
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,139.9129,139.9129,71.21286,0,20.28485,139.9129,92.03636,56.45492,0,4.20415,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418397,153.9041,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,30.45049,30.45049,0,0,0,30.45049,398.0023,89.14049,0,0,121.1936,32.05314,30.45049,0,0,0,318.7582,0,0,0,420.0009,100,0.1418397,33.49553,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,120.6535,68.7,0,-1,0,68.7,146.3816,28.2484,51.95354,64.01889,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1418397,132.7189,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,73.85358,73.85358,20.25,0,7.39125,73.85358,100.8053,18.02353,0,0,74.44836,56.42483,53.60359,0,0,0,318.7582,0,0,0,420.0009,100,0.1418397,81.23895,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,17.08453,17.08453,0,0,0,17.08453,361.5841,43.79123,0,0,61.77495,17.98372,17.08453,0,0,0,318.7582,0,0,0,420.0009,100,0.1418397,18.79299,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,184.8653,149.7,81,0,22.761,149.7,23.77753,0,35.16529,53.65182,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1418397,203.3518,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1418397,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,33.91868,33.91868,0,-1,0,33.91868,0,0,0,0,0,35.70387,33.91868,0,0,40.80092,282.0374,0,35.70387,-35.70387,343.6585,81.82329,0.1418397,37.31054,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,72.70595,68.7,0,-1,0,68.7,0,0,4.005949,11.27654,0,72.31579,68.7,0,0,80.47189,246.3335,0,72.31579,-72.31579,267.431,63.67391,0.1418397,79.97655,0,0,246.3335
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,140.5215,68.7,0,-1,0,68.7,0,0,71.82151,85.87366,0,72.31579,68.7,0,0,160.8228,174.0177,0,72.31579,-72.31579,191.2034,45.52454,0.1418397,154.5737,0,0,174.0177
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.990664,8.990664,0,-1,0,8.990664,0,0,0,0,0,9.463857,8.990664,0,0,241.1736,101.702,0,9.463857,-9.463857,181.2276,43.14935,0.1418397,9.88973,0,0,101.702
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.85872,24.85872,0,-1,0,24.85872,0,0,3.552714E-15,0,0,26.16708,24.85872,0,0,251.689,92.23809,0,26.16708,-26.16708,153.6451,36.5821,0.1418397,27.34459,0,0,92.23809
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.83011,35.83011,0,-1,0,35.83011,0,0,7.105427E-15,0,0,37.71591,35.83011,0,0,280.7636,66.07101,0,37.71591,-37.71591,113.8891,27.11639,0.1418397,39.41312,0,0,66.07101
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,122.2079,26.93735,0,-1,0,26.93735,0,0,95.27059,107.4914,0,28.35511,26.93735,0,0,322.6701,28.35511,0,28.35511,-28.35511,84.00017,20,0.1418397,134.4287,0,0,28.35511
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418397,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,79.17203,0,0,-1,0,0,0,0,79.17203,87.08923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418397,87.08923,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,98.22763,0,0,-1,0,0,0,0,98.22763,108.0504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418397,108.0504,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.84785,22.84785,81,0,22.761,22.84785,0,0,0,0,0,0,0,58.15215,55.24454,354.1758,0,55.24454,0,55.24454,136.4097,32.47844,0.1431329,25.13264,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,55.12462,55.12462,81,0,22.761,55.12462,0,0,0,0,0,0,0,25.87538,24.58161,298.9313,49.72009,24.58161,0,24.58161,159.7299,38.03085,0.1437014,60.63708,0,81,49.72009
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,91.29727,91.29727,81,0,22.761,91.29727,22.35707,0,0,0,20.4114,10.83924,10.29727,0,0,274.3497,71.84354,9.572161,0,9.572161,168.8109,40.19298,0.1438798,100.427,16.32912,81,92.25493
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,264.7775,80.45848,122.4327,0,122.4327,284.9607,67.84765,0.1434377,0,42.98614,81,134.1912
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,76.74657,68.7,0,-1,0,68.7,115.6519,0,8.046576,15.72123,79.45284,72.31579,68.7,0,0,142.3448,190.6479,7.137049,0,7.137049,291.7315,69.45974,0.1432859,84.42123,63.56227,0,270.1007
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,135.2078,197.0712,93.04987,0,93.04987,380.0063,90.47752,0.1413362,0,74.43989,0,290.1211
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,160.8826,149.7,81,0,22.761,149.7,75.5544,0,11.18256,27.27081,113.1049,72.31579,68.7,0,0,42.15791,280.8161,40.78915,0,40.78915,418.7023,99.69083,0.1404982,176.9708,90.48395,81,393.9211
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,54.74636,54.74636,0,0,0,54.74636,231.8737,67.94588,0,0,126.9424,57.62775,54.74636,0,0,1.368761,317.5263,1.368761,0,1.368761,420.0009,100,0.1404703,60.22099,101.5539,0,444.4687
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,20.19246,20.19246,0,0,0,20.19246,551.5306,90.11235,0,0,111.3676,21.25522,20.19246,0,0,0,318.7582,0,0,0,420.0009,100,0.1404703,22.2117,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404703,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,124.5736,124.5736,55.87361,0,16.40402,124.5736,70.2162,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1404703,137.031,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,34.27658,34.27658,0,0,0,34.27658,154.1749,16.76525,0,0,52.84586,36.08061,34.27658,0,0,0,318.7582,0,0,0,420.0009,100,0.1404703,37.70424,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,80.91655,80.91655,55.77326,0,16.37864,80.91655,32.70854,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1404703,89.00821,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,79.04163,79.04163,74.98132,0,21.23828,79.04163,5.407275,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1404703,86.94579,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,104.4124,68.7,0,-1,0,68.7,0,0,35.71238,46.15362,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1404703,114.8536,0,0,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1404703,0,0,0,246.4424
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,46.18041,46.18041,0,-1,0,46.18041,0,0,7.105427E-15,0,0,48.61096,46.18041,0,0,80.35088,246.4424,0,48.61096,-48.61096,292.5329,69.65054,0.1404703,50.79845,0,0,246.4424
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.64184,22.64184,0,-1,0,22.64184,0,0,0,0,0,23.83351,22.64184,0,0,134.3631,197.8315,0,23.83351,-23.83351,267.4101,63.66895,0.1404703,24.90602,0,0,197.8315
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,120.2111,68.7,0,-1,0,68.7,0,0,51.51112,63.53223,0,72.31579,68.7,0,0,160.8447,173.998,0,72.31579,-72.31579,191.1826,45.51957,0.1404703,132.2322,0,0,173.998
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,12.38056,12.38056,0,-1,0,12.38056,0,0,1.776357E-15,0,0,13.03216,12.38056,0,0,241.1956,101.6822,0,13.03216,-13.03216,177.4455,42.24884,0.1404703,13.61861,0,0,101.6822
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,18.14859,18.14859,0,-1,0,18.14859,0,0,3.552714E-15,0,0,19.10378,18.14859,0,0,255.6758,88.65001,0,19.10378,-19.10378,157.3083,37.45429,0.1404703,19.96345,0,0,88.65001
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,81.65621,66.06892,0,-1,0,66.06892,0,0,15.58729,23.75291,0,69.54623,66.06892,0,0,276.9022,69.54623,0,69.54623,-69.54623,84.00017,20,0.1404703,89.82183,0,0,69.54623
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,99.70973,0,0,-1,0,0,0,0,99.70973,109.6807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404703,109.6807,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,41.53172,0,0,-1,0,0,0,0,41.53172,45.68489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404703,45.68489,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,55.52479,55.52479,81,0,22.761,55.52479,0,0,0,0,0,0,0,25.47521,24.20145,354.1758,0,24.20145,0,24.20145,106.9597,25.46654,0.1410151,61.07727,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,101.3277,101.3277,81,0,22.761,101.3277,0,0,0,9.768209,0,21.39756,20.32768,0,0,329.9744,21.7813,0,21.39756,-21.39756,84.40467,20.09631,0.1410151,111.4604,0,81,21.7813
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.3646,11.3646,81,0,22.761,11.3646,216.7892,0,0,0,24.63723,0,0,69.6354,66.15363,353.7494,0.383747,90.79086,0,90.79086,170.5364,40.60383,0.1416261,12.50106,19.70978,81,25.02098
