Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.442683,5.442683,77.75847,0,21.94089,5.442683,955.2221,0,0,0,51.98971,0,0,72.31579,68.7,262.9586,82.09552,120.6897,0,120.6897,285.0327,67.86481,0.1414959,5.986951,41.59177,81,134.0852
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,27.09659,27.09659,0,-1,0,27.09659,297.7666,0,0,0,80.68459,28.52272,27.09659,0,0,142.2689,190.7163,52.16187,0,52.16187,334.5179,79.64695,0.1404663,29.80625,64.54768,0,271.4008
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,145.4553,145.4553,81,0,22.761,145.4553,72.75606,0,0,10.30082,105.8275,67.84768,64.45529,0,0,90.10699,237.6619,37.97986,0,37.97986,370.5487,88.22571,0.1398916,160.0008,84.66203,81,343.4895
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,89.75376,89.75376,31.47546,0,10.23129,89.75376,126.4267,7.105427E-15,0,0,113.4727,61.34558,58.2783,0,0,52.12712,271.8438,52.12712,0,52.12712,420.0009,100,0.1392906,98.72913,90.77816,81,385.3165
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392906,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,36.59315,36.59315,0,0,0,36.59315,342.2754,86.73026,0,0,125.2494,38.51911,36.59315,0,0,0,318.7582,0,0,0,420.0009,100,0.1392906,40.25247,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,25.76555,25.76555,0,-1,0,25.76555,377.2032,70.06685,0,0,97.18848,27.12164,25.76555,0,0,0,318.7582,0,0,0,420.0009,100,0.1392906,28.34211,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,37.0794,37.0794,0,0,0,37.0794,236.6277,48.7092,0,0,87.74014,39.03094,37.0794,0,0,0,318.7582,0,0,0,420.0009,100,0.1392906,40.78734,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.349597,3.349597,0,0,0,3.349597,1916.732,60.67692,0,0,64.20281,3.525892,3.349597,0,0,0,318.7582,0,0,0,420.0009,100,0.1392906,3.684557,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,64.21803,64.21803,41.94966,0,12.88126,64.21803,36.50126,0,0,0,23.44039,23.44039,22.26837,0,0,0,318.7582,0,0,0,420.0009,100,0.1392906,70.63983,18.75231,81,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,60.46025,60.46025,0,0,0,60.46025,12.22236,0,7.105427E-15,0,7.389668,63.64237,60.46025,0,0,0,318.7582,0,56.2527,-56.2527,360.7053,85.88204,0.1392906,66.50628,5.911734,0,326.1479
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,103.949,68.7,0,-1,0,68.7,0,0,35.24897,45.64387,0,72.31579,68.7,0,0,62.503,262.5055,0,72.31579,-72.31579,284.4778,67.73267,0.1392906,114.3439,0,0,262.5055
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,106.7971,68.7,0,-1,0,68.7,0,0,38.09708,48.77679,0,72.31579,68.7,0,0,142.8539,190.1897,0,72.31579,-72.31579,208.2502,49.58329,0.1392906,117.4768,0,0,190.1897
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.2964,39.2964,0,-1,0,39.2964,0,0,7.105427E-15,0,0,41.36463,39.2964,0,0,223.2048,117.8739,0,41.36463,-41.36463,164.6481,39.20184,0.1392906,43.22604,0,0,117.8739
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,56.35668,56.35668,0,-1,0,56.35668,0,0,7.105427E-15,0,0,59.32282,56.35668,0,0,269.1655,76.50932,0,59.32282,-59.32282,102.1163,24.31336,0.1392906,61.99235,0,0,76.50932
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,12.76508,12.76508,0,-1,0,12.76508,0,0,1.776357E-15,0,0,13.43693,12.76508,0,0,335.0797,17.1865,0,13.43693,-13.43693,87.95256,20.94104,0.1392906,14.04159,0,0,17.1865
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,41.39027,3.562088,0,-1,0,3.562088,0,0,37.82819,41.96721,0,3.749567,3.562088,0,0,350.0096,3.749567,0,3.749567,-3.749567,84.00017,20,0.1392906,45.5293,0,0,3.749567
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,54.1133,0,0,-1,0,0,0,0,54.1133,59.52463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392906,59.52463,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,15.98566,0,0,-1,0,0,0,0,15.98566,17.58422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392906,17.58422,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.73841,0,0,-1,0,0,0,0,30.73841,33.81226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392906,33.81226,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,102.4354,0,0,-1,0,0,0,0,102.4354,112.6789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392906,112.6789,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.34244,18.34244,81,0,22.761,18.34244,0,0,0,0,0,0,0,62.65756,59.52468,354.1758,0,59.52468,0,59.52468,140.4702,33.44523,0.1404912,20.17668,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,42.10564,42.10564,81,0,22.761,42.10564,0,0,0,0,0,0,0,38.89436,36.94964,294.6511,53.57222,36.94964,0,36.94964,175.5237,41.79129,0.141272,46.3162,0,81,53.57222
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,98.78361,98.78361,81,0,22.761,98.78361,16.41486,0,0,0,16.21519,18.71959,17.78361,0,0,257.7015,86.82689,0,2.504401,-2.504401,172.8839,41.16275,0.141272,108.662,12.97215,81,103.0421
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,260.4842,84.32249,121.4093,0,121.4093,288.0629,68.58627,0.1409355,0,42.16747,81,137.0318
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,20.11012,20.11012,0,-1,0,20.11012,310.7316,0,0,0,62.48849,21.16855,20.11012,0,0,139.0748,193.5909,41.31995,0,41.31995,327.2624,77.91947,0.1401609,22.12113,49.9908,0,256.0794
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,68.00795,68.00795,81,0,22.761,68.00795,104.1247,1.776357E-15,0,0,70.81304,0,0,12.99205,12.34245,97.75487,230.7789,83.15549,0,83.15549,406.1507,96.70235,0.1408743,74.80875,56.65044,81,301.5919
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,19.61728,19.61728,0,0,0,19.61728,468.1766,56.59437,0,0,91.84351,20.64977,19.61728,0,0,14.59937,305.6188,14.59937,0,14.59937,420.0009,100,0.1406042,21.57901,73.47481,0,397.4623
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,66.20116,66.20116,20.25,0,7.39125,66.20116,167.0955,62.2495,0,0,110.6191,48.36964,45.95116,0,0,0,318.7582,0,0,0,420.0009,100,0.1406042,72.82128,88.49532,81,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.60812,10.60812,0,0,0,10.60812,1026.294,97.70403,0,0,108.8705,11.16644,10.60812,0,0,0,318.7582,0,0,0,420.0009,100,0.1406042,11.66893,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,111.6222,68.7,0,-1,0,68.7,146.9576,28.64411,42.92224,54.08446,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1406042,122.7845,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,158.1435,149.7,81,0,22.761,149.7,39.12338,0,8.443531,24.25788,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1406042,173.9579,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,97.15022,97.15022,77.32644,0,21.83159,97.15022,37.203,0,0,0,36.14279,20.86714,19.82379,0,0,15.27565,305.0101,15.27565,0,15.27565,420.0009,100,0.1408573,106.8652,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,28.27692,28.27692,0,0,0,28.27692,81.41852,0,3.552714E-15,0,23.02265,29.76518,28.27692,0,0,0,318.7582,0,6.742531,-6.742531,412.8936,98.3078,0.1408573,31.10461,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,75.6514,75.6514,75.89724,0,21.47,75.6514,9.560859,0,0,0,7.232923,0,0,0.2458387,0.2335467,7.491701,312.0157,7.46647,0,7.46647,419.9769,99.9943,0.1409816,83.21654,5.786338,81,319.2486
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,109.8505,68.7,0,-1,0,68.7,0,0,41.15049,52.13554,0,72.31579,68.7,0,0,0.02523081,318.7355,0,72.31579,-72.31579,343.7494,81.84492,0.1409816,120.8355,0,0,318.7355
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,74.43921,68.7,0,-1,0,68.7,0,0,5.739205,13.18313,0,72.31579,68.7,0,0,80.37611,246.4197,0,72.31579,-72.31579,267.5218,63.69555,0.1409816,81.88313,0,0,246.4197
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,46.49834,46.49834,0,-1,0,46.49834,0,0,7.105427E-15,0,0,48.94563,46.49834,0,0,160.727,174.1039,0,48.94563,-48.94563,215.9286,51.41147,0.1409816,51.14818,0,0,174.1039
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.12549,30.12549,0,-1,0,30.12549,0,0,0,0,0,31.71104,30.12549,0,0,215.111,125.1583,0,31.71104,-31.71104,182.5022,43.45283,0.1409816,33.13803,0,0,125.1583
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,62.30877,62.30877,0,-1,0,62.30877,0,0,7.105427E-15,0,0,65.58817,62.30877,0,0,250.3455,93.44727,0,65.58817,-65.58817,113.3662,26.99191,0.1409816,68.53964,0,0,93.44727
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,86.83672,26.46614,0,-1,0,26.46614,0,0,60.37057,69.05424,0,27.8591,26.46614,0,0,323.2213,27.8591,0,27.8591,-27.8591,84.00017,20,0.1409816,95.52039,0,0,27.8591
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,66.87961,0,0,-1,0,0,0,0,66.87961,73.56757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409816,73.56757,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,182.3576,0,0,-1,0,0,0,0,182.3576,200.5934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409816,200.5934,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409816,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409816,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,88.95687,81,81,0,22.761,81,0,0,7.956868,16.85255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409816,97.85255,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,36.19361,36.19361,81,0,22.761,36.19361,0,-7.105427E-15,0,0,0,0,0,44.80639,42.56607,354.1758,0,42.56607,0,42.56607,124.3819,29.61468,0.1418402,39.81297,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,130.9825,130.9825,81,0,22.761,130.9825,14.98345,0,0,22.95783,19.62569,52.61311,49.98246,0,0,311.6097,38.30946,0,32.98742,-32.98742,89.61009,21.33569,0.1418402,144.0807,15.70055,81,57.93516
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,95.19057,95.19057,81,0,22.761,95.19057,48.16906,0,0,9.941729,45.8524,14.93744,14.19057,0,0,348.2624,5.322044,30.91496,0,30.91496,118.9386,28.31866,0.1423421,104.7096,36.68192,81,51.17444
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,60.21297,60.21297,0,-1,0,60.21297,101.6263,0,0,23.11952,61.1922,63.38208,60.21297,0,0,317.3475,33.1455,0,2.189877,-2.189877,116.6303,27.76905,0.1423421,66.23427,48.95376,0,94.33771
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,0,0,0,91.51443,0,0,0,0,319.7807,30.95563,91.51443,0,91.51443,203.4485,48.44002,0.1406728,0,73.21154,0,122.4701
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,123.3104,123.3104,81,0,22.761,123.3104,91.00819,0,0,0,112.2226,44.53726,42.3104,0,0,228.2662,113.3186,67.6853,0,67.6853,267.6604,63.72854,0.1404056,135.6414,89.77805,81,225.5412
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,87.70079,87.70079,81,0,22.761,87.70079,112.11,0,0,0,98.32137,7.053462,6.700788,0,0,160.5809,174.2354,91.26791,0,91.26791,354.2448,84.34382,0.140941,96.47087,78.6571,81,272.5568
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,29.31817,29.31817,0,0,0,29.31817,386.3782,13.10479,0,0,113.279,30.86124,29.31817,0,0,69.31302,256.3765,69.31302,0,69.31302,420.0009,100,0.1397246,32.24999,90.62324,0,369.6555
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,143.5581,68.7,0,-1,0,68.7,151.3935,31.69156,74.85807,89.21388,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397246,157.9139,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,82.85871,82.85871,20.25,0,7.39125,82.85871,98.51048,15.72061,0,0,81.62452,65.90391,62.60871,0,0,0,318.7582,0,0,0,420.0009,100,0.1397246,91.14458,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397246,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,111.8515,111.8515,81,0,22.761,111.8515,25.95143,0,0,0,29.02707,32.47527,30.8515,0,0,0,318.7582,0,3.448198,-3.448198,416.3661,99.13459,0.1397246,123.0367,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,222.2559,149.7,81,0,22.761,149.7,3.45981,0,72.55588,94.78146,5.179335,72.31579,68.7,0,0,3.831331,315.31,0,67.13645,-67.13645,345.5981,82.2851,0.1397246,244.4815,4.143468,81,320.4893
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.42739,248.1736,0,0,0,345.5981,82.2851,0.1397246,0,0,0,248.1736
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,128.0649,68.7,0,-1,0,68.7,0,0,59.3649,72.17139,0,72.31579,68.7,0,0,78.42739,248.1736,0,72.31579,-72.31579,269.3705,64.13572,0.1397246,140.8714,0,0,248.1736
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,119.3544,68.7,0,-1,0,68.7,0,0,50.6544,62.58983,0,72.31579,68.7,0,0,158.7783,175.8578,0,72.31579,-72.31579,193.143,45.98634,0.1397246,131.2898,0,0,175.8578
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,58.66184,58.66184,0,-1,0,58.66184,0,0,0,0,0,61.74931,58.66184,0,0,239.1292,103.542,0,61.74931,-61.74931,128.0535,30.48887,0.1397246,64.52802,0,0,103.542
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,43.81059,39.70306,0,-1,0,39.70306,0,0,4.107532,8.488591,0,41.79269,39.70306,0,0,307.7395,41.79269,0,41.79269,-41.79269,84.00017,20,0.1397246,48.19165,0,0,41.79269
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,52.51033,0,0,-1,0,0,0,0,52.51033,57.76136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397246,57.76136,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,48.22194,0,0,-1,0,0,0,0,48.22194,53.04413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397246,53.04413,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,34.41889,0,0,-1,0,0,0,0,34.41889,37.86078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397246,37.86078,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,72.54454,0,0,-1,0,0,0,0,72.54454,79.799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397246,79.799,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.90923,0,0,-1,0,0,0,0,21.90923,24.10016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397246,24.10016,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.51132,26.51132,81,0,22.761,26.51132,0,0,0,0,0,0,0,54.48868,51.76425,354.1758,0,51.76425,0,51.76425,133.108,31.69233,0.1407248,29.16245,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,51.34484,51.34484,81,0,22.761,51.34484,0,0,0,0,0,0,0,29.65516,28.1724,302.4116,46.58782,28.1724,0,28.1724,159.8347,38.05581,0.1412638,56.47932,0,81,46.58782
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,45.83224,45.83224,81,0,22.761,45.83224,12.78786,7.105427E-15,0,0,5.860961,0,0,35.16776,33.40937,274.2392,71.94299,39.27034,0,39.27034,197.0898,46.92606,0.1419881,50.41546,4.688769,81,77.80394
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.359113,8.359113,80.6749,0,22.67875,8.359113,226.671,0,0,0,18.94768,0,0,72.31579,68.7,234.9688,107.2863,87.64768,0,87.64768,280.2397,66.72361,0.1425393,9.195024,15.15815,81,126.234
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,147.3211,186.1692,46.18729,0,46.18729,324.0569,77.15623,0.1417447,0,36.94983,0,232.3565
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,101.1339,227.7378,91.9716,0,91.9716,411.3088,97.93047,0.1401883,0,73.57728,0,319.7094
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,180.2117,149.7,81,0,22.761,149.7,67.30901,19.28355,30.51168,48.53285,100.7616,72.31579,68.7,0,0,9.16225,310.5122,9.16225,0,9.16225,420.0009,100,0.1400352,198.2328,80.60927,81,411.2738
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,20.80638,20.80638,0,0,0,20.80638,524.9805,87.32797,0,0,109.2294,21.90145,20.80638,0,0,0,318.7582,0,0,0,420.0009,100,0.1400352,22.88702,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,15.6707,15.6707,0,0,0,15.6707,461.6069,55.84155,0,0,72.33702,16.49547,15.6707,0,0,0,318.7582,0,0,0,420.0009,100,0.1400352,17.23777,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,73.68995,68.7,0,-1,0,68.7,92.00343,0,4.989948,12.35894,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1400352,81.05894,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.1398663,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,98.67915,98.67915,70.9305,0,20.21342,98.67915,29.60008,0,1.421085E-14,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1398663,108.5471,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,29.67186,29.67186,0,0,0,29.67186,12.29664,0,3.552714E-15,0,3.648641,31.23353,29.67186,0,0,0,318.7582,0,27.58489,-27.58489,390.9238,93.07691,0.1398663,32.63904,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,30.64988,291.1733,2.730204,0,2.730204,393.5139,93.6936,0.1398209,0,2.184164,0,293.9035
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,60.61689,60.61689,0,-1,0,60.61689,0,0,7.105427E-15,0,0,63.80725,60.61689,0,0,27.91968,293.6305,0,63.80725,-63.80725,326.2552,77.67964,0.1398209,66.67858,0,0,293.6305
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,127.4279,68.7,0,-1,0,68.7,0,0,58.72789,71.47067,0,72.31579,68.7,0,0,98.81662,229.8233,0,72.31579,-72.31579,250.0276,59.53027,0.1398209,140.1707,0,0,229.8233
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1675,157.5075,0,0,0,250.0276,59.53027,0.1398209,0,0,0,157.5075
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,82.88257,68.7,0,-1,0,68.7,0,0,14.18257,22.47082,0,72.31579,68.7,0,0,179.1675,157.5075,0,72.31579,-72.31579,173.8001,41.38089,0.1398209,91.17082,0,0,157.5075
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,78.78391,68.7,0,-1,0,68.7,0,0,10.08391,17.9623,0,72.31579,68.7,0,0,259.5184,85.19169,0,72.31579,-72.31579,97.57256,23.23151,0.1398209,86.6623,0,0,85.19169
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,47.83904,12.2321,0,-1,0,12.2321,0,0,35.60693,40.39084,0,12.8759,12.2321,0,0,339.8693,12.8759,0,12.8759,-12.8759,84.00017,20,0.1398209,52.62294,0,0,12.8759
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.951194,0,0,-1,0,0,0,0,5.951194,6.546313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398209,6.546313,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,72.91493,0,0,-1,0,0,0,0,72.91493,80.20643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398209,80.20643,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.92395,0,0,-1,0,0,0,0,25.92395,28.51634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398209,28.51634,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,65.35127,0,0,-1,0,0,0,0,65.35127,71.88641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398209,71.88641,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398209,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,36.74442,36.74442,81,0,22.761,36.74442,0,0,0,0,0,0,0,44.25558,42.0428,354.1758,0,42.0428,0,42.0428,123.8855,29.49648,0.1405983,40.41886,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,50.30116,50.30116,81,0,22.761,50.30116,18.60127,0,0,0,9.356656,0,0,30.69884,29.1639,312.133,37.83852,38.52055,0,38.52055,160.4293,38.19737,0.1412721,55.33128,7.485325,81,47.19518
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,103.8995,103.8995,81,0,22.761,103.8995,32.95142,0,0,0,34.23637,24.10477,22.89954,0,0,273.6125,72.50702,10.13159,0,10.13159,170.041,40.48586,0.1414222,114.2895,27.3891,81,106.7434
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,74.29641,68.7,0,-1,0,68.7,109.7907,0,5.596408,13.02605,75.42624,72.31579,68.7,0,0,263.4809,81.62545,3.110449,0,3.110449,172.9918,41.18844,0.1413704,81.72605,60.34099,0,157.0517
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,118.5402,118.5402,81,0,22.761,118.5402,68.96526,0,0,0,81.75158,39.51604,37.54024,0,0,260.3704,84.42486,42.23554,0,42.23554,213.0599,50.72845,0.1416971,130.3943,65.40127,81,166.1764
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,72.31579,0,20.56389,0,0,0,0,0,98.53755,0,0,72.31579,68.7,218.1349,122.4368,167.2375,0,167.2375,371.7154,88.50349,0.1406559,0,78.83004,81,220.9744
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,30.08163,0,0,80.97896,0,0,0,0,50.89732,272.9506,50.89732,0,50.89732,420.0009,100,0.139838,0,64.78316,0,353.9296
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,24.91956,24.91956,0,0,0,24.91956,257.7103,37.98917,0,0,64.22029,26.23112,24.91956,0,0,0,318.7582,0,0,0,420.0009,100,0.139838,27.41152,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,107.9031,68.7,0,-1,0,68.7,88.00919,0,39.20306,49.99337,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.139838,118.6934,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,114.1674,114.1674,81,0,22.761,114.1674,40.12138,0,0,0,45.80555,34.91308,33.16742,0,0,13.17053,306.9048,10.89247,0,10.89247,417.8397,99.48544,0.1399961,125.5842,36.64444,81,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,17.72085,0,0,19.99891,0,0,0,0,2.278066,316.708,2.278066,0,2.278066,420.0009,100,0.1399597,0,15.99913,0,336.7069
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,115.3795,115.3795,81,0,22.761,115.3795,19.00624,7.105427E-15,0,0,21.92931,36.18895,34.3795,0,0,0,318.7582,0,14.25964,-14.25964,404.9698,96.4212,0.1399597,126.9174,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,105.365,105.365,81,0,22.761,105.365,5.99639,0,0,0,6.318097,25.64738,24.36502,0,0,15.84405,304.4986,0,19.32929,-19.32929,384.595,91.57005,0.1399597,115.9015,5.054478,81,310.8167
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,57.85662,57.85662,0,-1,0,57.85662,0,0,7.105427E-15,0,0,60.90171,57.85662,0,0,37.32103,285.1693,0,60.90171,-60.90171,320.399,76.28532,0.1399597,63.64229,0,0,285.1693
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,49.39159,49.39159,0,-1,0,49.39159,0,0,7.105427E-15,0,0,51.99115,49.39159,0,0,104.9896,224.2676,0,51.99115,-51.99115,265.5955,63.23689,0.1399597,54.33075,0,0,224.2676
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,50.71801,50.71801,0,-1,0,50.71801,0,0,7.105427E-15,0,0,53.38738,50.71801,0,0,162.7575,172.2764,0,53.38738,-53.38738,209.3202,49.83805,0.1399597,55.78981,0,0,172.2764
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,55.00145,55.00145,0,-1,0,55.00145,0,0,7.105427E-15,0,0,57.89626,55.00145,0,0,222.0769,118.8891,0,57.89626,-57.89626,148.2922,35.3076,0.1399597,60.5016,0,0,118.8891
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.406,60.99279,0,0,0,148.2922,35.3076,0.1399597,0,0,0,60.99279
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.989752,4.989752,0,-1,0,4.989752,0,0,0,0,0,5.252371,4.989752,0,0,286.406,60.99279,0,5.252371,-5.252371,142.7557,33.98939,0.1399597,5.488728,0,0,60.99279
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.242,55.74042,0,0,0,142.7557,33.98939,0.1399597,0,0,0,55.74042
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.242,55.74042,0,0,0,142.7557,33.98939,0.1399597,0,0,0,55.74042
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,87.69771,52.9534,0,-1,0,52.9534,0,0,34.74431,43.51408,0,55.74042,52.9534,0,0,292.242,55.74042,0,55.74042,-55.74042,84.00017,20,0.1399597,96.46748,0,0,55.74042
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399597,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,45.79287,45.79287,81,0,22.761,45.79287,0,0,0,0,0,0,0,35.20713,33.44677,354.1758,0,33.44677,0,33.44677,115.7306,27.55484,0.1405524,50.37216,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.7839,16.7839,81,0,22.761,16.7839,0,0,0,0,0,0,0,64.2161,61.0053,320.729,30.10209,61.0053,0,61.0053,173.6053,41.3345,0.1415121,18.46229,0,81,30.10209
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,40.78904,40.78904,81,0,22.761,40.78904,48.74526,0,0,0,19.88272,0,0,40.21096,38.20041,259.7237,85.00686,58.08314,0,58.08314,228.7078,54.45412,0.1424533,44.86794,15.90618,81,104.8896
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,158.1848,149.7,81,0,22.761,149.7,30.39079,0,8.48478,24.30326,45.49502,72.31579,68.7,0,0,201.6406,137.2817,0,26.82077,-26.82077,200.4362,47.72281,0.1424533,174.0033,36.39602,81,182.7767
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,23.07432,23.07432,0,-1,0,23.07432,297.6683,0,0,0,68.68494,24.28876,23.07432,0,0,231.4415,110.4609,44.39618,0,44.39618,242.5541,57.75086,0.1417477,25.38175,54.94795,0,179.1459
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,9.170858,9.170858,0,0,0,9.170858,935.9594,0,0,0,85.83551,9.653535,9.170858,0,0,187.0453,150.4175,76.18198,0,76.18198,314.8267,74.95858,0.140553,10.08794,68.6684,0,236.253
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,105.9238,105.9238,81,0,22.761,105.9238,93.72607,0,0,0,99.27821,26.23557,24.92379,0,0,110.8633,218.9812,73.04264,0,73.04264,384.121,91.4572,0.1407769,116.5162,79.42257,81,318.2595
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,143.8172,143.8172,75.11719,0,21.27265,143.8172,82.28025,8.196685,0,8.498904,118.3331,72.31579,68.7,0,0,37.82066,284.7196,37.82066,0,37.82066,420.0009,100,0.140195,158.1989,94.66651,81,403.0528
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,25.14743,25.14743,0,0,0,25.14743,361.6195,64.46704,0,0,90.93802,26.47098,25.14743,0,0,0,318.7582,0,0,0,420.0009,100,0.140195,27.66217,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,47.89609,47.89609,0,-1,0,47.89609,114.9959,4.66162,0,0,55.07856,50.41694,47.89609,0,0,0,318.7582,0,0,0,420.0009,100,0.140195,52.6857,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140195,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140195,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140195,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140195,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,80.76489,68.7,0,-1,0,68.7,0,0,12.0649,20.14139,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.140195,88.84138,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,26.34576,26.34576,0,-1,0,26.34576,0,0,3.552714E-15,0,0,27.73238,26.34576,0,0,80.35088,246.4424,0,27.73238,-27.73238,314.5408,74.89052,0.140195,28.98034,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1646,218.7101,0,0,0,314.5408,74.89052,0.140195,0,0,0,218.7101
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,22.32751,22.32751,0,-1,0,22.32751,0,0,0,0,0,23.50264,22.32751,0,0,111.1646,218.7101,0,23.50264,-23.50264,289.7668,68.99197,0.140195,24.56026,0,0,218.7101
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,36.9049,36.9049,0,-1,0,36.9049,0,0,7.105427E-15,0,0,38.84726,36.9049,0,0,137.2787,195.2074,0,38.84726,-38.84726,248.8182,59.24232,0.140195,40.59539,0,0,195.2074
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,85.82055,68.7,0,-1,0,68.7,0,0,17.12055,25.7026,0,72.31579,68.7,0,0,180.4423,156.3602,0,72.31579,-72.31579,172.5907,41.09294,0.140195,94.4026,0,0,156.3602
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.45938,12.45938,0,-1,0,12.45938,0,0,0,0,0,13.11514,12.45938,0,0,260.7932,84.04436,0,13.11514,-13.11514,158.7661,37.80138,0.140195,13.70532,0,0,84.04436
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.67844,21.67844,0,-1,0,21.67844,0,0,3.552714E-15,0,0,22.81941,21.67844,0,0,275.3656,70.92922,0,22.81941,-22.81941,134.7124,32.07431,0.140195,23.84628,0,0,70.92922
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,55.82294,45.70432,0,-1,0,45.70432,0,0,10.11862,15.70091,0,48.10981,45.70432,0,0,300.7205,48.10981,0,48.10981,-48.10981,84.00017,20,0.140195,61.40524,0,0,48.10981
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140195,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.140195,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,32.9878,32.9878,81,0,22.761,32.9878,0,0,0,0,0,0,0,48.0122,45.61159,354.1758,0,45.61159,0,45.61159,127.2711,30.30259,0.1409673,36.28658,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,308.5642,41.05043,88.58293,0,88.58293,211.3083,50.31139,0.1411988,0,15.90635,81,60.93336
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,82.88983,82.88983,81,0,22.761,82.88983,56.92463,0,0,0,47.18473,1.9893,1.889835,0,0,219.9813,120.7751,45.19543,0,45.19543,254.1844,60.51998,0.1418085,91.17882,37.74778,81,167.9598
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9674186,0.9674186,0,-1,0,0.9674186,7644.995,0,0,0,73.9591,1.018335,0.9674186,0,0,174.7859,161.451,72.94077,0,72.94077,323.3821,76.99558,0.1407084,1.06416,59.16728,0,235.41
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,30.33887,30.33887,0,0,0,30.33887,348.2465,0,0,0,105.654,31.93565,30.33887,0,0,101.8451,227.0976,73.71839,0,73.71839,393.3175,93.64684,0.1396137,33.37276,84.52324,0,332.7517
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,92.06638,0,0,120.1931,0,0,0,0,28.1267,293.4442,28.1267,0,28.1267,420.0009,100,0.1392006,0,96.15446,0,413.6373
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,50.24603,50.24603,0,0,0,50.24603,249.9807,72.7148,0,0,125.6054,52.89056,50.24603,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,55.27063,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,44.00918,44.00918,0,0,0,44.00918,190.5821,37.54815,0,0,83.87361,46.32545,44.00918,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,48.4101,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,103.0816,103.0816,43.81581,0,13.3534,103.0816,60.52006,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,113.3898,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,84.24468,84.24468,56.95367,0,16.67728,84.24468,34.09994,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,92.66915,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392006,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.30721,50.30721,0,-1,0,50.30721,0,0,7.105427E-15,0,0,52.95496,50.30721,0,0,0,318.7582,0,52.95496,-52.95496,364.1814,86.70969,0.1392006,55.33793,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.83884,265.8033,0,0,0,364.1814,86.70969,0.1392006,0,0,0,265.8033
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,24.2916,24.2916,0,-1,0,24.2916,0,0,3.552714E-15,0,0,25.57011,24.2916,0,0,58.83884,265.8033,0,25.57011,-25.57011,337.2281,80.29226,0.1392006,26.72076,0,0,265.8033
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,77.68459,68.7,0,-1,0,68.7,0,0,8.984591,16.75305,0,72.31579,68.7,0,0,87.25008,240.2332,0,72.31579,-72.31579,261.0006,62.14288,0.1392006,85.45305,0,0,240.2332
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,39.44649,39.44649,0,-1,0,39.44649,0,0,0,0,0,41.52262,39.44649,0,0,167.601,167.9174,0,41.52262,-41.52262,217.2319,51.72178,0.1392006,43.39114,0,0,167.9174
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,82.22401,68.7,0,-1,0,68.7,0,0,13.52402,21.74642,0,72.31579,68.7,0,0,213.7372,126.3947,0,72.31579,-72.31579,141.0044,33.57241,0.1392006,90.44642,0,0,126.3947
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.0881,54.07896,0,0,0,141.0044,33.57241,0.1392006,0,0,0,54.07896
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,90.15707,51.37501,0,-1,0,51.37501,0,0,38.78207,47.79778,0,54.07896,51.37501,0,0,294.0881,54.07896,0,54.07896,-54.07896,84.00017,20,0.1392006,99.17278,0,0,54.07896
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.75796,0,0,-1,0,0,0,0,18.75796,20.63375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392006,20.63375,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.99605,0,0,-1,0,0,0,0,27.99605,30.79566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392006,30.79566,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,87.85501,81,81,0,22.761,81,0,0,6.855008,15.64051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392006,96.64051,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,39.45617,39.45617,81,0,22.761,39.45617,0,0,0,0,0,0,0,41.54383,39.46664,354.1758,0,39.46664,0,39.46664,121.4415,28.91459,0.1398486,43.40179,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,49.65139,49.65139,81,0,22.761,49.65139,14.40913,0,0,0,7.154335,0,0,31.34861,29.78118,314.7092,35.51997,36.93551,0,36.93551,156.4816,37.25745,0.1404287,54.61653,5.723468,81,42.67431
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,82.06055,82.06055,81,0,22.761,82.06055,32.25771,0,0,0,26.47085,1.116362,1.060544,0,0,277.7737,68.76194,25.35449,0,25.35449,180.535,42.98444,0.140763,90.2666,21.17668,81,95.23279
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,132.3913,68.7,0,-1,0,68.7,67.2294,0,63.69135,76.93048,46.1866,72.31579,68.7,0,0,252.4192,91.58098,0,26.12919,-26.12919,152.9924,36.42669,0.140763,145.6305,36.94928,0,137.7676
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,64.01324,64.01324,81,0,22.761,64.01324,58.46718,0,0,0,37.42673,0,0,16.98676,16.13742,281.4516,65.45179,53.56416,0,53.56416,203.8078,48.52558,0.1415115,70.41456,29.94139,81,102.8785
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,86.57369,86.57369,81,0,22.761,86.57369,52.85694,0,0,0,45.76021,5.867046,5.573694,0,0,227.8874,113.6595,39.89316,0,39.89316,241.6538,57.53651,0.1420279,95.23106,36.60817,81,159.4197
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,72.88023,72.88023,81,0,22.761,72.88023,91.18879,0,0,0,66.45859,0,0,8.119777,7.713788,187.9943,149.5634,74.17238,0,74.17238,312.0199,74.29031,0.1426973,80.16824,53.16687,81,216.022
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,115.3231,115.3231,81,0,22.761,115.3231,43.5326,0,0,0,50.20313,36.12954,34.32306,0,0,113.8219,216.3185,14.07359,0,14.07359,325.3713,77.4692,0.1428761,126.8554,40.16251,81,266.5216
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,99.74831,228.9848,25.09436,0,25.09436,349.1779,83.13743,0.1425108,0,20.07549,0,254.0791
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,107.8773,107.8773,81,0,22.761,107.8773,44.19799,0,0,0,47.67958,28.29185,26.87725,0,0,74.65394,251.5697,19.38774,0,19.38774,367.5707,87.51666,0.1427563,118.665,38.14367,81,299.2493
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,0,0,0,51.21305,0,0,0,0,55.2662,269.0186,51.21305,0,51.21305,416.1557,99.08449,0.1420166,0,40.97044,0,320.2317
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,21.38241,0,0,25.43556,0,0,0,0,4.053155,315.1104,4.053155,0,4.053155,420.0009,100,0.1419584,0,20.34845,0,340.546
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1419584,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,91.22578,68.7,0,-1,0,68.7,0,0,22.52578,31.64836,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1419584,100.3484,0,0,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,16.04328,16.04328,0,-1,0,16.04328,0,0,0,0,0,16.88767,16.04328,0,0,80.35088,246.4424,0,16.88767,-16.88767,325.9721,77.61226,0.1419584,17.64761,0,0,246.4424
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,86.37144,68.7,0,-1,0,68.7,0,0,17.67145,26.30859,0,72.31579,68.7,0,0,99.11495,229.5548,0,72.31579,-72.31579,249.7446,59.46288,0.1419584,95.00859,0,0,229.5548
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,84.06345,68.7,0,-1,0,68.7,0,0,15.36345,23.76979,0,72.31579,68.7,0,0,179.4658,157.239,0,72.31579,-72.31579,173.5171,41.31351,0.1419584,92.46979,0,0,157.239
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.10589,23.10589,0,-1,0,23.10589,0,0,0,0,0,24.32199,23.10589,0,0,259.8167,84.92319,0,24.32199,-24.32199,147.8794,35.20932,0.1419584,25.41648,0,0,84.92319
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,34.08772,34.08772,0,-1,0,34.08772,0,0,0,0,0,35.88181,34.08772,0,0,286.8411,60.6012,0,35.88181,-35.88181,110.0567,26.20392,0.1419584,37.49649,0,0,60.6012
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,54.02112,23.48343,0,-1,0,23.48343,0,0,30.53769,35.9398,0,24.7194,23.48343,0,0,326.7098,24.7194,0,24.7194,-24.7194,84.00017,20,0.1419584,59.42323,0,0,24.7194
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,58.24874,0,0,-1,0,0,0,0,58.24874,64.07361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419584,64.07361,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.99202,0,0,-1,0,0,0,0,25.99202,28.59122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419584,28.59122,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.93303,0,0,-1,0,0,0,0,26.93303,29.62633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419584,29.62633,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.60446,20.60446,81,0,22.761,20.60446,0,-7.105427E-15,0,0,0,0,0,60.39554,57.37576,354.1758,0,57.37576,0,57.37576,138.4316,32.95984,0.1428466,22.66491,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.82047,23.82047,81,0,22.761,23.82047,0,0,0,0,0,0,0,57.17953,54.32056,296.8,51.63819,54.32056,0,54.32056,189.9646,45.22958,0.1436781,26.20251,0,81,51.63819
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,42.13653,42.13653,81,0,22.761,42.13653,24.51304,0,0,0,10.32894,0,0,38.86347,36.9203,242.4795,100.5267,47.24924,0,47.24924,234.7892,55.90207,0.1443644,46.35019,8.263156,81,110.8556
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,47.08788,47.08788,81,0,22.761,47.08788,66.7375,0,0,0,31.42527,0,0,33.91212,32.21651,195.2303,143.051,63.64178,0,63.64178,295.1651,70.27725,0.1451448,51.79667,25.14022,81,174.4763
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,91.86206,68.7,0,-1,0,68.7,91.65588,0,23.16206,32.34827,62.96759,72.31579,68.7,0,0,131.5885,200.3286,0,9.348201,-9.348201,285.3112,67.9311,0.1451448,101.0483,50.37407,0,263.2962
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,0,0,0,0,0,0,0,89.86101,0,0,0,0,141.9754,190.9804,89.86101,0,89.86101,370.5608,88.22859,0.1438661,0,71.88881,0,280.8414
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,90.07089,90.07089,80.35075,0,22.59674,90.07089,69.21889,0,0,0,62.34608,10.23173,9.720146,0,0,52.11435,271.8553,52.11435,0,52.11435,420.0009,100,0.1444923,99.07799,49.87686,81,334.2014
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,53.34468,53.34468,0,0,0,53.34468,174.1164,36.72955,0,0,92.88185,56.1523,53.34468,0,0,0,318.7582,0,0,0,420.0009,100,0.1444923,58.67915,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1444923,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.116046,3.116046,0,-1,0,3.116046,2845.424,85.38467,0,0,88.66473,3.280048,3.116046,0,0,0,318.7582,0,0,0,420.0009,100,0.1444923,3.42765,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,12.33719,12.33719,0,0,0,12.33719,429.4712,39.99814,0,0,52.98465,12.98651,12.33719,0,0,0,318.7582,0,0,0,420.0009,100,0.1444923,13.5709,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,54.44027,54.44027,0,0,0,54.44027,49.96134,0,0,0,27.19909,57.30555,54.44027,0,0,0,318.7582,0,30.10646,-30.10646,388.2658,92.44406,0.1444923,59.8843,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,70.87856,70.87856,81,0,22.761,70.87856,30.04526,0,0,0,21.29565,0,0,10.12144,9.615372,33.45162,288.6518,30.91102,0,30.91102,417.5906,99.42614,0.1448877,77.96641,17.03652,81,309.9474
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,9.41872,0,0,11.95932,0,0,0,0,2.540604,316.4717,2.540604,0,2.540604,420.0009,100,0.1448519,0,9.56746,0,328.431
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1448519,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,157.7964,68.7,0,-1,0,68.7,0,0,89.09637,104.876,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1448519,173.576,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1448519,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.94637,40.94637,0,-1,0,40.94637,0,0,7.105427E-15,0,0,43.10144,40.94637,0,0,80.35088,246.4424,0,43.10144,-43.10144,298.3404,71.03329,0.1448519,45.041,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.966611,4.966611,0,-1,0,4.966611,0,0,8.881784E-16,0,0,5.228012,4.966611,0,0,128.2414,203.341,0,5.228012,-5.228012,292.8296,69.72119,0.1448519,5.463273,0,0,203.341
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.0503,198.113,0,0,0,292.8296,69.72119,0.1448519,0,0,0,198.113
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,82.83976,68.7,0,-1,0,68.7,0,0,14.13976,22.42374,0,72.31579,68.7,0,0,134.0503,198.113,0,72.31579,-72.31579,216.6021,51.57182,0.1448519,91.12374,0,0,198.113
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,60.46175,60.46175,0,-1,0,60.46175,0,0,7.105427E-15,0,0,63.64394,60.46175,0,0,214.4011,125.7972,0,63.64394,-63.64394,149.5154,35.59885,0.1448519,66.50792,0,0,125.7972
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.83252,28.83252,0,-1,0,28.83252,0,0,3.552714E-15,0,0,30.35002,28.83252,0,0,285.1166,62.15325,0,30.35002,-30.35002,117.5237,27.98178,0.1448519,31.71577,0,0,62.15325
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.8389,31.80323,0,0,0,117.5237,27.98178,0.1448519,0,0,0,31.80323
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.8389,31.80323,0,0,0,117.5237,27.98178,0.1448519,0,0,0,31.80323
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,96.85757,96.85757,81,0,22.761,96.85757,0,0,0,0,0,16.69218,15.85757,0,0,318.8389,31.80323,0,16.69218,-16.69218,99.92861,23.79248,0.1448519,106.5433,0,81,31.80323
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,133.1333,102.6341,81,0,22.761,102.6341,7.465031,0,30.4992,49.6354,7.661666,22.77272,21.63408,0,0,337.3857,15.11105,0,15.11105,-15.11105,84.00017,20,0.1448519,146.4466,6.129333,81,22.77272
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,36.05416,36.05416,81,0,22.761,36.05416,41.44813,0,0,0,14.94378,0,0,44.94584,42.69854,354.1758,0,57.64232,0,57.64232,138.6845,33.02005,0.1456521,39.65958,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,296.5335,51.87809,67.14268,0,67.14268,202.3816,48.186,0.1447127,0,53.71414,0,119.0208
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,0,0,0,67.91084,0,0,0,0,229.3908,112.3065,67.91084,0,67.91084,266.8075,63.52546,0.1437747,0,54.32867,0,180.2173
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,30.5802,30.5802,0,0,0,30.5802,237.7634,0,0,0,72.70851,32.18968,30.5802,0,0,161.48,173.4263,40.51883,0,40.51883,305.247,72.67772,0.1432209,33.63822,58.16681,0,246.1348
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,0,0,0,56.19988,0,0,0,0,120.9611,209.8932,56.19988,0,56.19988,358.5629,85.37195,0.1424597,0,44.95991,0,266.0931
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.301406,5.301406,0,0,0,5.301406,1322.287,0,0,0,70.09982,5.580428,5.301406,0,0,64.76126,260.4731,64.51939,0,64.51939,419.7714,99.94537,0.1415958,5.831547,56.07986,0,330.5729
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,34.57557,34.57557,0,-1,0,34.57557,151.0844,15.60108,0,0,52.23828,36.39533,34.57557,0,0,0.2418649,318.5406,0.2418649,0,0.2418649,420.0009,100,0.1415926,38.03312,41.79062,0,370.7788
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,130.0049,130.0049,76.99805,0,21.74851,130.0049,42.91888,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1415926,143.0053,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,52.9331,52.9331,0,0,0,52.9331,41.90066,0,0,0,22.17932,55.71906,52.9331,0,0,0,318.7582,0,33.53974,-33.53974,384.6469,91.5824,0.1415926,58.22641,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,90.1412,90.1412,81,0,22.761,90.1412,18.19292,0,0,0,16.39931,9.62231,9.141193,0,0,37.26637,285.2185,6.777005,0,6.777005,391.0761,93.11317,0.1416725,99.15531,13.11945,81,301.6178
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,100.8294,100.8294,81,0,22.761,100.8294,15.31699,0,0,0,15.44402,20.87301,19.82936,0,0,30.48937,291.3178,0,5.428987,-5.428987,385.3534,91.75063,0.1416725,110.9123,12.35522,81,306.7618
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,67.90406,67.90406,0,-1,0,67.90406,0,0,1.421085E-14,5.994465,0,71.47796,67.90406,0,0,36.52158,285.8888,0,71.47796,-71.47796,310.009,73.81153,0.1416725,74.69447,0,0,285.8888
