Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,21.46882,21.46882,0,-1,0,21.46882,0,0,3.552714E-15,0,0,22.59876,21.46882,0,0,115.9415,214.4108,0,22.59876,-22.59876,286.1879,68.13983,0.1416725,23.6157,0,0,214.4108
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,70.24663,68.7,0,-1,0,68.7,0,0,1.546628,8.571291,0,72.31579,68.7,0,0,141.0513,191.8121,0,72.31579,-72.31579,209.9603,49.99046,0.1416725,77.27129,0,0,191.8121
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,80.68012,68.7,0,-1,0,68.7,0,0,11.98012,20.04813,0,72.31579,68.7,0,0,221.4021,119.4963,0,72.31579,-72.31579,133.7328,31.84108,0.1416725,88.74813,0,0,119.4963
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,21.10858,21.10858,0,-1,0,21.10858,0,0,3.552714E-15,0,0,22.21956,21.10858,0,0,301.753,47.18052,0,22.21956,-22.21956,110.3113,26.26455,0.1416725,23.21944,0,0,47.18052
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,93.61294,23.71291,0,-1,0,23.71291,0,0,69.90003,79.26133,0,24.96095,23.71291,0,0,326.4414,24.96095,0,24.96095,-24.96095,84.00017,20,0.1416725,102.9742,0,0,24.96095
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,69.20768,0,0,-1,0,0,0,0,69.20768,76.12845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416725,76.12845,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,75.0715,0,0,-1,0,0,0,0,75.0715,82.57864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416725,82.57864,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,17.36597,0,0,-1,0,0,0,0,17.36597,19.10257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416725,19.10257,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,103.5167,0,0,-1,0,0,0,0,103.5167,113.8684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1416725,113.8684,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,78.18703,78.18703,81,0,22.761,78.18703,0,0,0,5.00573,0,0,0,2.812973,2.672324,354.1758,0,2.672324,0,2.672324,86.53535,20.60361,0.1417112,86.00573,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,84.48753,83.28484,81,0,22.761,83.28484,0,0,1.202693,9.651445,0,2.405092,2.284837,0,0,351.5035,2.405092,0,2.405092,-2.405092,84.00017,20,0.1417112,92.93628,0,81,2.405092
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,142.8954,99.38614,81,0,22.761,99.38614,19.47337,0,43.50927,72.50773,19.35383,19.35383,18.38614,0,0,354.1758,0,0,0,0,84.00017,20,0.1417112,157.185,15.48307,81,19.35383
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,88.21172,88.21172,81,0,22.761,88.21172,47.22796,0,0,8.117385,41.6606,7.591291,7.211727,0,0,354.1758,0,34.06931,0,34.06931,116.3212,27.69546,0.1421109,97.0329,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,105.8716,68.7,0,-1,0,68.7,117.5822,0,37.17164,71.98154,80.77896,72.31579,68.7,0,0,320.1065,30.66238,8.463176,0,8.463176,124.35,29.60709,0.1419984,116.4588,64.62317,0,111.4413
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,12.09127,12.09127,0,0,0,12.09127,916.118,0,0,0,110.7703,12.72765,12.09127,0,0,311.6433,38.27924,98.04263,0,98.04263,217.3614,51.75262,0.1407081,13.30039,88.61623,0,149.0495
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,0,0,0,111.5164,0,0,0,0,213.6007,126.5176,111.5164,0,111.5164,323.1552,76.94155,0.1392686,0,89.21311,0,238.034
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,100.1614,100.1614,81,0,22.761,100.1614,103.1907,0,0,0,103.3572,20.16994,19.16144,0,0,102.0843,226.8824,83.18731,0,83.18731,402.0736,95.73161,0.1394817,110.1776,82.6858,81,330.2396
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,108.5568,108.5568,39.85677,0,12.35176,108.5568,86.92661,3.15193,0,0,94.36471,72.31579,68.7,0,0,18.89699,301.7509,18.89699,0,18.89699,420.0009,100,0.1392422,119.4124,75.49177,81,396.1156
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392422,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,83.65421,83.65421,20.25,0,7.39125,83.65421,101.4393,18.11701,0,0,84.85828,66.74127,63.40421,0,0,0,318.7582,0,0,0,420.0009,100,0.1392422,92.01963,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,96.00938,96.00938,36.91586,0,11.60771,96.00938,64.7892,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1392422,105.6103,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,178.1817,149.7,81,0,22.761,149.7,23.73162,0,28.48166,46.29983,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1392422,195.9998,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,108.011,108.011,81,0,22.761,108.011,9.522928,0,0,0,10.28582,28.43268,27.01105,0,0,40.87728,281.9687,0,18.14687,-18.14687,362.0928,86.21239,0.1392422,118.8122,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,98.04959,68.7,0,-1,0,68.7,0,0,29.34959,39.15455,0,72.31579,68.7,0,0,61.04047,263.8218,0,72.31579,-72.31579,285.8652,68.06301,0.1392422,107.8545,0,0,263.8218
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,237.2359,68.7,0,-1,0,68.7,0,0,168.5359,192.2595,0,72.31579,68.7,0,0,141.3913,191.506,0,72.31579,-72.31579,209.6377,49.91364,0.1392422,260.9595,0,0,191.506
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.7422,119.1902,0,0,0,209.6377,49.91364,0.1392422,0,0,0,119.1902
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,47.21071,47.21071,0,-1,0,47.21071,0,0,7.105427E-15,0,0,49.69548,47.21071,0,0,221.7422,119.1902,0,49.69548,-49.69548,157.2541,37.44137,0.1392422,51.93178,0,0,119.1902
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,40.69906,40.69906,0,-1,0,40.69906,0,0,7.105427E-15,0,0,42.84111,40.69906,0,0,276.9594,69.49474,0,42.84111,-42.84111,112.0956,26.68937,0.1392422,44.76896,0,0,69.49474
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.5607,26.65363,0,0,0,112.0956,26.68937,0.1392422,0,0,0,26.65363
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,61.71181,25.32095,0,-1,0,25.32095,0,0,36.39087,42.56205,0,26.65363,25.32095,0,0,324.5607,26.65363,0,26.65363,-26.65363,84.00017,20,0.1392422,67.883,0,0,26.65363
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,71.63918,0,0,-1,0,0,0,0,71.63918,78.8031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392422,78.8031,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,67.71339,0,0,-1,0,0,0,0,67.71339,74.48473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392422,74.48473,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392422,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,153.3285,81,81,0,22.761,81,0,0,72.32848,87.66133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392422,168.6613,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,54.38837,54.38837,81,0,22.761,54.38837,0,0,0,0,0,0,0,26.61163,25.28105,354.1758,0,25.28105,0,25.28105,107.9839,25.7104,0.1396013,59.8272,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,93.22517,93.22517,81,0,22.761,93.22517,24.42861,0,0,0,22.77361,12.86861,12.22518,0,0,328.8947,22.75295,9.905006,0,9.905006,117.3806,27.9477,0.1397157,102.5477,18.21889,81,45.52656
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,56.72417,56.72417,81,0,22.761,56.72417,80.12418,3.552714E-15,0,0,45.44978,0,0,24.27583,23.06204,318.9897,31.66745,68.51182,0,68.51182,182.3766,43.42292,0.1403914,62.39659,36.35982,81,77.11723
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,93.35755,68.7,0,-1,0,68.7,93.72718,0,24.65755,33.99331,64.39057,72.31579,68.7,0,0,250.4779,93.32809,0,7.925217,-7.925217,174.0227,41.43389,0.1403914,102.6933,51.51246,0,157.7187
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,31.23534,31.23534,0,0,0,31.23534,306.5672,0,0,0,95.75729,32.8793,31.23534,0,0,259.2837,85.40287,62.87799,0,62.87799,233.674,55.63655,0.1396011,34.35887,76.60583,0,181.1602
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,94.48745,94.48745,81,0,22.761,94.48745,81.41906,0,0,0,76.93079,14.19731,13.48745,0,0,196.4057,141.9931,62.73348,0,62.73348,293.1882,69.80657,0.1402032,103.9362,61.54464,81,218.9239
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,58.35681,58.35681,81,0,22.761,58.35681,151.195,0,0,0,88.23256,0,0,22.64319,21.51103,133.6723,198.4532,109.7436,0,109.7436,397.3001,94.59508,0.1403523,64.19249,70.58604,81,286.6858
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,37.29924,37.29924,0,0,0,37.29924,232.3175,23.46165,0,0,86.65267,39.26236,37.29924,0,0,23.92866,297.2224,23.92866,0,23.92866,420.0009,100,0.1400568,41.02917,69.32214,0,383.8751
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.560739,1.560739,0,-1,0,1.560739,5488.883,84.02427,0,0,85.66715,1.642883,1.560739,0,0,0,318.7582,0,0,0,420.0009,100,0.1400568,1.716813,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,100.0416,100.0416,46.43444,0,14.01591,100.0416,56.40511,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1400568,110.0457,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,66.23921,66.23921,20.9715,0,7.573789,66.23921,71.93658,0,0,0,47.65023,47.65023,45.26772,0,0,0,318.7582,0,0,0,420.0009,100,0.1400568,72.86314,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,98.19146,98.19146,72.98416,0,20.73299,98.19146,27.02272,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.1400568,108.0106,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1400568,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,119.4138,68.7,0,-1,0,68.7,0,0,50.71383,62.65522,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1400568,131.3552,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,98.14508,68.7,0,-1,0,68.7,0,0,29.44508,39.25959,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1400568,107.9596,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,104.1828,68.7,0,-1,0,68.7,0,0,35.48282,45.9011,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1400568,114.6011,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,136.2403,68.7,0,-1,0,68.7,0,0,67.54028,81.1643,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1400568,149.8643,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,10.72784,10.72784,0,-1,0,10.72784,0,0,0,0,0,11.29246,10.72784,0,0,321.4035,29.49507,0,11.29246,-11.29246,103.1874,24.56838,0.1400568,11.80062,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,77.5937,17.29247,0,-1,0,17.29247,0,0,60.30122,68.06059,0,18.2026,17.29247,0,0,333.9507,18.2026,0,18.2026,-18.2026,84.00017,20,0.1400568,85.35307,0,0,18.2026
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,169.4701,0,0,-1,0,0,0,0,169.4701,186.4171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400568,186.4171,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,13.10619,0,0,-1,0,0,0,0,13.10619,14.41681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400568,14.41681,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,51.93679,0,0,-1,0,0,0,0,51.93679,57.13047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400568,57.13047,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,73.03477,0,0,-1,0,0,0,0,73.03477,80.33824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400568,80.33824,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,133.4066,81,81,0,22.761,81,0,0,52.40658,65.74724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400568,146.7472,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,73.95181,73.95181,81,0,22.761,73.95181,0,0,0,0.3469875,0,0,0,7.048193,6.695784,354.1758,0,6.695784,0,6.695784,90.35235,21.51242,0.1401486,81.34698,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,97.39706,97.39706,81,0,22.761,97.39706,16.14968,0,0,17.42331,15.72931,17.26007,16.39706,0,0,347.48,6.026205,0,1.530754,-1.530754,88.73879,21.12824,0.1401486,107.1368,12.58345,81,21.75552
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,28.56207,28.56207,81,0,22.761,28.56207,138.8901,0,0,0,39.6699,0,0,52.43793,49.81604,349.1808,4.495451,89.48593,0,89.48593,173.6326,41.34101,0.1405443,31.41827,31.73591,81,44.16534
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,259.6949,85.03279,67.46272,0,67.46272,237.6333,56.57925,0.139722,0,53.97017,0,152.4955
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,121.5664,121.5664,81,0,22.761,121.5664,79.39876,0,0,0,96.52222,42.70147,40.5664,0,0,192.2322,145.7492,53.82074,0,53.82074,288.6922,68.7361,0.1397555,133.723,77.21777,81,242.2715
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,129.1544,129.1544,81,0,22.761,129.1544,90.8737,0,0,0,117.3673,50.68879,48.15435,0,0,138.4115,194.1879,66.67854,0,66.67854,351.949,83.79722,0.1394514,142.0698,93.89387,81,311.5552
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,31.89871,31.89871,0,0,0,31.89871,382.002,16.54317,0,0,121.8537,33.57759,31.89871,0,0,71.73293,254.1986,71.73293,0,71.73293,420.0009,100,0.138598,35.08858,97.48295,0,376.0523
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,159.1709,149.7,81,0,22.761,149.7,82.95925,51.87421,9.470861,25.38795,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.138598,175.088,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,76.69501,68.7,0,-1,0,68.7,151.2748,31.61003,7.995007,15.66451,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.138598,84.36451,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,41.6234,41.6234,0,0,0,41.6234,187.8097,34.35868,0,0,78.17279,43.81411,41.6234,0,0,0,318.7582,0,0,0,420.0009,100,0.138598,45.78574,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.48866,3.48866,0,0,0,3.48866,1711.346,56.03077,0,0,59.70304,3.672274,3.48866,0,0,0,318.7582,0,0,0,420.0009,100,0.138598,3.837526,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,34.13668,34.13668,0,0,0,34.13668,95.79704,0,0,0,32.70193,35.93335,34.13668,0,0,0,318.7582,0,3.231418,-3.231418,416.5946,99.189,0.138598,37.55035,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,151.701,149.7,81,0,22.761,149.7,6.617767,0,2.001027,17.17113,9.906797,72.31579,68.7,0,0,3.590464,315.5268,0,62.40899,-62.40899,350.8098,83.52597,0.138598,166.8711,7.925437,81,325.4336
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,61.21439,61.21439,0,-1,0,61.21439,0,0,1.421085E-14,0,0,64.4362,61.21439,0,0,72.93379,253.1178,0,64.4362,-64.4362,282.8881,67.35416,0.138598,67.33583,0,0,253.1178
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,98.6588,68.7,0,-1,0,68.7,0,0,29.9588,39.82468,0,72.31579,68.7,0,0,144.5296,188.6816,0,72.31579,-72.31579,206.6605,49.20479,0.138598,108.5247,0,0,188.6816
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,41.50876,41.50876,0,-1,0,41.50876,0,0,7.105427E-15,0,0,43.69344,41.50876,0,0,224.8804,116.3658,0,43.69344,-43.69344,160.6036,38.23888,0.138598,45.65964,0,0,116.3658
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,128.0032,68.7,0,-1,0,68.7,0,0,59.30323,72.10355,0,72.31579,68.7,0,0,273.4287,72.67239,0,72.31579,-72.31579,84.37606,20.0895,0.138598,140.8035,0,0,72.67239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,107.2007,0.3387724,0,-1,0,0.3387724,0,0,106.8619,117.582,0,0.3566025,0.3387724,0,0,353.7796,0.3566025,0,0.3566025,-0.3566025,84.00017,20,0.138598,117.9208,0,0,0.3566025
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,88.01237,0,0,-1,0,0,0,0,88.01237,96.81361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138598,96.81361,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.337861,0,0,-1,0,0,0,0,6.337861,6.971647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138598,6.971647,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,54.63742,0,0,-1,0,0,0,0,54.63742,60.10116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138598,60.10116,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,74.4238,0,0,-1,0,0,0,0,74.4238,81.86617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138598,81.86617,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138598,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.138598,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,35.1398,35.1398,81,0,22.761,35.1398,0,0,0,0,0,0,0,45.8602,43.5672,354.1758,0,43.5672,0,43.5672,125.3316,29.84081,0.1391805,38.65377,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,310.6086,39.21048,74.9826,0,74.9826,196.4664,46.77761,0.1395353,0,5.026079,81,45.49307
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,138.0135,138.0135,81,0,22.761,138.0135,16.6131,0,0,2.11483,22.92832,60.01419,57.01348,0,0,235.626,106.6948,0,37.08587,-37.08587,157.3744,37.47003,0.1395353,151.8148,18.34265,81,129.6231
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,59.37981,59.37981,0,-1,0,59.37981,42.81302,0,0,0,25.42229,62.50506,59.37981,0,0,276.8326,69.60894,0,37.08277,-37.08277,118.2858,28.16322,0.1395353,65.31779,20.33783,0,95.03123
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,18.53696,18.53696,0,0,0,18.53696,159.0912,0,0,0,29.49067,19.51259,18.53696,0,0,318.0356,32.52617,9.978078,0,9.978078,127.7518,30.41703,0.1394178,20.39066,23.59253,0,62.01683
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,119.527,119.527,81,0,22.761,119.527,40.76336,0,0,1.791191,48.72323,40.55476,38.52702,0,0,308.0576,41.50644,8.168474,0,8.168474,135.5011,32.2621,0.1395057,131.4797,38.97858,81,90.22967
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,104.5547,104.5547,81,0,22.761,104.5547,90.00804,0,0,0,94.10764,24.79442,23.5547,0,0,299.8891,48.85806,69.31322,0,69.31322,201.2574,47.91833,0.139759,115.0102,75.28611,81,142.9657
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,76.73235,76.73235,81,0,22.761,76.73235,79.42754,0,0,0,60.94661,0,0,4.267652,4.054269,230.5759,111.24,65.00089,0,65.00089,262.9226,62.6005,0.1404255,84.40559,48.75729,81,172.1866
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,165.575,169.7408,35.83711,0,35.83711,296.9207,70.69526,0.1400071,0,28.66969,0,205.5779
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,40.63393,40.63393,0,0,0,40.63393,113.0884,0,0,0,45.95226,42.77256,40.63393,0,0,129.7379,201.9942,3.179703,0,3.179703,299.9372,71.41348,0.1399701,44.69732,36.76181,0,247.9464
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,140.2313,140.2313,81,0,22.761,140.2313,28.41072,0,0,4.554393,39.84072,62.3487,59.23127,0,0,126.5582,204.8559,0,22.50798,-22.50798,276.2117,65.76456,0.1399701,154.2544,31.87258,81,244.6966
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,75.65617,75.65617,81,0,22.761,75.65617,32.50527,0,0,0,24.59224,0,0,5.343834,5.076643,151.567,182.3479,29.66889,0,29.66889,304.3581,72.46607,0.1402948,83.22178,19.67379,81,206.9401
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,72.31579,0,20.56389,0,0,0,0,0,8.818901,0,0,72.31579,68.7,121.8981,209.0499,77.5189,0,77.5189,377.899,89.97577,0.1406047,0,7.055121,81,217.8688
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,89.66222,68.7,0,-1,0,68.7,0,0,20.96222,29.92844,0,72.31579,68.7,0,0,44.37924,278.8169,0,72.31579,-72.31579,301.6714,71.82639,0.1406047,98.62845,0,0,278.8169
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,111.6928,68.7,0,-1,0,68.7,0,0,42.99281,54.16209,0,72.31579,68.7,0,0,124.7301,206.5011,0,72.31579,-72.31579,225.4439,53.67702,0.1406047,122.8621,0,0,206.5011
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,55.23245,55.23245,0,-1,0,55.23245,0,0,7.105427E-15,0,0,58.13942,55.23245,0,0,205.081,134.1853,0,58.13942,-58.13942,164.1596,39.08554,0.1406047,60.7557,0,0,134.1853
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.85693,43.85693,0,-1,0,43.85693,0,0,7.105427E-15,0,0,46.1652,43.85693,0,0,269.6804,76.04591,0,46.1652,-46.1652,115.4972,27.49928,0.1406047,48.24263,0,0,76.04591
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.975,29.88071,0,0,0,115.4972,27.49928,0.1406047,0,0,0,29.88071
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.975,29.88071,0,0,0,115.4972,27.49928,0.1406047,0,0,0,29.88071
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,91.97147,28.38668,0,-1,0,28.38668,0,0,63.58479,72.78193,0,29.88071,28.38668,0,0,320.975,29.88071,0,29.88071,-29.88071,84.00017,20,0.1406047,101.1686,0,0,29.88071
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.797342,0,0,-1,0,0,0,0,8.797342,9.677076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406047,9.677076,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.80182,0,0,-1,0,0,0,0,19.80182,21.782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406047,21.782,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.30398,0,0,-1,0,0,0,0,30.30398,33.33438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406047,33.33438,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406047,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,33.66549,33.66549,81,0,22.761,33.66549,0,0,0,0,0,0,0,47.33451,44.96778,354.1758,0,44.96778,0,44.96778,126.6604,30.15717,0.1411778,37.03204,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,56.04965,56.04965,81,0,22.761,56.04965,33.3351,0,0,0,18.68421,0,0,24.95035,23.70283,309.208,40.471,42.38704,0,42.38704,166.8722,39.7314,0.1416702,61.65461,14.94736,81,59.15521
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,112.3961,112.3961,81,0,22.761,112.3961,27.37043,0,1.421085E-14,0,30.76329,33.04851,31.39608,0,0,266.821,78.61934,0,2.285215,-2.285215,164.4634,39.15788,0.1416702,123.6357,24.61064,81,109.3826
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,55.33879,55.33879,0,-1,0,55.33879,71.63877,0,0,0,39.64403,58.25136,55.33879,0,0,269.3601,76.33413,0,18.60733,-18.60733,144.8496,34.48792,0.1416702,60.87267,31.71523,0,115.9782
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,18.11716,18.11716,0,0,0,18.11716,360.2185,0,0,0,65.26138,19.0707,18.11716,0,0,290.0349,57.7268,46.19069,0,46.19069,188.6699,44.92131,0.141137,19.92888,52.20911,0,122.9882
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,34.22044,34.22044,0,0,0,34.22044,227.3832,0,0,0,77.81154,36.02151,34.22044,0,0,243.8442,99.29842,41.79002,0,41.79002,228.3154,54.3607,0.140658,37.64248,62.24923,0,177.11
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,13.73625,13.73625,0,0,0,13.73625,572.0084,0,0,0,78.57247,14.45921,13.73625,0,0,202.0542,136.9094,64.11327,0,64.11327,289.1386,68.84238,0.1399295,15.10987,62.85798,0,215.4819
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,32.29893,32.29893,0,0,0,32.29893,227.1304,0,0,0,73.36069,33.99887,32.29893,0,0,137.9409,194.6114,39.36181,0,39.36181,326.4805,77.73329,0.1394859,35.52882,58.68855,0,267.9721
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,23.32721,23.32721,0,-1,0,23.32721,241.3437,0,0,0,56.29875,24.55496,23.32721,0,0,98.57913,230.037,31.74379,0,31.74379,356.5953,84.90347,0.1391303,25.65993,45.039,0,286.3358
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,0,0,0,58.92688,0,0,0,0,66.83534,258.6064,58.92688,0,58.92688,412.4982,98.21366,0.1384748,0,47.14151,0,317.5333
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,25.98167,0,0,33.89013,0,0,0,0,7.908459,311.6406,7.908459,0,7.908459,420.0009,100,0.1383874,0,27.11211,0,345.5307
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383874,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383874,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383874,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,14.02476,14.02476,0,-1,0,14.02476,0,0,1.776357E-15,0,0,14.7629,14.02476,0,0,0,318.7582,0,14.7629,-14.7629,404.4394,96.2949,0.1383874,15.42723,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,17.56766,17.56766,0,-1,0,17.56766,0,0,0,0,0,18.49227,17.56766,0,0,16.40323,303.9953,0,18.49227,-18.49227,384.9468,91.65382,0.1383874,19.32442,0,0,303.9953
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,50.69754,50.69754,0,-1,0,50.69754,0,0,7.105427E-15,0,0,53.36583,50.69754,0,0,36.9502,285.5031,0,53.36583,-53.36583,328.6943,78.26038,0.1383874,55.7673,0,0,285.5031
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.93206,1.93206,0,-1,0,1.93206,0,0,4.440892E-16,0,0,2.033747,1.93206,0,0,96.24557,232.1372,0,2.033747,-2.033747,326.5505,77.74997,0.1383874,2.125266,0,0,232.1372
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.50529,230.1035,0,0,0,326.5505,77.74997,0.1383874,0,0,0,230.1035
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,40.61353,40.61353,0,-1,0,40.61353,0,0,7.105427E-15,0,0,42.75108,40.61353,0,0,98.50529,230.1035,0,42.75108,-42.75108,281.4869,67.02056,0.1383874,44.67488,0,0,230.1035
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.15449,31.15449,0,-1,0,31.15449,0,0,7.105427E-15,0,0,32.7942,31.15449,0,0,146.0065,187.3524,0,32.7942,-32.7942,246.9188,58.79007,0.1383874,34.26994,0,0,187.3524
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,43.87921,43.87921,0,-1,0,43.87921,0,0,7.105427E-15,0,0,46.18864,43.87921,0,0,182.4445,154.5582,0,46.18864,-46.18864,198.2317,47.19793,0.1383874,48.26713,0,0,154.5582
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.11839,21.11839,0,-1,0,21.11839,0,0,3.552714E-15,0,0,22.22989,21.11839,0,0,233.7652,108.3696,0,22.22989,-22.22989,174.7993,41.61881,0.1383874,23.23023,0,0,108.3696
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,76.24799,76.24799,81,0,22.761,76.24799,0,0,0,0,0,0,0,4.752009,4.514409,258.4651,86.13967,4.514409,0,4.514409,179.0821,42.63851,0.1384441,83.87279,0,81,86.13967
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,167.2125,149.7,81,0,22.761,149.7,0,0,17.51248,34.23373,0,72.31579,68.7,0,0,253.9507,90.20264,0,72.31579,-72.31579,102.8546,24.48913,0.1384441,183.9337,0,81,90.20264
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,72.6361,72.6361,81,0,22.761,72.6361,16.42577,0,0,0,11.93104,0,0,8.363898,7.945703,334.3015,17.88685,19.87674,0,19.87674,121.7113,28.97882,0.1386663,79.89971,9.54483,81,29.81788
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,75.70739,75.70739,81,0,22.761,75.70739,47.43433,0,0,0,35.91129,0,0,5.292611,5.02798,314.4248,35.77591,40.93927,0,40.93927,160.5497,38.22604,0.1390956,83.27813,28.72903,81,71.68721
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,97.09697,68.7,0,-1,0,68.7,77.28797,0,28.39697,38.10667,53.09684,72.31579,68.7,0,0,273.4855,72.62126,0,19.21895,-19.21895,140.2911,33.40259,0.1390956,106.8067,42.47747,0,125.7181
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,294.8399,53.40231,59.85925,0,59.85925,197.0786,46.92339,0.1384369,0,47.8874,0,113.2616
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,57.83038,57.83038,0,0,0,57.83038,180.7194,0,0,0,104.5107,60.87408,57.83038,0,0,234.9807,107.2756,43.6366,0,43.6366,238.4759,56.77987,0.1379607,63.61341,83.60855,0,211.7863
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,0,0,0,111.7571,0,0,0,0,191.3441,146.5486,111.7571,0,111.7571,344.4981,82.02319,0.1367559,0,89.40572,0,258.3057
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,0,0,0,62.70673,0,0,0,0,79.58691,247.13,62.70673,0,62.70673,403.9869,96.18716,0.136089,0,50.16539,0,309.8367
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,203.5368,68.7,0,-1,0,68.7,102.0698,0,134.8368,155.1905,70.12198,72.31579,68.7,0,0,16.88017,303.5661,0,2.193813,-2.193813,401.6744,95.63657,0.136089,223.8905,56.09758,0,373.688
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,119.5458,119.5458,68.67482,0,19.64273,119.5458,60.95251,0,0,0,72.8662,53.54845,50.87103,0,0,19.31775,301.3723,19.31775,0,19.31775,420.0009,100,0.1362741,131.5004,58.29295,81,374.2384
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,37.64049,37.64049,0,0,0,37.64049,146.2059,15.41105,0,0,55.03263,39.62157,37.64049,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,41.40454,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,97.05728,97.05728,67.69095,0,19.39381,97.05728,31.84916,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,106.763,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,76.06602,76.06602,72.66476,0,20.65219,76.06602,4.706781,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1362741,83.67262,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,77.68723,68.7,0,-1,0,68.7,0,0,8.987231,16.75595,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1362741,85.45596,0,0,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,140.7391,68.7,0,-1,0,68.7,0,0,72.03905,86.11296,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1362741,154.813,0,0,246.4424
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,221.4083,68.7,0,-1,0,68.7,0,0,152.7083,174.8491,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1362741,243.5491,0,0,174.1266
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.744758,5.744758,0,-1,0,5.744758,0,0,8.881784E-16,0,0,6.047113,5.744758,0,0,241.0526,101.8109,0,6.047113,-6.047113,184.944,44.0342,0.1362741,6.319233,0,0,101.8109
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.7717,95.76374,0,0,0,184.944,44.0342,0.1362741,0,0,0,95.76374
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.61276,35.61276,0,-1,0,35.61276,0,0,7.105427E-15,0,0,37.48712,35.61276,0,0,247.7717,95.76374,0,37.48712,-37.48712,145.4291,34.62591,0.1362741,39.17404,0,0,95.76374
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.590261,3.590261,0,-1,0,3.590261,0,0,4.440892E-16,0,0,3.779222,3.590261,0,0,289.424,58.27663,0,3.779222,-3.779222,141.4455,33.67743,0.1362741,3.949287,0,0,58.27663
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6231,54.49741,0,0,0,141.4455,33.67743,0.1362741,0,0,0,54.49741
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6231,54.49741,0,0,0,141.4455,33.67743,0.1362741,0,0,0,54.49741
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6231,54.49741,0,0,0,141.4455,33.67743,0.1362741,0,0,0,54.49741
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.469171,6.469171,0,0,0,6.469171,0,0,8.881784E-16,0,0,6.809654,6.469171,0,0,293.6231,54.49741,0,6.809654,-6.809654,134.2675,31.96838,0.1362741,7.116088,0,0,54.49741
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,43.55379,43.55379,81,0,22.761,43.55379,0,0,0,0,0,0,0,37.44621,35.5739,301.1894,47.68775,35.5739,0,35.5739,168.0158,40.00369,0.1367138,47.90917,0,81,47.68775
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,265.6155,79.70426,75.57049,0,75.57049,239.7083,57.07329,0.1370452,0,5.496388,81,86.57475
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,175.8675,149.7,81,0,22.761,149.7,21.73704,0,26.1675,43.75425,32.54034,72.31579,68.7,0,0,190.045,147.7177,0,39.77545,-39.77545,197.7813,47.09069,0.1370452,193.4543,26.03227,81,180.258
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,49.89376,49.89376,0,-1,0,49.89376,73.31985,0,7.105427E-15,0,36.58203,52.51974,49.89376,0,0,234.24,107.9422,0,15.93772,-15.93772,180.9815,43.09074,0.1370452,54.88313,29.26562,0,144.5243
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,17.09396,17.09396,0,0,0,17.09396,308.213,0,0,0,52.68579,17.99364,17.09396,0,0,251.9485,92.00453,34.69215,0,34.69215,213.8933,50.92688,0.1366801,18.80335,42.14864,0,144.6903
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,94.12816,94.12816,81,0,22.761,94.12816,103.7562,0,0,0,97.66381,13.81911,13.12816,0,0,217.2564,123.2275,83.8447,0,83.8447,293.4354,69.86543,0.1369976,103.541,78.13105,81,220.8913
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,35.45315,35.45315,56.6688,0,16.60521,35.45315,313.3133,0,0,0,111.0794,0,0,21.21565,20.15487,133.4117,198.6877,131.2343,0,131.2343,417.9352,99.50818,0.136413,38.99846,88.86355,81,309.7671
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,102.3915,102.3915,33.69151,0,10.79195,102.3915,88.74528,16.37444,0,0,90.86762,72.31579,68.7,0,0,2.177396,316.7986,2.177396,0,2.177396,420.0009,100,0.1363905,112.6307,72.6941,81,407.6662
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,14.76528,14.76528,0,-1,0,14.76528,304.8347,29.4673,0,0,45.0097,15.5424,14.76528,0,0,0,318.7582,0,0,0,420.0009,100,0.1363905,16.24181,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,17.07053,17.07053,0,0,0,17.07053,213.355,18.45186,0,0,36.42084,17.96898,17.07053,0,0,0,318.7582,0,0,0,420.0009,100,0.1363905,18.77759,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,10.18785,10.18785,0,0,0,10.18785,258.7657,15.63861,0,0,26.36267,10.72406,10.18785,0,0,0,318.7582,0,0,0,420.0009,100,0.1363905,11.20664,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,78.8653,78.8653,73.5061,0,20.86504,78.8653,7.15303,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1363905,86.75182,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,181.1381,149.7,81,0,22.761,149.7,1.662383,0,31.43814,49.55195,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1363905,199.252,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,132.3757,68.7,0,-1,0,68.7,0,0,63.67575,76.91332,0,72.31579,68.7,0,0,77.58578,248.931,0,72.31579,-72.31579,270.169,64.32581,0.1363905,145.6133,0,0,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,164.9889,68.7,0,-1,0,68.7,0,0,96.28893,112.7878,0,72.31579,68.7,0,0,157.9367,176.6152,0,72.31579,-72.31579,193.9414,46.17644,0.1363905,181.4878,0,0,176.6152
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,162.0849,68.7,0,-1,0,68.7,0,0,93.38492,109.5934,0,72.31579,68.7,0,0,238.2875,104.2994,0,72.31579,-72.31579,117.7139,28.02706,0.1363905,178.2934,0,0,104.2994
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,85.08196,30.38447,0,-1,0,30.38447,0,0,54.69749,63.20569,0,31.98366,30.38447,0,0,318.6384,31.98366,0,31.98366,-31.98366,84.00017,20,0.1363905,93.59016,0,0,31.98366
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,22.03958,0,0,-1,0,0,0,0,22.03958,24.24354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363905,24.24354,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.90604,0,0,-1,0,0,0,0,30.90604,33.99665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363905,33.99665,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,59.00714,0,0,-1,0,0,0,0,59.00714,64.90786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363905,64.90786,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,74.61706,0,0,-1,0,0,0,0,74.61706,82.07877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363905,82.07877,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.308454,0,0,-1,0,0,0,0,7.308454,8.039299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363905,8.039299,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,17.2051,0,0,-1,0,0,0,0,17.2051,18.92561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363905,18.92561,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,73.49775,73.49775,81,0,22.761,73.49775,0,0,0,0,0,0,0,7.502254,7.127141,354.1758,0,7.127141,0,7.127141,90.76157,21.60985,0.1364764,80.84752,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,76.4824,76.4824,81,0,22.761,76.4824,0,0,0,0,0,0,0,4.517598,4.291718,347.0487,6.414427,4.291718,0,4.291718,94.83305,22.57925,0.136528,84.13064,0,81,6.414427
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,131.8478,107.3839,81,0,22.761,107.3839,16.29252,0,24.46387,50.94526,17.49555,27.77252,26.38389,0,0,342.757,10.27697,0,10.27697,-10.27697,84.00017,20,0.136528,145.0325,13.99644,81,27.77252
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,52.3987,52.3987,81,0,22.761,52.3987,93.39827,0,0,0,48.93948,0,0,28.6013,27.17123,354.1758,0,76.11071,0,76.11071,156.2051,37.19162,0.1370296,57.63857,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,53.4087,53.4087,0,-1,0,53.4087,147.5676,0,0,0,78.81393,56.21968,53.4087,0,0,278.0651,68.49964,22.59425,0,22.59425,177.6399,42.29514,0.1367977,58.74957,63.05115,0,147.3136
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,0,0,0,106.6366,0,0,0,0,255.4708,88.83447,106.6366,0,106.6366,278.8042,66.38183,0.1357138,0,85.30924,0,195.471
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,128.5001,128.5001,81,0,22.761,128.5001,93.7797,0,0,0,120.507,50.00012,47.50011,0,0,148.8343,184.8074,70.5069,0,70.5069,345.693,82.30769,0.1354471,141.3501,96.40562,81,305.3144
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,22.13087,22.13087,0,0,0,22.13087,546.5798,19.33983,0,0,120.9629,23.29565,22.13087,0,0,78.32738,248.2636,78.32738,0,78.32738,420.0009,100,0.1346674,24.34396,96.77029,0,369.2264
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346674,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.299576,2.299576,0,-1,0,2.299576,4290.484,96.24236,0,0,98.66296,2.420607,2.299576,0,0,0,318.7582,0,0,0,420.0009,100,0.1346674,2.529534,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,54.57473,54.57473,0,0,0,54.57473,147.2465,22.91232,0,0,80.35941,57.44709,54.57473,0,0,0,318.7582,0,0,0,420.0009,100,0.1346674,60.0322,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,47.03133,47.03133,0,0,0,47.03133,118.9605,6.442023,0,0,55.94868,49.50666,47.03133,0,0,0,318.7582,0,0,0,420.0009,100,0.1346674,51.73446,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,209.8159,149.7,81,0,22.761,149.7,17.29772,0,60.11591,81.0975,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1346674,230.7975,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,51.91798,51.91798,0,0,0,51.91798,16.7859,0,0,0,8.714898,54.65051,51.91798,0,0,51.57901,272.3371,0,45.93561,-45.93561,322.6483,76.82087,0.1346674,57.10978,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,61.42765,61.42765,0,-1,0,61.42765,0,0,7.105427E-15,0,0,64.66068,61.42765,0,0,102.6186,226.4015,0,64.66068,-64.66068,254.49,60.59273,0.1346674,67.57042,0,0,226.4015
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,115.9579,68.7,0,-1,0,68.7,0,0,47.25792,58.85371,0,72.31579,68.7,0,0,174.4638,161.7408,0,72.31579,-72.31579,178.2624,42.44335,0.1346674,127.5537,0,0,161.7408
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,35.93187,35.93187,0,-1,0,35.93187,0,0,0,0,0,37.82302,35.93187,0,0,254.8147,89.42503,0,37.82302,-37.82302,138.3935,32.95076,0.1346674,39.52505,0,0,89.42503
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,23.99793,23.99793,0,-1,0,23.99793,0,0,3.552714E-15,0,0,25.26098,23.99793,0,0,296.8402,51.60202,0,25.26098,-25.26098,111.7661,26.61091,0.1346674,26.39773,0,0,51.60202
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,47.92756,25.02398,0,-1,0,25.02398,0,0,22.90358,27.69633,0,26.34103,25.02398,0,0,324.908,26.34103,0,26.34103,-26.34103,84.00017,20,0.1346674,52.72031,0,0,26.34103
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.20931,0,0,-1,0,0,0,0,24.20931,26.63024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,26.63024,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,38.71376,0,0,-1,0,0,0,0,38.71376,42.58514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,42.58514,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.53212,0,0,-1,0,0,0,0,26.53212,29.18533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,29.18533,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.28239,0,0,-1,0,0,0,0,35.28239,38.81063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,38.81063,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.29963,20.29963,81,0,22.761,20.29963,0,0,0,0,0,0,0,60.70037,57.66535,354.1758,0,57.66535,0,57.66535,138.7063,33.02525,0.1353478,22.32959,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,296.5105,51.89882,82.05548,0,82.05548,216.551,51.55966,0.1356046,0,10.68439,81,65.2543
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,85.89328,85.89328,81,0,22.761,85.89328,40.96327,0,0,0,35.1847,5.150822,4.893281,0,0,214.455,125.7488,30.03388,0,30.03388,245.0436,58.34361,0.1358912,94.48261,28.14776,81,160.9335
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,154.4323,68.7,0,-1,0,68.7,116.2822,0,85.73235,101.1756,79.88584,72.31579,68.7,0,0,184.4211,152.7792,7.570048,0,7.570048,252.2252,60.0535,0.1358165,169.8756,63.90867,0,232.6651
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,73.66532,73.66532,81,0,22.761,73.66532,137.2008,0,0,0,101.0694,0,0,7.334675,6.967941,176.851,159.5923,108.0373,0,108.0373,354.7184,84.4566,0.1359896,81.03186,80.85551,81,260.6617
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,68.28174,68.28174,23.5902,0,8.23632,68.28174,169.6756,0,0,0,115.8574,47.04373,44.69154,0,0,68.81371,256.8259,68.81371,0,68.81371,420.0009,100,0.1353866,75.10992,92.68595,81,372.6833
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,126.9249,126.9249,58.22494,0,16.99891,126.9249,98.12119,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,139.6174,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,63.63191,63.63191,20.25,0,7.39125,63.63191,176.6482,66.73944,0,0,112.4046,45.66516,43.38191,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,69.99509,89.92368,81,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,165.6046,68.7,0,-1,0,68.7,124.228,13.02882,96.90459,113.465,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,182.1651,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,83.46891,83.46891,20.25,0,7.39125,83.46891,94.09613,11.99479,0,0,78.54101,66.54622,63.21891,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,91.8158,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,107.0609,107.0609,76.00043,0,21.49611,107.0609,30.53892,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,117.767,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,74.07597,74.07597,70.73042,0,20.1628,74.07597,4.754062,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1353866,81.48356,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,34.72749,34.72749,0,-1,0,34.72749,0,0,0,0,0,36.55526,34.72749,0,0,0,318.7582,0,36.55526,-36.55526,381.4682,90.82558,0.1353866,38.20024,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,135.8184,68.7,0,-1,0,68.7,0,0,67.11836,80.7002,0,72.31579,68.7,0,0,40.61695,282.203,0,72.31579,-72.31579,305.2407,72.67621,0.1353866,149.4002,0,0,282.203
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,108.245,68.7,0,-1,0,68.7,0,0,39.54496,50.36946,0,72.31579,68.7,0,0,120.9678,209.8872,0,72.31579,-72.31579,229.0132,54.52683,0.1353866,119.0695,0,0,209.8872
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,58.20744,58.20744,0,-1,0,58.20744,0,0,7.105427E-15,0,0,61.27099,58.20744,0,0,201.3187,137.5714,0,61.27099,-61.27099,164.4278,39.14941,0.1353866,64.02819,0,0,137.5714
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.3976,76.3004,0,0,0,164.4278,39.14941,0.1353866,0,0,0,76.3004
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.3976,76.3004,0,0,0,164.4278,39.14941,0.1353866,0,0,0,76.3004
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.3976,76.3004,0,0,0,164.4278,39.14941,0.1353866,0,0,0,76.3004
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.3976,76.3004,0,0,0,164.4278,39.14941,0.1353866,0,0,0,76.3004
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,58.96447,58.96447,0,-1,0,58.96447,0,0,0,0,0,62.06786,58.96447,0,0,269.3976,76.3004,0,62.06786,-62.06786,99.00258,23.57199,0.1353866,64.86092,0,0,76.3004
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.710732,6.710732,0,-1,0,6.710732,0,0,8.881784E-16,0,0,7.063929,6.710732,0,0,338.3619,14.23254,0,7.063929,-7.063929,91.55654,21.79913,0.1353866,7.381805,0,0,14.23254
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,74.02306,74.02306,81,0,22.761,74.02306,0,0,0,0,0,0,0,6.976934,6.628088,346.2107,7.168608,6.628088,0,6.628088,97.8445,23.29626,0.1354628,81.42537,0,81,7.168608
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,339.5826,13.13389,68.7,0,68.7,163.019,38.81398,0.1358425,0,0,81,13.13389
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,55.60152,55.60152,81,0,22.761,55.60152,13.73036,0,0,0,7.63429,0,0,25.39848,24.12856,270.8826,74.96389,31.76285,0,31.76285,193.1519,45.98846,0.1361882,61.16167,6.107432,81,82.59818
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,80.15841,80.15841,81,0,22.761,80.15841,15.90803,0,0,0,12.75163,0,0,0.8415921,0.7995125,239.1198,103.5505,13.55114,0,13.55114,206.0077,49.04935,0.1363157,88.17425,10.2013,81,116.3021
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,225.5686,115.7465,9.795241,0,9.795241,215.3002,51.26186,0.136221,0,7.836193,0,125.5417
