Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,128.6452,128.6452,81,0,22.761,128.6452,8.816478,0,0,0,11.34197,50.15282,47.64518,0,0,215.7734,124.5622,0,38.81085,-38.81085,174.39,41.52135,0.136221,141.5097,9.073579,81,135.9042
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,258.8965,85.75134,86.83539,0,86.83539,256.7693,61.13543,0.136419,0,14.50831,81,103.8867
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,0,17.13671,0,0,72.31579,68.7,172.0611,163.9032,85.83672,0,85.83672,338.2012,80.52393,0.1366241,0,13.70937,81,181.0399
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,39.56661,39.56661,0,0,0,39.56661,85.95365,0,0,0,34.00895,41.64906,39.56661,0,0,86.22443,241.1562,0,7.640117,-7.640117,330.1478,78.60645,0.1366241,43.52327,27.20716,0,275.1652
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,14.69777,14.69777,0,-1,0,14.69777,173.7576,0,0,0,25.53849,15.47133,14.69777,0,0,94.71346,233.5161,10.06716,0,10.06716,339.6983,80.88039,0.1365278,16.16754,20.4308,0,259.0546
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,49.47663,49.47663,0,0,0,49.47663,41.96778,0,7.105427E-15,0,20.76424,52.08067,49.47663,0,0,84.64629,242.5766,0,31.31642,-31.31642,306.6879,73.02078,0.1365278,54.42429,16.61139,0,263.3408
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,119.4423,211.2601,4.981838,0,4.981838,311.4141,74.14606,0.1364802,0,3.985471,0,216.242
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,114.4605,215.7438,6.355579,0,6.355579,317.4435,75.58164,0.1364194,0,5.084464,0,222.0994
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,47.67829,47.67829,0,0,0,47.67829,9.134944,0,0,0,4.355385,50.18768,47.67829,0,0,108.1049,221.4638,0,45.83229,-45.83229,269.132,64.07893,0.1364194,52.44612,3.484308,0,225.8192
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,102.6155,68.7,0,-1,0,68.7,0,0,33.91552,44.17707,0,72.31579,68.7,0,0,159.0297,175.6315,0,72.31579,-72.31579,192.9045,45.92955,0.1364194,112.8771,0,0,175.6315
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,50.25465,50.25465,0,-1,0,50.25465,0,0,7.105427E-15,0,0,52.89963,50.25465,0,0,239.3805,103.3157,0,52.89963,-52.89963,137.1434,32.65313,0.1364194,55.28011,0,0,103.3157
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,52.8712,47.8953,0,-1,0,47.8953,0,0,4.975894,10.26301,0,50.41611,47.8953,0,0,298.1579,50.41611,0,50.41611,-50.41611,84.00017,20,0.1364194,58.15832,0,0,50.41611
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.641717,0,0,-1,0,0,0,0,4.641717,5.105889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,5.105889,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,35.61362,0,0,-1,0,0,0,0,35.61362,39.17499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,39.17499,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,52.52124,0,0,-1,0,0,0,0,52.52124,57.77337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,57.77337,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,55.95798,0,0,-1,0,0,0,0,55.95798,61.55378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,61.55378,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.412694,0,0,-1,0,0,0,0,4.412694,4.853964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,4.853964,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,43.48771,0,0,-1,0,0,0,0,43.48771,47.83648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,47.83648,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,38.69076,0,0,-1,0,0,0,0,38.69076,42.55984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364194,42.55984,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,46.59659,46.59659,81,0,22.761,46.59659,0,0,0,0,0,0,0,34.40341,32.68324,354.1758,0,32.68324,0,32.68324,115.0062,27.38238,0.1367835,51.25625,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,110.2351,108.9442,81,0,22.761,108.9442,0,0,1.290939,12.31445,0,29.41491,27.94417,0,0,321.4926,29.41491,0,29.41491,-29.41491,84.00017,20,0.1367835,121.2586,0,81,29.41491
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,110.5848,94.1967,81,0,22.761,94.1967,14.74708,0,16.38811,38.00395,13.89126,13.89126,13.1967,0,0,354.1758,0,0,0,0,84.00017,20,0.1367835,121.6433,11.11301,81,13.89126
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,29.81592,29.81592,81,0,22.761,29.81592,87.09075,0,0,0,25.96691,0,0,51.18408,48.62487,354.1758,0,74.59178,0,74.59178,154.7641,36.84853,0.1372611,32.79751,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,35.31354,35.31354,0,-1,0,35.31354,101.1042,0,0,0,35.70346,37.17215,35.31354,0,0,279.584,67.13261,0,1.46868,-1.46868,153.216,36.47993,0.1372611,38.84489,28.56277,0,102.8361
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,27.2487,27.2487,0,0,0,27.2487,147.5044,0,0,0,40.19303,28.68284,27.2487,0,0,281.2159,65.66393,11.51019,0,11.51019,164.1355,39.07981,0.1371514,29.97357,32.15443,0,105.857
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,269.7057,76.02309,32.70098,0,32.70098,195.1584,46.4662,0.1368408,0,26.16079,0,108.7241
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,167.372,149.7,81,0,22.761,149.7,30.93232,0,17.67202,34.40923,46.30569,72.31579,68.7,0,0,237.0047,105.454,0,26.0101,-26.0101,167.7414,39.93834,0.1368408,184.1092,37.04455,81,151.7597
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,38.75731,38.75731,81,0,22.761,38.75731,154.001,0,0,0,59.68666,0,0,42.24269,40.13055,265.9048,79.44388,99.81721,0,99.81721,262.4363,62.48471,0.1370759,42.63305,47.74933,81,139.1305
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,23.61324,23.61324,0,-1,0,23.61324,280.6526,0,0,0,66.27118,24.85604,23.61324,0,0,166.0876,169.2794,41.41513,0,41.41513,301.7261,71.83942,0.1366865,25.97457,53.01694,0,235.5506
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,124.6725,206.553,50.30615,0,50.30615,349.4507,83.20239,0.1362165,0,40.24492,0,256.8591
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,119.2852,119.2852,81,0,22.761,119.2852,18.62087,0,1.421085E-14,0,22.21194,40.30025,38.28524,0,0,74.36633,251.8285,0,18.0883,-18.0883,330.384,78.6627,0.1362165,131.2138,17.76955,81,274.0405
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,72.31579,0,20.56389,0,0,0,0,0,5.371132,0,0,72.31579,68.7,94.46444,233.7402,74.07113,0,74.07113,400.6541,95.39363,0.1365257,0,4.296906,81,239.1114
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,0,0,0,2.670212,0,0,0,0,20.39331,300.4042,2.670212,0,2.670212,403.1872,95.99677,0.1365009,0,2.13617,0,303.0745
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7231,302.8074,0,0,0,403.1872,95.99677,0.1365009,0,0,0,302.8074
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,55.16765,55.16765,0,-1,0,55.16765,0,0,7.105427E-15,0,0,58.07121,55.16765,0,0,17.7231,302.8074,0,58.07121,-58.07121,341.9748,81.42241,0.1365009,60.68441,0,0,302.8074
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.5554,10.5554,0,-1,0,10.5554,0,0,1.776357E-15,0,0,11.11095,10.5554,0,0,82.24666,244.7362,0,11.11095,-11.11095,330.2628,78.63385,0.1365009,11.61094,0,0,244.7362
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,82.44731,68.7,0,-1,0,68.7,0,0,13.74731,21.99204,0,72.31579,68.7,0,0,94.59216,233.6253,0,72.31579,-72.31579,254.0353,60.48447,0.1365009,90.69204,0,0,233.6253
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,76.62818,68.7,0,-1,0,68.7,0,0,7.928179,15.591,0,72.31579,68.7,0,0,174.943,161.3095,0,72.31579,-72.31579,177.8078,42.3351,0.1365009,84.291,0,0,161.3095
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.10525,32.10525,0,-1,0,32.10525,0,0,0,0,0,33.795,32.10525,0,0,255.2939,88.9937,0,33.795,-33.795,142.1847,33.85344,0.1365009,35.31578,0,0,88.9937
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.27601,30.27601,0,-1,0,30.27601,0,0,3.552714E-15,0,0,31.86949,30.27601,0,0,292.8439,55.1987,0,31.86949,-31.86949,108.5913,25.85502,0.1365009,33.30361,0,0,55.1987
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,10.86826,10.86826,0,-1,0,10.86826,0,0,0,0,0,11.44027,10.86826,0,0,328.2545,23.32921,0,11.44027,-11.44027,96.53221,22.98381,0.1365009,11.95509,0,0,23.32921
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.9659,11.88894,0,0,0,96.53221,22.98381,0.1365009,0,0,0,11.88894
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,83.72784,11.29449,0,-1,0,11.29449,0,0,72.43336,80.80614,0,11.88894,11.29449,0,0,340.9659,11.88894,0,11.88894,-11.88894,84.00017,20,0.1365009,92.10063,0,0,11.88894
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365009,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.74273,31.74273,81,0,22.761,31.74273,0,0,0,0,0,0,0,49.25727,46.79441,354.1758,0,46.79441,0,46.79441,128.3932,30.56976,0.1370065,34.917,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,307.3814,42.11497,84.06811,0,84.06811,208.1472,49.55877,0.1372167,0,12.29449,81,57.48308
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,223.3133,117.7763,110.491,0,110.491,312.9682,74.51608,0.1371816,0,33.43277,81,159.5672
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,84.79932,68.7,0,-1,0,68.7,101.4314,0,16.09931,24.57924,69.68336,72.31579,68.7,0,0,112.8223,217.2181,0,2.632421,-2.632421,310.1934,73.85542,0.1371816,93.27924,55.74669,0,286.9015
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,169.4635,149.7,81,0,22.761,149.7,61.31067,0,19.76353,36.70988,91.78207,72.31579,68.7,0,0,115.7472,214.5857,19.46628,0,19.46628,328.6607,78.25239,0.1370032,186.4099,73.42565,81,306.3678
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,51.98856,51.98856,41.75124,0,12.83107,51.98856,205.9243,0,0,0,107.0571,10.77612,10.23732,0,0,96.28097,232.1054,96.28097,0,96.28097,420.0009,100,0.1365287,57.18742,85.64567,81,339.1624
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365287,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,16.00512,16.00512,0,0,0,16.00512,764.1244,105.4515,0,0,122.299,16.84749,16.00512,0,0,0,318.7582,0,0,0,420.0009,100,0.1365287,17.60563,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365287,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.514565,3.514565,0,0,0,3.514565,2370.198,79.60262,0,0,83.30215,3.699542,3.514565,0,0,0,318.7582,0,0,0,420.0009,100,0.1365287,3.866022,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,73.82766,73.82766,29.45725,0,9.720683,73.82766,63.26314,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.1365287,81.21043,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,39.6391,39.6391,0,0,0,39.6391,78.97128,0,0,0,31.3035,41.72537,39.6391,0,0,0,318.7582,0,10.42187,-10.42187,409.0152,97.38438,0.1365287,43.60301,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,111.1368,111.1368,81,0,22.761,111.1368,3.879132,3.552714E-15,0,0,4.311143,31.72294,30.1368,0,0,11.57985,308.3364,0,27.4118,-27.4118,380.1207,90.50474,0.1365287,122.2505,3.448914,81,312.6475
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,24.55159,24.55159,0,-1,0,24.55159,0,0,0,0,0,25.84377,24.55159,0,0,42.03741,280.9246,0,25.84377,-25.84377,352.8789,84.01862,0.1365287,27.00675,0,0,280.9246
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.75272,255.0808,0,0,0,352.8789,84.01862,0.1365287,0,0,0,255.0808
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,43.28417,43.28417,0,-1,0,43.28417,0,0,0,0,0,45.56228,43.28417,0,0,70.75272,255.0808,0,45.56228,-45.56228,304.8521,72.58368,0.1365287,47.61259,0,0,255.0808
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3775,209.5185,0,0,0,304.8521,72.58368,0.1365287,0,0,0,209.5185
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,18.56254,18.56254,0,-1,0,18.56254,0,0,0,0,0,19.53951,18.56254,0,0,121.3775,209.5185,0,19.53951,-19.53951,284.2556,67.67977,0.1365287,20.41879,0,0,209.5185
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,5.052006,5.052006,0,-1,0,5.052006,0,0,8.881784E-16,0,0,5.317901,5.052006,0,0,143.088,189.979,0,5.317901,-5.317901,278.6501,66.34512,0.1365287,5.557206,0,0,189.979
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,54.14637,54.14637,0,-1,0,54.14637,0,0,7.105427E-15,0,0,56.99618,54.14637,0,0,148.9968,184.6611,0,56.99618,-56.99618,218.5708,52.04056,0.1365287,59.56101,0,0,184.6611
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,56.24916,56.24916,0,-1,0,56.24916,0,0,7.105427E-15,0,0,59.20964,56.24916,0,0,212.3259,127.6649,0,59.20964,-59.20964,156.1584,37.18048,0.1365287,61.87407,0,0,127.6649
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,8.048928,8.048928,0,-1,0,8.048928,0,0,0,0,0,8.472556,8.048928,0,0,278.1144,68.45526,0,8.472556,-8.472556,147.2275,35.0541,0.1365287,8.853821,0,0,68.45526
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,54.75392,54.75392,0,-1,0,54.75392,0,0,7.105427E-15,3.245738,0,57.6357,54.75392,0,0,287.5284,59.98271,0,57.6357,-57.6357,86.47413,20.58904,0.1365287,60.22931,0,0,59.98271
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,67.33851,67.33851,81,0,22.761,67.33851,0,0,0,0,0,0,0,13.66149,12.97842,351.568,2.347004,12.97842,0,12.97842,98.78654,23.52056,0.1366659,74.07236,0,81,2.347004
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,36.74874,36.74874,81,0,22.761,36.74874,0,0,0,0,0,0,0,44.25126,42.0387,338.5896,14.02758,42.0387,0,42.0387,138.668,33.01611,0.1371087,40.42361,0,81,14.02758
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,296.5509,51.86241,76.59303,0,76.59303,211.3305,50.31668,0.1373808,0,6.314429,81,59.75545
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,68.69968,68.69968,81,0,22.761,68.69968,44.46031,1.776357E-15,0,0,30.54409,0,0,12.30032,11.68531,219.9579,120.7961,42.2294,0,42.2294,251.3928,59.85531,0.1377624,75.56964,24.43527,81,151.3402
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,85.42295,68.7,0,-1,0,68.7,105.3954,0,16.72295,25.26525,72.40666,72.31579,68.7,0,0,177.7285,158.8026,0.0908742,0,0.0908742,251.479,59.87584,0.1377615,93.96525,57.92533,0,231.2093
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,73.68816,73.68816,81,0,22.761,73.68816,129.9249,0,0,0,95.73925,0,0,7.311838,6.946246,177.6376,158.8844,102.6855,0,102.6855,348.895,83.07008,0.1379526,81.05698,76.5914,81,254.6236
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.613828,3.613828,0,0,0,3.613828,3064.76,31.99904,0,0,110.7552,3.804029,3.613828,0,0,74.9521,251.3013,74.9521,0,74.9521,420.0009,100,0.1372819,3.975211,88.60413,0,362.0565
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,46.63622,46.63622,0,0,0,46.63622,245.6582,65.47495,0,0,114.5657,49.09075,46.63622,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,51.29984,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,23.89884,23.89884,0,0,0,23.89884,462.4544,85.36456,0,0,110.5212,25.15667,23.89884,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,26.28872,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,85.94196,68.7,0,-1,0,68.7,170.2793,44.66611,17.24196,25.83615,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,94.53616,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,93.97097,93.97097,28.21727,0,9.40697,93.97097,73.65511,0,0,0,69.21442,69.21442,65.75369,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,103.3681,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,71.18574,71.18574,22.65752,0,8.000352,71.18574,71.75923,0,1.421085E-14,0,51.08234,51.08234,48.52822,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,78.30431,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.06056027,0.06056027,0,0,0,0.06056027,20887.92,12.58604,0,0,12.64978,0.06374766,0.06056027,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,0.0666163,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372819,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.230291,7.230291,0,-1,0,7.230291,0,0,8.881784E-16,0,0,7.610833,7.230291,0,0,0,318.7582,0,7.610833,-7.610833,411.9783,98.08988,0.1372819,7.953321,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,72.90688,68.7,0,-1,0,68.7,0,0,4.206882,11.49757,0,72.31579,68.7,0,0,8.456481,311.1474,0,72.31579,-72.31579,335.7508,79.94051,0.1372819,80.19757,0,0,311.1474
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,47.19365,47.19365,0,-1,0,47.19365,0,0,7.105427E-15,0,0,49.67753,47.19365,0,0,88.80736,238.8316,0,49.67753,-49.67753,283.3861,67.47274,0.1372819,51.91302,0,0,238.8316
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,21.82438,21.82438,0,-1,0,21.82438,0,0,0,0,0,22.97303,21.82438,0,0,144.0046,189.1541,0,22.97303,-22.97303,259.1704,61.70711,0.1372819,24.00681,0,0,189.1541
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,63.1234,63.1234,0,-1,0,63.1234,0,0,0,0.7357367,0,66.44568,63.1234,0,0,169.5302,166.181,0,66.44568,-66.44568,189.1305,45.03098,0.1372819,69.43574,0,0,166.181
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,46.013,46.013,0,-1,0,46.013,0,0,7.105427E-15,0,0,48.43474,46.013,0,0,243.3587,99.73537,0,48.43474,-48.43474,138.0758,32.87512,0.1372819,50.6143,0,0,99.73537
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.9752,23.9752,0,-1,0,23.9752,0,0,3.552714E-15,0,0,25.23705,23.9752,0,0,297.1751,51.30062,0,25.23705,-25.23705,111.4736,26.54128,0.1372819,26.37272,0,0,51.30062
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,63.04301,24.7604,0,-1,0,24.7604,0,0,38.28261,44.58691,0,26.06357,24.7604,0,0,325.2163,26.06357,0,26.06357,-26.06357,84.00017,20,0.1372819,69.34731,0,0,26.06357
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,75.82774,0,0,-1,0,0,0,0,75.82774,83.41051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372819,83.41051,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,50.90567,0,0,-1,0,0,0,0,50.90567,55.99624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372819,55.99624,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,88.47385,81,81,0,22.761,81,0,0,7.473855,16.32124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372819,97.32124,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.137618,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,71.93768,71.93768,81,0,22.761,71.93768,6.980356,0,0,0,5.021507,0,0,9.062313,8.609198,285.4758,61.83,13.6307,0,13.6307,162.1059,38.59657,0.1377479,79.13145,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,271.8451,74.09763,93.05059,0,93.05059,250.3815,59.61452,0.1378646,0,19.48047,81,98.44823
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,178.7945,157.8432,40.02026,0,40.02026,288.348,68.65415,0.1375116,0,32.0162,0,197.8634
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,28.6055,28.6055,0,0,0,28.6055,236.9004,0,0,0,67.76654,30.11105,28.6055,0,0,138.7743,193.8614,37.65549,0,37.65549,324.0712,77.15965,0.1371811,31.46605,54.21323,0,261.6279
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,9.776786,9.776786,0,0,0,9.776786,952.3328,0,0,0,93.10754,10.29135,9.776786,0,0,101.1188,227.7513,82.81618,0,82.81618,402.6375,95.86588,0.1364598,10.75447,74.48603,0,320.8589
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,64.88115,64.88115,20.25,0,7.39125,64.88115,157.4414,36.86706,0,0,102.1498,46.98016,44.63115,0,0,18.30258,302.2859,18.30258,0,18.30258,420.0009,100,0.1363014,71.36926,81.71984,81,404.4357
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363014,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,133.3779,68.7,0,-1,0,68.7,122.9039,12.11919,64.67786,78.01566,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363014,146.7157,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,32.88499,32.88499,0,0,0,32.88499,147.5565,13.90817,0,0,48.52394,34.61578,32.88499,0,0,0,318.7582,0,0,0,420.0009,100,0.1363014,36.17348,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,66.84837,66.84837,34.99871,0,11.12267,66.84837,50.15223,0,0,0,33.52595,33.52595,31.84965,0,0,0,318.7582,0,0,0,420.0009,100,0.1363014,73.5332,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,138.2338,138.2338,81,0,22.761,138.2338,9.645483,0,0,2.357193,13.33332,60.24612,57.23381,0,0,0,318.7582,0,46.9128,-46.9128,370.5504,88.22611,0.1363014,152.0572,10.66665,81,332.0916
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,52.12533,271.8454,6.129226,0,6.129226,376.3651,89.61056,0.1362485,0,4.90338,0,277.9746
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.99611,277.3617,0,0,0,376.3651,89.61056,0.1362485,0,0,0,277.3617
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,61.99538,61.99538,0,-1,0,61.99538,0,0,7.105427E-15,0,0,65.2583,61.99538,0,0,45.99611,277.3617,0,65.2583,-65.2583,307.5768,73.23243,0.1362485,68.19492,0,0,277.3617
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,118.3607,68.7,0,-1,0,68.7,0,0,49.66067,61.49674,0,72.31579,68.7,0,0,118.5053,212.1034,0,72.31579,-72.31579,231.3493,55.08305,0.1362485,130.1967,0,0,212.1034
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,100.5091,68.7,0,-1,0,68.7,0,0,31.80906,41.85997,0,72.31579,68.7,0,0,198.8562,139.7876,0,72.31579,-72.31579,155.1217,36.93367,0.1362485,110.56,0,0,139.7876
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,53.20777,53.20777,0,-1,0,53.20777,0,0,7.105427E-15,0,0,56.00817,53.20777,0,0,279.2071,67.47185,0,56.00817,-56.00817,96.08394,22.87708,0.1362485,58.52854,0,0,67.47185
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,28.60382,10.89049,0,-1,0,10.89049,0,0,17.71333,20.57371,0,11.46367,10.89049,0,0,341.4384,11.46367,0,11.46367,-11.46367,84.00017,20,0.1362485,31.4642,0,0,11.46367
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362485,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.32963,0,0,-1,0,0,0,0,24.32963,26.76259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362485,26.76259,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.04839,0,0,-1,0,0,0,0,20.04839,22.05323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362485,22.05323,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,47.58683,0,0,-1,0,0,0,0,47.58683,52.34552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362485,52.34552,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.91244,23.91244,81,0,22.761,23.91244,0,0,0,0,0,0,0,57.08756,54.23318,354.1758,0,54.23318,0,54.23318,135.4503,32.25,0.1367955,26.30368,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.182678,1.182678,73.49847,0,20.86311,1.182678,0,0,0,0,0,0,0,72.31579,68.7,299.9426,48.80987,68.7,0,68.7,200.6248,47.76772,0.1371459,1.300945,0,81,48.80987
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,114.1755,114.1755,81,0,22.761,114.1755,9.500982,0,0,0,10.84779,34.92157,33.17549,0,0,231.2426,110.6399,0,24.07378,-24.07378,175.2488,41.72583,0.1371459,125.593,8.678235,81,121.4877
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,24.37439,24.37439,81,0,22.761,24.37439,57.82935,0,0,0,14.09556,0,0,56.62561,53.79433,257.9913,86.56609,67.88988,0,67.88988,239.6548,57.06056,0.1376323,26.81183,11.27644,81,100.6616
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,37.3748,37.3748,0,-1,0,37.3748,100.2219,0,0,0,37.45774,39.34189,37.3748,0,0,190.1014,147.667,0,1.884148,-1.884148,237.6688,56.58769,0.1376323,41.11228,29.9662,0,185.1247
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,64.68784,64.68784,81,0,22.761,64.68784,71.43929,0,0,0,46.21253,0,0,16.31216,15.49656,192.1949,145.7828,61.70908,0,61.70908,296.2112,70.52632,0.1381585,71.15662,36.97002,81,191.9954
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,72.31579,0,20.56389,0,0,0,0,0,60.7828,0,0,72.31579,68.7,130.4858,201.321,129.4828,0,129.4828,419.0493,99.77345,0.1379572,0,48.62624,81,262.1038
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,61.19519,61.19519,0,0,0,61.19519,111.5822,2.863982,0,0,68.28297,64.41599,61.19519,0,0,1.002991,317.8555,1.002991,0,1.002991,420.0009,100,0.1379486,67.31471,54.62637,0,386.1385
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,30.96342,30.96342,0,0,0,30.96342,224.9469,37.05819,0,0,69.65127,32.59307,30.96342,0,0,0,318.7582,0,0,0,420.0009,100,0.1379486,34.05976,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379486,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,13.82184,13.82184,0,0,0,13.82184,399.5622,40.67754,0,0,55.22684,14.5493,13.82184,0,0,0,318.7582,0,0,0,420.0009,100,0.1379486,15.20402,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,72.42027,72.42027,50.15508,0,14.95724,72.42027,32.36255,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1379486,79.6623,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379486,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,163.9438,149.7,81,0,22.761,149.7,3.669089,0,14.24381,30.63819,5.492626,72.31579,68.7,0,0,0,318.7582,0,66.82317,-66.82317,349.563,83.22913,0.1379486,180.3382,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,103.0676,68.7,0,-1,0,68.7,0,0,34.36764,44.6744,0,72.31579,68.7,0,0,74.24796,251.9351,0,72.31579,-72.31579,273.3355,65.07975,0.1379486,113.3744,0,0,251.9351
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,26.64577,26.64577,0,-1,0,26.64577,0,0,3.552714E-15,0,0,28.04818,26.64577,0,0,154.5988,179.6193,0,28.04818,-28.04818,243.7701,58.04039,0.1379486,29.31035,0,0,179.6193
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.7635,151.5711,0,0,0,243.7701,58.04039,0.1379486,0,0,0,151.5711
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.7635,151.5711,0,0,0,243.7701,58.04039,0.1379486,0,0,0,151.5711
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.7635,151.5711,0,0,0,243.7701,58.04039,0.1379486,0,0,0,151.5711
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,45.22126,45.22126,0,-1,0,45.22126,0,0,7.105427E-15,0,0,47.60133,45.22126,0,0,185.7635,151.5711,0,47.60133,-47.60133,193.5939,46.0937,0.1379486,49.74339,0,0,151.5711
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,33.31708,33.31708,0,-1,0,33.31708,0,0,0,0,0,35.07061,33.31708,0,0,238.6538,103.9698,0,35.07061,-35.07061,156.6263,37.29189,0.1379486,36.64878,0,0,103.9698
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,66.13164,65.4542,0,-1,0,65.4542,0,0,0.6774358,7.290599,0,68.89915,65.4542,0,0,277.6212,68.89915,0,68.89915,-68.89915,84.00017,20,0.1379486,72.7448,0,0,68.89915
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,56.15684,0,0,-1,0,0,0,0,56.15684,61.77253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379486,61.77253,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,100.3608,0,0,-1,0,0,0,0,100.3608,110.3968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1379486,110.3968,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,44.30197,44.30197,81,0,22.761,44.30197,0,0,0,0,0,0,0,36.69803,34.86313,354.1758,0,34.86313,0,34.86313,117.0742,27.87476,0.1382887,48.73216,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,51.60313,51.60313,81,0,22.761,51.60313,0,0,0,0,0,0,0,29.39687,27.92702,319.3127,31.37682,27.92702,0,27.92702,143.5681,34.18282,0.1385601,56.76345,0,81,31.37682
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,75.2469,75.2469,81,0,22.761,75.2469,16.79443,-8.881784E-16,0,0,12.63729,0,0,5.753095,5.46544,291.3857,56.51114,18.10273,0,18.10273,160.7419,38.2718,0.138713,82.7716,10.10983,81,69.14843
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,81.20343,81.20343,81,0,22.761,81.20343,39.72403,0,0,0,32.25727,0.2141396,0.2034326,0,0,273.2829,72.8036,32.04313,0,32.04313,191.1407,45.50959,0.1389658,89.32378,25.80582,81,105.0609
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,71.03776,68.7,0,-1,0,68.7,98.48751,0,2.337759,9.441535,67.66092,72.31579,68.7,0,0,241.2398,101.6424,0,4.654869,-4.654869,186.234,44.34134,0.1389658,78.14153,54.12874,0,169.3033
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,96.31255,96.31255,81,0,22.761,96.31255,86.0699,0,0,0,82.89612,16.11847,15.31254,0,0,246.4119,96.98755,66.77765,0,66.77765,249.5849,59.42485,0.1393164,105.9438,66.31689,81,179.8837
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,37.3001,37.3001,81,0,22.761,37.3001,303.865,0,0,0,113.3419,0,0,43.6999,41.5149,179.6342,157.0874,154.8568,0,154.8568,396.495,94.40337,0.1390437,41.03011,90.67355,81,270.4294
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,92.39605,92.39605,23.69605,0,8.263102,92.39605,134.5134,27.19195,0,0,124.2851,72.31579,68.7,0,0,24.77737,296.4586,24.77737,0,24.77737,420.0009,100,0.1388351,101.6357,99.42809,81,420.7437
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,102.8448,102.8448,34.14482,0,10.90664,102.8448,114.0841,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1388351,113.1293,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,49.5745,49.5745,0,-1,0,49.5745,224.3492,59.03633,0,0,111.22,52.18369,49.5745,0,0,0,318.7582,0,0,0,420.0009,100,0.1388351,54.53195,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1388351,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1388351,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1388351,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,74.60178,74.60178,72.50963,0,20.61294,74.60178,2.952024,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1388351,82.06195,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,61.39474,61.39474,0,-1,0,61.39474,0,0,7.105427E-15,0,0,64.62604,61.39474,0,0,0,318.7582,0,64.62604,-64.62604,351.879,83.78055,0.1388351,67.53421,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,68.83831,68.7,0,-1,0,68.7,0,0,0.1383097,7.022141,0,72.31579,68.7,0,0,71.80671,254.1322,0,72.31579,-72.31579,275.6515,65.63117,0.1388351,75.72214,0,0,254.1322
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,54.75988,54.75988,0,-1,0,54.75988,0,0,7.105427E-15,0,0,57.64198,54.75988,0,0,152.1576,181.8164,0,57.64198,-57.64198,214.8915,51.16454,0.1388351,60.23587,0,0,181.8164
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,43.63044,43.63044,0,-1,0,43.63044,0,0,0,0,0,45.92678,43.63044,0,0,216.2042,124.1744,0,45.92678,-45.92678,166.4804,39.63812,0.1388351,47.99348,0,0,124.1744
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.234,78.24764,0,0,0,166.4804,39.63812,0.1388351,0,0,0,78.24764
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,64.57065,64.57065,0,-1,0,64.57065,0,0,1.421085E-14,2.327715,0,67.96911,64.57065,0,0,267.234,78.24764,0,67.96911,-67.96911,94.83469,22.57965,0.1388351,71.02772,0,0,78.24764
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,54.47023,9.76461,0,-1,0,9.76461,0,0,44.70562,50.15265,0,10.27854,9.76461,0,0,342.7552,10.27854,0,10.27854,-10.27854,84.00017,20,0.1388351,59.91726,0,0,10.27854
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.98834,0,0,-1,0,0,0,0,28.98834,31.88718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388351,31.88718,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,20.56737,0,0,-1,0,0,0,0,20.56737,22.62411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388351,22.62411,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,46.04873,0,0,-1,0,0,0,0,46.04873,50.6536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388351,50.6536,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,139.662,81,81,0,22.761,81,0,0,58.66202,72.62822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388351,153.6282,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,48.22442,48.22442,81,0,22.761,48.22442,0,0,0,0,0,0,0,32.77558,31.1368,354.1758,0,31.1368,0,31.1368,113.5391,27.03307,0.1391307,53.04686,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,5.142267,5.142267,77.45805,0,21.86489,5.142267,401.5784,0,0,0,20.65023,0,0,72.31579,68.7,323.039,28.02312,89.35023,0,89.35023,198.3042,47.21519,0.1393501,5.656494,16.52019,81,48.67336
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,8.049678,8.049678,80.36547,0,22.60046,8.049678,559.3914,0,0,0,45.02921,0,0,72.31579,68.7,233.6888,108.4383,113.7292,0,113.7292,306.1972,72.90395,0.1394128,8.854646,36.02337,81,153.4675
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,119.9596,210.7946,74.4915,0,74.4915,376.8661,89.72984,0.1387956,0,59.5932,0,285.2861
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,45.67968,0,0,91.14774,0,0,0,0,45.46806,277.837,45.46806,0,45.46806,420.0009,100,0.1384216,0,72.9182,0,368.9847
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,71.19037,71.19037,20.25,0,7.39125,71.19037,130.9805,39.62403,0,0,93.24548,53.62144,50.94037,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,78.30941,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,115.5087,115.5087,46.80872,0,14.11061,115.5087,100.4787,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,127.0596,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,93.23737,93.23737,24.53738,0,8.475956,93.23737,129.0297,47.98812,0,0,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,102.5611,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,225.9756,68.7,0,-1,0,68.7,151.8374,31.99653,157.2756,179.8732,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,248.5732,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,37.19041,37.19041,0,0,0,37.19041,152.8308,17.69061,0,0,56.83842,39.1478,37.19041,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,40.90945,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384216,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,21.50755,21.50755,0,0,0,21.50755,22.27351,0,3.552714E-15,0,4.790487,22.63952,21.50755,0,0,0,318.7582,0,17.84904,-17.84904,401.1863,95.52036,0.1384216,23.6583,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,86.20872,68.7,0,-1,0,68.7,0,0,17.50873,26.1296,0,72.31579,68.7,0,0,19.83226,300.9092,0,72.31579,-72.31579,324.9588,77.37098,0.1384216,94.8296,0,0,300.9092
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,32.2172,32.2172,0,-1,0,32.2172,0,0,0,0,0,33.91284,32.2172,0,0,100.1831,228.5934,0,33.91284,-33.91284,289.2115,68.85974,0.1384216,35.43892,0,0,228.5934
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,48.99343,48.99343,0,-1,0,48.99343,0,0,0,0,0,51.57203,48.99343,0,0,137.8641,194.6806,0,51.57203,-51.57203,234.8498,55.91651,0.1384216,53.89277,0,0,194.6806
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,73.97765,68.7,0,-1,0,68.7,0,0,5.277645,12.67541,0,72.31579,68.7,0,0,195.1663,143.1085,0,72.31579,-72.31579,158.6223,37.76713,0.1384216,81.37541,0,0,143.1085
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,23.97718,23.97718,0,-1,0,23.97718,0,0,3.552714E-15,0,0,25.23914,23.97718,0,0,275.5172,70.79274,0,25.23914,-25.23914,132.0179,31.43277,0.1384216,26.3749,0,0,70.79274
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,52.62834,43.27592,0,-1,0,43.27592,0,0,9.352416,14.61525,0,45.5536,43.27592,0,0,303.5607,45.5536,0,45.5536,-45.5536,84.00017,20,0.1384216,57.89117,0,0,45.5536
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.429947,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.429947,5.972941,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1384216,5.972941,0,0,1.34816E-14
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,59.44791,1.280752E-14,0,-1,0,1.280752E-14,0,0,59.44791,65.3927,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1384216,65.3927,0,0,1.34816E-14
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1384216,0,0,0,1.34816E-14
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,67.50844,1.280752E-14,0,-1,0,1.280752E-14,0,0,67.50844,74.25928,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1384216,74.25928,0,0,1.34816E-14
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,60.93755,60.93755,81,0,22.761,60.93755,0,0,0,0,0,0,0,20.06245,19.05932,354.1758,1.34816E-14,19.05932,0,19.05932,102.0814,24.30505,0.1385993,67.03131,0,81,1.34816E-14
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,97.27672,97.27672,81,0,22.761,97.27672,0,0,0,9.708669,0,17.13339,16.27672,0,0,335.1165,17.15339,0,17.13339,-17.13339,84.02126,20.00502,0.1385993,107.0044,0,81,17.15339
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.180753,5.180753,77.49654,0,21.87463,5.180753,366.4977,0,0,0,18.98734,0,0,72.31579,68.7,354.1536,0.0200037,87.68734,0,87.68734,167.2088,39.81153,0.1388313,5.698828,15.18987,81,19.00734
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,99.27974,99.27974,81,0,22.761,99.27974,51.85944,0,0,0,51.48592,19.24183,18.27974,0,0,266.4662,78.93861,32.24409,0,32.24409,197.7982,47.09472,0.1390744,109.2077,41.18874,81,130.4245
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,62.94324,62.94324,0,-1,0,62.94324,127.5465,0,0,0.5375619,80.28192,66.25604,62.94324,0,0,234.2222,107.9583,14.02588,0,14.02588,211.1043,50.26283,0.1389598,69.23756,64.22554,0,188.2402
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,89.89787,89.89787,81,0,22.761,89.89787,112.2134,0,0,0,100.8775,9.366177,8.897867,0,0,220.1963,120.5816,91.51131,0,91.51131,297.9196,70.93309,0.139199,98.88766,80.702,81,221.4591
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,232.6572,149.7,81,0,22.761,149.7,80.5491,0,82.95718,106.2229,120.582,72.31579,68.7,0,0,128.685,202.9418,48.26621,0,48.26621,343.7089,81.8353,0.1388076,255.9229,96.4656,81,323.5238
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,71.40831,71.40831,25.9767,0,8.840104,71.40831,179.589,0,0,0,128.2415,47.82275,45.43161,0,0,80.41874,246.3814,80.41874,0,80.41874,420.0009,100,0.1382536,78.54914,102.5932,81,374.6229
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,221.1922,149.7,81,0,22.761,149.7,72.92836,36.85797,71.49223,93.61146,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382536,243.3115,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,49.41439,49.41439,0,-1,0,49.41439,210.0023,51.75624,0,0,103.7714,52.01515,49.41439,0,0,0,318.7582,0,0,0,420.0009,100,0.1382536,54.35583,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,19.30876,19.30876,0,0,0,19.30876,460.7018,68.63078,0,0,88.95578,20.32501,19.30876,0,0,0,318.7582,0,0,0,420.0009,100,0.1382536,21.23963,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,35.95714,35.95714,0,0,0,35.95714,161.243,20.12877,0,0,57.97839,37.84962,35.95714,0,0,0,318.7582,0,0,0,420.0009,100,0.1382536,39.55286,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,38.54053,38.54053,0,0,0,38.54053,66.97929,0,7.105427E-15,0,25.81417,40.56897,38.54053,0,0,0,318.7582,0,14.7548,-14.7548,404.4479,96.29693,0.1382536,42.39458,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,92.57762,92.57762,81,0,22.761,92.57762,3.269032,0,1.421085E-14,0,3.026392,12.18697,11.57762,0,0,16.39423,304.0034,0,9.160575,-9.160575,394.7918,93.99786,0.1382536,101.8354,2.421114,81,307.0298
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,58.90229,58.90229,0,-1,0,58.90229,0,0,0,0,0,62.00241,58.90229,0,0,26.57264,294.8428,0,62.00241,-62.00241,329.4355,78.43687,0.1382536,64.79252,0,0,294.8428
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,94.94585,68.7,0,-1,0,68.7,0,0,26.24585,35.74043,0,72.31579,68.7,0,0,95.46422,232.8404,0,72.31579,-72.31579,253.208,60.2875,0.1382536,104.4404,0,0,232.8404
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,50.45647,50.45647,0,-1,0,50.45647,0,0,7.105427E-15,0,0,53.11207,50.45647,0,0,175.8151,160.5246,0,53.11207,-53.11207,197.223,46.95775,0.1382536,55.50212,0,0,160.5246
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,24.42451,24.42451,0,-1,0,24.42451,0,0,3.552714E-15,0,0,25.71001,24.42451,0,0,234.8285,107.4126,0,25.71001,-25.71001,170.1222,40.50521,0.1382536,26.86696,0,0,107.4126
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,117.4429,68.7,0,-1,0,68.7,0,0,48.74289,60.48717,0,72.31579,68.7,0,0,263.3952,81.70256,0,72.31579,-72.31579,93.8947,22.35583,0.1382536,129.1872,0,0,81.70256
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,42.51533,8.917436,0,-1,0,8.917436,0,0,33.59789,37.84942,0,9.386774,8.917436,0,0,343.7461,9.386774,0,9.386774,-9.386774,84.00017,20,0.1382536,46.76686,0,0,9.386774
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,45.14756,0,0,-1,0,0,0,0,45.14756,49.66231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382536,49.66231,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,79.57386,0,0,-1,0,0,0,0,79.57386,87.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382536,87.53125,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.82373,0,0,-1,0,0,0,0,27.82373,30.60611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382536,30.60611,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,75.82107,0,0,-1,0,0,0,0,75.82107,83.40317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382536,83.40317,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,14.13875,14.13875,81,0,22.761,14.13875,0,0,0,0,0,0,0,66.86124,63.51818,354.1758,0,63.51818,0,63.51818,144.2588,34.34727,0.1387329,15.55263,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,44.46282,44.46282,81,0,22.761,44.46282,0,0,0,0,0,0,0,36.53718,34.71032,290.6576,57.16637,34.71032,0,34.71032,177.1879,42.18751,0.1390475,48.9091,0,81,57.16637
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,109.7168,109.7168,81,0,22.761,109.7168,18.17511,0,0,0,19.94116,30.22823,28.71682,0,0,255.9473,88.40565,0,10.28708,-10.28708,166.3444,39.60572,0.1390475,120.6885,15.95293,81,108.3468
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,267.3774,78.11858,113.8162,0,113.8162,274.3199,65.31414,0.1389793,0,36.09299,81,123.2348
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,62.3462,62.3462,0,-1,0,62.3462,125.0139,0,0,0,77.94141,65.62758,62.3462,0,0,153.5611,180.5532,12.31383,0,12.31383,286.0019,68.09555,0.1388814,68.58082,62.35312,0,258.4946
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,47.67585,47.67585,0,0,0,47.67585,212.6286,0,0,0,101.3725,50.1851,47.67585,0,0,141.2473,191.6357,51.18737,0,51.18737,334.5625,79.65758,0.1384756,52.44343,81.09798,0,293.0081
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,28.24271,28.24271,0,0,0,28.24271,431.4604,2.067006,0,0,121.8561,29.72917,28.24271,0,0,90.05994,237.7043,90.05994,0,90.05994,420.0009,100,0.1377675,31.06698,97.48489,0,359.5604
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,73.58797,73.58797,20.25,0,7.39125,73.58797,169.2177,68.37864,0,0,124.5239,56.14524,53.33797,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,80.94677,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,103.513,103.513,34.813,0,11.07569,103.513,112.0971,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,113.8643,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,45.12273,45.12273,0,-1,0,45.12273,236.3336,59.14254,0,0,106.6402,47.49761,45.12273,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,49.635,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,37.36439,37.36439,0,0,0,37.36439,229.0451,46.25037,0,0,85.58131,39.33093,37.36439,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,41.10083,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,75.42603,75.42603,20.25,0,7.39125,75.42603,82.21634,3.932491,0,0,62.01252,58.08003,55.17603,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,82.96864,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,76.20502,76.20502,69.12,0,19.75536,76.20502,9.786643,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1377675,83.82552,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,88.01109,68.7,0,-1,0,68.7,0,0,19.31109,28.1122,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1377675,96.81219,0,0,318.7582
