Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,66.19583,66.19583,0,-1,0,66.19583,0,0,0,4.115411,0,69.67982,66.19583,0,0,80.35088,246.4424,0,69.67982,-69.67982,270.3243,64.36281,0.1377675,72.81541,0,0,246.4424
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,93.92249,68.7,0,-1,0,68.7,0,0,25.22248,34.61473,0,72.31579,68.7,0,0,157.7729,176.7626,0,72.31579,-72.31579,194.0968,46.21343,0.1377675,103.3147,0,0,176.7626
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,62.04103,62.04103,0,-1,0,62.04103,0,0,7.105427E-15,0,0,65.30635,62.04103,0,0,238.1238,104.4468,0,65.30635,-65.30635,125.2579,29.82324,0.1377675,68.24513,0,0,104.4468
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,24.47466,24.47466,0,-1,0,24.47466,0,0,3.552714E-15,0,0,25.7628,24.47466,0,0,310.6864,39.14048,0,25.7628,-25.7628,98.10148,23.35745,0.1377675,26.92212,0,0,39.14048
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,38.37577,12.7088,0,-1,0,12.7088,0,0,25.66697,29.50455,0,13.37768,12.7088,0,0,339.3117,13.37768,0,13.37768,-13.37768,84.00017,20,0.1377675,42.21334,0,0,13.37768
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,27.50282,0,0,-1,0,0,0,0,27.50282,30.2531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377675,30.2531,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,26.54215,0,0,-1,0,0,0,0,26.54215,29.19637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377675,29.19637,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,93.80374,0,0,-1,0,0,0,0,93.80374,103.1841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377675,103.1841,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.081244,0,0,-1,0,0,0,0,2.081244,2.289368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377675,2.289368,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.31049,10.31049,81,0,22.761,10.31049,0,0,0,0,0,0,0,70.68951,67.15503,354.1758,0,67.15503,0,67.15503,147.709,35.16875,0.1382101,11.34154,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,47.72887,47.72887,81,0,22.761,47.72887,0,0,0,0,0,0,0,33.27113,31.60757,287.0208,60.43953,31.60757,0,31.60757,177.6946,42.30815,0.1384916,52.50176,0,81,60.43953
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.628475,9.628475,81,0,22.761,9.628475,133.5747,0,0,0,12.86121,0,0,71.37153,67.80295,255.4132,88.88634,80.66415,0,80.66415,254.2193,60.52829,0.1388236,10.59132,10.28896,81,101.7475
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,55.97853,55.97853,81,0,22.761,55.97853,75.07923,0,0,0,42.02825,0,0,25.02147,23.7704,174.7491,161.4841,65.79865,0,65.79865,316.6414,75.39066,0.1392684,61.57638,33.6226,81,203.5123
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,108.9504,220.7029,72.89468,0,72.89468,385.7954,91.85586,0.1387022,0,58.31575,0,293.5975
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,57.53068,57.53068,0,0,0,57.53068,138.4899,0,0,0,79.67418,60.55861,57.53068,0,0,36.05572,286.3081,19.11557,0,19.11557,403.93,96.17362,0.1385545,63.28374,63.73934,0,365.9823
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,21.02824,21.02824,0,0,0,21.02824,541.4291,74.77787,0,0,113.853,22.13499,21.02824,0,0,16.94015,303.5121,16.94015,0,16.94015,420.0009,100,0.1384238,23.13106,91.08241,0,417.3651
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,35.82788,35.82788,0,0,0,35.82788,324.7924,78.65266,0,0,116.3662,37.71356,35.82788,0,0,0,318.7582,0,0,0,420.0009,100,0.1384238,39.41067,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384238,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,60.53328,60.53328,0,-1,0,60.53328,174.3741,41.83512,0,0,105.5544,63.71925,60.53328,0,0,0,318.7582,0,0,0,420.0009,100,0.1384238,66.58661,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,125.9273,125.9273,57.22734,0,16.74652,125.9273,64.44072,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384238,138.5201,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,16.41799,16.41799,0,0,0,16.41799,289.4979,30.24764,0,0,47.52974,17.2821,16.41799,0,0,0,318.7582,0,0,0,420.0009,100,0.1384238,18.05979,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,43.68957,43.68957,0,0,0,43.68957,71.17513,0,0,0,31.09611,45.98902,43.68957,0,0,0,318.7582,0,14.89292,-14.89292,404.3023,96.26227,0.1384238,48.05853,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,79.24146,79.24146,81,0,22.761,79.24146,5.255754,0,0,0,4.164736,0,0,1.758545,1.670618,16.54769,303.8653,5.835354,0,5.835354,409.8382,97.58034,0.1384683,87.1656,3.331789,81,308.0301
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,50.48308,50.48308,0,-1,0,50.48308,0,0,7.105427E-15,0,0,53.14009,50.48308,0,0,10.71233,309.1171,0,53.14009,-53.14009,353.8237,84.24356,0.1384683,55.53139,0,0,309.1171
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.75687,255.977,0,0,0,353.8237,84.24356,0.1384683,0,0,0,255.977
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,90.38686,68.7,0,-1,0,68.7,0,0,21.68686,30.72555,0,72.31579,68.7,0,0,69.75687,255.977,0,72.31579,-72.31579,277.5961,66.09418,0.1384683,99.42554,0,0,255.977
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.361363,1.361363,0,-1,0,1.361363,0,0,0,0,0,1.433013,1.361363,0,0,150.1077,183.6613,0,1.433013,-1.433013,276.0856,65.73454,0.1384683,1.497499,0,0,183.6613
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.58432,14.58432,0,-1,0,14.58432,0,0,1.776357E-15,0,0,15.35192,14.58432,0,0,151.7,182.2282,0,15.35192,-15.35192,259.9033,61.8816,0.1384683,16.04275,0,0,182.2282
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,27.65812,27.65812,0,-1,0,27.65812,0,0,3.552714E-15,0,0,29.11381,27.65812,0,0,168.7577,166.8763,0,29.11381,-29.11381,229.2146,54.5748,0.1384683,30.42393,0,0,166.8763
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,80.09261,68.7,0,-1,0,68.7,0,0,11.39261,19.40187,0,72.31579,68.7,0,0,201.1064,137.7625,0,72.31579,-72.31579,152.9871,36.42542,0.1384683,88.10187,0,0,137.7625
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,63.25328,62.17439,0,-1,0,62.17439,0,0,1.078894,7.404222,0,65.44672,62.17439,0,0,281.4572,65.44672,0,65.44672,-65.44672,84.00017,20,0.1384683,69.57861,0,0,65.44672
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,145.8115,0,0,-1,0,0,0,0,145.8115,160.3927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384683,160.3927,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,80.43097,0,0,-1,0,0,0,0,80.43097,88.47407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384683,88.47407,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384683,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,88.78833,81,81,0,22.761,81,0,0,7.788331,16.66716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384683,97.66717,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,65.36372,65.36372,81,0,22.761,65.36372,32.37176,0,0,0,21.15939,0,0,15.63628,14.85446,354.1758,0,36.01385,0,36.01385,118.1659,28.13468,0.1387493,71.90009,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,67.54118,67.54118,81,0,22.761,67.54118,78.36118,0,0,0,52.92607,0,0,13.45882,12.78588,318.162,32.41246,65.71194,0,65.71194,180.5057,42.97747,0.1391897,74.2953,42.34085,81,85.33853
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,80.41193,68.7,0,-1,0,68.7,110.7317,0,11.71193,19.75312,76.07271,72.31579,68.7,0,0,252.45,91.55322,3.756918,0,3.756918,184.0699,43.82607,0.1391608,88.45312,60.85817,0,167.6259
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,78.54024,78.54024,81,0,22.761,78.54024,132.9703,0,0,0,104.4352,0,0,2.459762,2.336773,248.6931,94.93444,106.772,0,106.772,285.3626,67.94335,0.1392828,86.39426,83.54817,81,199.3696
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,84.17752,84.17752,81,0,22.761,84.17752,141.096,0,0,0,118.7711,3.34476,3.177522,0,0,141.9211,191.0292,115.4263,0,115.4263,394.8657,94.01545,0.1393375,92.59528,95.01687,81,309.8003
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,84.58295,0,0,111.0777,0,0,0,0,26.49478,294.9129,26.49478,0,26.49478,420.0009,100,0.139136,0,88.86219,0,405.9907
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,50.42062,50.42062,0,0,0,50.42062,197.9298,46.7231,0,0,99.79744,53.07434,50.42062,0,0,0,318.7582,0,0,0,420.0009,100,0.139136,55.46269,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,43.53635,43.53635,0,-1,0,43.53635,211.8226,46.39211,0,0,92.21984,45.82774,43.53635,0,0,0,318.7582,0,0,0,420.0009,100,0.139136,47.88998,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,53.76535,53.76535,0,0,0,53.76535,149.4976,23.78281,0,0,80.37791,56.5951,53.76535,0,0,0,318.7582,0,0,0,420.0009,100,0.139136,59.14188,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,135.0976,135.0976,80.56693,0,22.65143,135.0976,42.4883,0,0,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.139136,148.6073,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.139136,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,58.37428,58.37428,0,0,0,58.37428,9.134105,0,7.105427E-15,0,5.331968,61.44661,58.37428,0,0,0,318.7582,0,56.11464,-56.11464,360.8508,85.91669,0.139136,64.21171,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.3496,262.6436,0,0,0,360.8508,85.91669,0.139136,0,0,0,262.6436
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.3496,262.6436,0,0,0,360.8508,85.91669,0.139136,0,0,0,262.6436
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,52.07439,52.07439,0,-1,0,52.07439,0,0,7.105427E-15,0,0,54.81516,52.07439,0,0,62.3496,262.6436,0,54.81516,-54.81516,303.0706,72.15952,0.139136,57.28183,0,0,262.6436
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.778306,7.778306,0,-1,0,7.778306,0,0,8.881784E-16,0,0,8.187691,7.778306,0,0,123.2553,207.8284,0,8.187691,-8.187691,294.44,70.10461,0.139136,8.556136,0,0,207.8284
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,121.8358,68.7,0,-1,0,68.7,0,0,53.1358,65.31938,0,72.31579,68.7,0,0,132.3528,199.6407,0,72.31579,-72.31579,218.2124,51.95524,0.139136,134.0194,0,0,199.6407
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7036,127.325,0,0,0,218.2124,51.95524,0.139136,0,0,0,127.325
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.89745,22.89745,0,-1,0,22.89745,0,0,0,0,0,24.10257,22.89745,0,0,212.7036,127.325,0,24.10257,-24.10257,192.8061,45.90612,0.139136,25.18719,0,0,127.325
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.87416,37.87416,0,-1,0,37.87416,0,0,7.105427E-15,0,0,39.86753,37.87416,0,0,239.4843,103.2224,0,39.86753,-39.86753,150.782,35.90041,0.139136,41.66158,0,0,103.2224
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,20.58286,20.58286,0,-1,0,20.58286,0,0,0,0,0,21.66616,20.58286,0,0,283.7815,63.35484,0,21.66616,-21.66616,127.9439,30.46277,0.139136,22.64114,0,0,63.35484
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.855,41.68867,0,0,0,127.9439,30.46277,0.139136,0,0,0,41.68867
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,80.55638,80.55638,81,0,22.761,80.55638,0,0,0,0,0,0,0,0.4436204,0.4214394,307.855,41.68867,0.4214394,0,0.4214394,128.3437,30.55796,0.1391397,88.61201,0,81,41.68867
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,59.44862,59.44862,81,0,22.761,59.44862,0,0,0,0,0,0,0,21.55138,20.47381,307.4336,42.06797,20.47381,0,20.47381,147.7669,35.18252,0.1393146,65.39348,0,81,42.06797
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,83.03114,83.03114,81,0,22.761,83.03114,16.37811,0,0,0,13.59893,2.138047,2.031144,0,0,286.9598,60.4944,11.46088,0,11.46088,158.6396,37.77126,0.1393944,91.33426,10.87914,81,74.09334
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,66.25182,66.25182,81,0,22.761,66.25182,59.82256,0,0,0,39.63354,0,0,14.74818,14.01077,275.4989,70.8092,53.64431,0,53.64431,209.5311,49.88825,0.1397883,72.87701,31.70683,81,110.4427
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,127.5964,68.7,0,-1,0,68.7,93.19524,0,58.89637,71.65601,64.02513,72.31579,68.7,0,0,221.8546,119.0891,0,8.29066,-8.29066,200.7919,47.80751,0.1397883,140.356,51.2201,0,183.1142
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,0,0,0,81.99588,0,0,0,0,231.0665,110.7984,81.99588,0,81.99588,278.5801,66.32845,0.1391685,0,65.5967,0,192.7943
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,40.97595,40.97595,0,0,0,40.97595,254.1008,0,0,0,104.1202,43.13258,40.97595,0,0,149.0706,184.5947,60.98766,0,60.98766,336.438,80.10414,0.138711,45.07355,83.2962,0,288.715
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,31.89696,31.89696,0,0,0,31.89696,378.1393,0,0,0,120.6149,33.57574,31.89696,0,0,88.08292,239.4836,87.03919,0,87.03919,419.0107,99.76425,0.1380633,35.08665,96.49195,0,360.0985
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,84.28332,84.28332,20.25,0,7.39125,84.28332,136.2776,46.41203,0,0,114.8592,67.40349,64.03332,0,0,1.04372,317.8189,1.04372,0,1.04372,420.0009,100,0.1380556,92.71165,91.8874,81,432.6781
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,73.47443,68.7,0,-1,0,68.7,151.9275,32.05837,4.774436,12.12188,104.3742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1380556,80.82188,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,119.8,119.8,54.86826,0,16.14967,119.8,57.05275,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1380556,131.78,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,68.88023,68.88023,20.25,0,7.39125,68.88023,76.31656,1.377308,0,0,52.56702,51.18972,48.63023,0,0,0,318.7582,0,0,0,420.0009,100,0.1380556,75.76826,42.05362,81,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,64.65199,64.65199,45.82348,0,13.86134,64.65199,30.65565,0,0,0,19.81949,19.81949,18.82851,0,0,0,318.7582,0,0,0,420.0009,100,0.1380556,71.11719,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,112.5053,112.5053,81,0,22.761,112.5053,3.442599,0,0,0,3.873106,33.16347,31.5053,0,0,0,318.7582,0,29.29037,-29.29037,389.1261,92.64888,0.1380556,123.7558,3.098485,81,322.6313
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54485,289.4679,0,0,0,389.1261,92.64888,0.1380556,0,0,0,289.4679
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54485,289.4679,0,0,0,389.1261,92.64888,0.1380556,0,0,0,289.4679
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,5.082101,5.082101,0,-1,0,5.082101,0,0,0,0,0,5.34958,5.082101,0,0,32.54485,289.4679,0,5.34958,-5.34958,383.4871,91.30627,0.1380556,5.590311,0,0,289.4679
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,19.08055,19.08055,0,-1,0,19.08055,0,0,3.552714E-15,0,0,20.08479,19.08055,0,0,38.48883,284.1183,0,20.08479,-20.08479,362.3159,86.26552,0.1380556,20.98861,0,0,284.1183
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,22.19207,22.19207,0,-1,0,22.19207,0,0,3.552714E-15,0,0,23.36007,22.19207,0,0,60.80526,264.0335,0,23.36007,-23.36007,337.6922,80.40275,0.1380556,24.41127,0,0,264.0335
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.57196,11.57196,0,-1,0,11.57196,0,0,0,0,0,12.18101,11.57196,0,0,86.7609,240.6734,0,12.18101,-12.18101,324.8523,77.34563,0.1380556,12.72916,0,0,240.6734
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,71.28741,68.7,0,-1,0,68.7,0,0,2.587405,9.716146,0,72.31579,68.7,0,0,100.2954,228.4924,0,72.31579,-72.31579,248.6248,59.19625,0.1380556,78.41615,0,0,228.4924
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.687703,8.687703,0,-1,0,8.687703,0,0,1.776357E-15,0,0,9.144951,8.687703,0,0,180.6462,156.1766,0,9.144951,-9.144951,238.9852,56.90111,0.1380556,9.556474,0,0,156.1766
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,68.15977,68.15977,0,-1,0,68.15977,0,0,0,6.275753,0,71.74713,68.15977,0,0,190.8073,147.0317,0,71.74713,-71.74713,163.357,38.89445,0.1380556,74.97575,0,0,147.0317
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,51.0268,51.0268,0,-1,0,51.0268,0,0,7.105427E-15,0,0,53.71243,51.0268,0,0,270.5263,75.28453,0,53.71243,-53.71243,106.7392,25.41404,0.1380556,56.12948,0,0,75.28453
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,42.14075,42.14075,81,0,22.761,42.14075,0,0,0,0,0,0,0,38.85925,36.91629,330.2068,21.57211,36.91629,0,36.91629,141.761,33.75256,0.1383676,46.35483,0,81,21.57211
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.48675,28.48675,81,0,22.761,28.48675,0,0,0,0,0,0,0,52.51325,49.88759,293.2905,54.79676,49.88759,0,49.88759,189.0885,45.02099,0.1387872,31.33542,0,81,54.79676
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,163.8322,149.7,81,0,22.761,149.7,5.870997,0,14.13218,30.5154,8.788883,72.31579,68.7,0,0,243.4029,99.69559,0,63.52691,-63.52691,122.1253,29.0774,0.1387872,180.2154,7.031106,81,108.4845
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,58.51289,58.51289,81,0,22.761,58.51289,67.53552,0,0,0,39.51699,0,0,22.48711,21.36275,313.9884,36.16869,60.87974,0,60.87974,179.8809,42.8287,0.1392356,64.36418,31.61359,81,75.68567
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,43.48885,43.48885,0,-1,0,43.48885,106.7315,0,0,0,46.41632,45.77774,43.48885,0,0,253.1086,90.96045,0.6385745,0,0.6385745,180.4867,42.97294,0.1392309,47.83774,37.13305,0,137.3768
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,169.0478,149.7,81,0,22.761,149.7,62.18811,0,19.34779,36.25257,93.0956,72.31579,68.7,0,0,252.4701,91.53517,20.77981,0,20.77981,200.2002,47.66661,0.1390771,185.9526,74.47648,81,184.6308
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,125.4171,125.4171,81,0,22.761,125.4171,69.77296,0,0,0,87.5072,46.75479,44.41705,0,0,231.6902,110.237,40.75241,0,40.75241,238.8613,56.87162,0.1391385,137.9588,70.00576,81,197.7442
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,56.4127,56.4127,81,0,22.761,56.4127,129.0722,0,0,0,72.8131,0,0,24.58729,23.35793,190.9379,146.9142,96.17104,0,96.17104,330.0971,78.59441,0.1393336,62.05398,58.25048,81,219.7273
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,46.60261,46.60261,63.26866,0,18.27497,46.60261,165.7066,0,0,0,77.22359,0,0,16.66605,15.83275,94.76681,233.4681,93.05634,0,93.05634,418.3781,99.61365,0.1392878,51.26287,61.77888,81,310.6917
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.218928,4.218928,0,-1,0,4.218928,2100.431,82.46422,0,0,88.61565,4.440977,4.218928,0,0,1.710464,317.2188,1.710464,0,1.710464,420.0009,100,0.1392753,4.640821,70.89252,0,405.8345
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,11.81282,11.81282,0,0,0,11.81282,236.2225,15.46999,0,0,27.90453,12.43455,11.81282,0,0,0,318.7582,0,0,0,420.0009,100,0.1392753,12.9941,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,41.7033,41.7033,0,0,0,41.7033,48.92822,0,0,0,20.40469,43.89822,41.7033,0,0,0,318.7582,0,23.49353,-23.49353,395.2365,94.10374,0.1392753,45.87363,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,40.08759,40.08759,0,0,0,40.08759,60.62642,0,7.105427E-15,0,24.30367,42.19746,40.08759,0,0,26.10392,295.2647,0,17.8938,-17.8938,376.3748,89.61286,0.1392753,44.09635,19.44294,0,319.5684
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,67.68752,67.68752,81,0,22.761,67.68752,8.528986,0,0,0,5.773059,0,0,13.31248,12.64685,45.98592,277.3709,18.41991,0,18.41991,393.8494,93.77348,0.1394179,74.45628,4.618447,81,283.144
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,85.35651,68.7,0,-1,0,68.7,0,0,16.65651,25.19216,0,72.31579,68.7,0,0,27.56601,293.9488,0,72.31579,-72.31579,317.6219,75.62411,0.1394179,93.89216,0,0,293.9488
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9169,221.633,0,0,0,317.6219,75.62411,0.1394179,0,0,0,221.633
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.9169,221.633,0,0,0,317.6219,75.62411,0.1394179,0,0,0,221.633
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,29.62442,29.62442,0,-1,0,29.62442,0,0,0,0,0,31.1836,29.62442,0,0,107.9169,221.633,0,31.1836,-31.1836,284.7515,67.79784,0.1394179,32.58686,0,0,221.633
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.5653,190.4494,0,0,0,284.7515,67.79784,0.1394179,0,0,0,190.4494
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,84.72865,68.7,0,-1,0,68.7,0,0,16.02865,24.50151,0,72.31579,68.7,0,0,142.5653,190.4494,0,72.31579,-72.31579,208.524,49.64846,0.1394179,93.20152,0,0,190.4494
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,29.67908,29.67908,0,-1,0,29.67908,0,0,3.552714E-15,0,0,31.24114,29.67908,0,0,222.9162,118.1336,0,31.24114,-31.24114,175.5929,41.80775,0.1394179,32.64699,0,0,118.1336
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,68.11922,68.11922,0,-1,0,68.11922,0,0,1.421085E-14,6.231145,0,71.70444,68.11922,0,0,257.6286,86.8925,0,71.70444,-71.70444,100.0098,23.81181,0.1394179,74.93114,0,0,86.8925
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,75.45574,14.42866,0,-1,0,14.42866,0,0,61.02709,68.57266,0,15.18806,14.42866,0,0,337.3002,15.18806,0,15.18806,-15.18806,84.00017,20,0.1394179,83.00132,0,0,15.18806
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,63.43243,0,0,-1,0,0,0,0,63.43243,69.77567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394179,69.77567,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394179,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,78.84644,78.84644,81,0,22.761,78.84644,0,0,0,5.731082,0,0,0,2.153562,2.045883,354.1758,0,2.045883,0,2.045883,85.94106,20.46212,0.1394347,86.73108,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,88.22215,88.22215,81,0,22.761,88.22215,16.3708,0,0,11.55103,14.44267,7.602267,7.222154,0,0,352.1299,1.841295,6.840403,0,6.840403,92.43044,22.0072,0.1394805,97.04437,11.55414,81,16.28397
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,345.2895,7.997658,102.4548,0,102.4548,189.6276,45.14935,0.1394985,0,27.00386,81,41.75249
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,59.42066,59.42066,0,-1,0,59.42066,110.275,0,0,0,65.52613,62.54806,59.42066,0,0,242.8347,100.207,2.978073,0,2.978073,192.4529,45.82202,0.1394768,65.36272,52.42091,0,165.7331
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,0,0,0,96.41907,0,0,0,0,239.8566,102.8873,96.41907,0,96.41907,283.924,67.60082,0.138779,0,77.13525,0,199.3063
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,0,0,0,103.5667,0,0,0,0,143.4375,189.6644,103.5667,0,103.5667,382.176,90.9941,0.1380372,0,82.85333,0,293.2311
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,44.67674,0,0,84.54762,0,0,0,0,39.87089,282.8744,39.87089,0,39.87089,420.0009,100,0.1377537,0,67.6381,0,367.4221
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,61.71709,61.71709,0,0,0,61.71709,133.8888,17.66689,0,0,82.63225,64.96535,61.71709,0,0,0,318.7582,0,0,0,420.0009,100,0.1377537,67.8888,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,149.1777,68.7,0,-1,0,68.7,119.6962,9.915477,80.47773,95.3955,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1377537,164.0955,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377537,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377537,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,45.93086,45.93086,0,0,0,45.93086,46.65694,0,0,0,21.42994,48.34827,45.93086,0,0,0,318.7582,0,26.91834,-26.91834,391.6264,93.2442,0.1377537,50.52394,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,25.34286,25.34286,0,0,0,25.34286,21.83423,0,0,0,5.533417,26.67669,25.34286,0,0,29.90927,291.8399,0,21.14327,-21.14327,369.3394,87.93779,0.1377537,27.87714,4.426734,0,297.3733
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,111.731,68.7,0,-1,0,68.7,0,0,43.03099,54.20409,0,72.31579,68.7,0,0,53.40179,270.6966,0,72.31579,-72.31579,293.1119,69.78841,0.1377537,122.9041,0,0,270.6966
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,96.60532,68.7,0,-1,0,68.7,0,0,27.90532,37.56585,0,72.31579,68.7,0,0,133.7527,198.3808,0,72.31579,-72.31579,216.8844,51.63903,0.1377537,106.2659,0,0,198.3808
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,54.43375,54.43375,0,-1,0,54.43375,0,0,0,0,0,57.29868,54.43375,0,0,214.1035,126.065,0,57.29868,-57.29868,156.4863,37.25856,0.1377537,59.87712,0,0,126.065
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,19.91221,19.91221,0,-1,0,19.91221,0,0,0,0,0,20.96022,19.91221,0,0,277.7687,68.76635,0,20.96022,-20.96022,134.3923,31.99809,0.1377537,21.90343,0,0,68.76635
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,90.90598,45.41582,0,-1,0,45.41582,0,0,45.49015,54.58075,0,47.80613,45.41582,0,0,301.0579,47.80613,0,47.80613,-47.80613,84.00017,20,0.1377537,99.99657,0,0,47.80613
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377537,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,118.4915,0,0,-1,0,0,0,0,118.4915,130.3406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377537,130.3406,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,49.26894,0,0,-1,0,0,0,0,49.26894,54.19583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377537,54.19583,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.94772,0,0,-1,0,0,0,0,23.94772,26.34249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377537,26.34249,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,25.37733,0,0,-1,0,0,0,0,25.37733,27.91506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377537,27.91506,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1377537,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,64.444,64.444,81,0,22.761,64.444,0,0,0,0,0,0,0,16.556,15.7282,354.1758,0,15.7282,0,15.7282,98.92125,23.55263,0.1378817,70.8884,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,338.4476,14.15538,88.72932,0,88.72932,183.0973,43.59451,0.1380048,0,16.02346,81,34.18471
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,88.13474,88.13474,81,0,22.761,88.13474,53.26075,0,0,0,46.94122,7.510251,7.134738,0,0,249.7183,94.01178,39.43097,0,39.43097,220.5048,52.50103,0.138265,96.94821,37.55297,81,140.953
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,50.7125,50.7125,0,-1,0,50.7125,139.5989,0,0,0,70.7941,53.38158,50.7125,0,0,210.2873,129.4996,17.41252,0,17.41252,237.0237,56.43411,0.138142,55.78375,56.63528,0,200.2937
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,21.65472,21.65472,0,0,0,21.65472,349.2616,0,0,0,75.6316,22.79444,21.65472,0,0,192.8748,145.1709,52.83716,0,52.83716,287.1495,68.36879,0.1377701,23.82019,60.50528,0,220.8025
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,0,0,0,90.33356,0,0,0,0,140.0376,192.7244,90.33356,0,90.33356,372.8474,88.77302,0.137139,0,72.26685,0,283.0579
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,57.34834,57.34834,0,0,0,57.34834,140.4376,0,0,0,80.53863,60.36668,57.34834,0,0,49.70406,274.0246,20.17195,0,20.17195,391.9842,93.32939,0.1369989,63.08318,64.4309,0,354.5632
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,42.52719,0,0,72.05931,0,0,0,0,29.53212,292.1793,29.53212,0,29.53212,420.0009,100,0.1367942,0,57.64745,0,364.2386
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,65.85794,65.85794,0,-1,0,65.85794,140.7842,23.39342,0,3.743731,92.71756,69.32414,65.85794,0,0,0,318.7582,0,0,0,420.0009,100,0.1367942,72.44373,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1367942,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,93.45969,93.45969,37.99105,0,11.87974,93.45969,62.47404,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1367942,102.8057,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,151.2794,149.7,81,0,22.761,149.7,17.50069,0,1.579388,16.70733,26.19853,72.31579,68.7,0,0,0,318.7582,0,46.11726,-46.11726,371.389,88.42577,0.1367942,166.4073,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,51.94204,51.94204,0,0,0,51.94204,6.433061,0,7.105427E-15,0,3.341463,54.67583,51.94204,0,0,51.2414,272.641,0,51.33436,-51.33436,317.2778,75.54218,0.1367942,57.13624,2.67317,0,275.9824
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,13.627,13.627,0,-1,0,13.627,0,0,1.776357E-15,0,0,14.34421,13.627,0,0,108.2796,221.3066,0,14.34421,-14.34421,302.1577,71.94216,0.1367942,14.9897,0,0,221.3066
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,49.69377,49.69377,0,-1,0,49.69377,0,0,0,0,0,52.30923,49.69377,0,0,124.2176,206.9624,0,52.30923,-52.30923,247.0189,58.81391,0.1367942,54.66315,0,0,206.9624
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.23604,49.23604,0,-1,0,49.23604,0,0,7.105427E-15,0,0,51.82741,49.23604,0,0,182.339,154.6532,0,51.82741,-51.82741,192.388,45.80658,0.1367942,54.15964,0,0,154.6532
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,66.07396,66.07396,0,-1,0,66.07396,0,0,1.421085E-14,3.981352,0,69.55154,66.07396,0,0,239.925,102.8258,0,69.55154,-69.55154,119.0743,28.35096,0.1367942,72.68135,0,0,102.8258
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.2044,33.27422,0,0,0,119.0743,28.35096,0.1367942,0,0,0,33.27422
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.75897,31.61051,0,-1,0,31.61051,0,0,3.148459,6.624355,0,33.27422,31.61051,0,0,317.2044,33.27422,0,33.27422,-33.27422,84.00017,20,0.1367942,38.23487,0,0,33.27422
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,50.48975,0,0,-1,0,0,0,0,50.48975,55.53872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367942,55.53872,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367942,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367942,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,52.30314,0,0,-1,0,0,0,0,52.30314,57.53346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367942,57.53346,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1367942,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,63.12095,63.12095,81,0,22.761,63.12095,0,0,0,0,0,0,0,17.87905,16.9851,354.1758,0,16.9851,0,16.9851,100.1136,23.83653,0.1369308,69.43304,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,9.755829,9.755829,81,0,22.761,9.755829,184.6389,0,0,0,18.01305,0,0,71.24417,67.68196,337.1907,15.28659,85.69501,0,85.69501,181.4111,43.19303,0.1371997,10.73141,14.41044,81,33.29964
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,110.3255,110.3255,81,0,22.761,110.3255,34.51563,0,0,0,38.07955,30.86897,29.32552,0,0,251.4957,92.4121,7.210577,0,7.210577,188.2516,44.82173,0.1372468,121.3581,30.46364,81,130.4917
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,72.64939,68.7,0,-1,0,68.7,83.77322,0,3.949391,11.21433,57.5522,72.31579,68.7,0,0,244.2851,98.90162,0,14.76359,-14.76359,172.6894,41.11645,0.1372468,79.91433,46.04176,0,156.4538
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,47.78498,47.78498,0,0,0,47.78498,179.9756,0,0,0,86.00131,50.29998,47.78498,0,0,260.6891,84.13804,35.70134,0,35.70134,206.5587,49.18055,0.1370008,52.56347,68.80105,0,170.1393
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,65.92636,65.92636,81,0,22.761,65.92636,171.2969,0,0,0,112.9298,0,0,15.07364,14.31995,224.9878,116.2692,127.2497,0,127.2497,327.2784,77.92327,0.136983,72.519,90.34383,81,229.199
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,20.25,0,7.39125,0,0,13.38916,0,0,91.22022,0,0,6.860842,6.5178,97.73802,230.794,97.73802,0,97.73802,420.0009,100,0.1363182,0,72.97618,81,322.0142
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,101.5489,101.5489,32.84892,0,10.57878,101.5489,96.95493,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363182,111.7038,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363182,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,77.32364,77.32364,20.25,0,7.39125,77.32364,89.60078,9.205073,0,0,69.28259,60.07751,57.07364,0,0,0,318.7582,0,0,0,420.0009,100,0.1363182,85.05601,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,71.80489,71.80489,30.96618,0,10.10244,71.80489,59.86795,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1363182,78.98538,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,123.0586,123.0586,81,0,22.761,123.0586,23.53665,7.105427E-15,0,0,28.96387,44.27222,42.05861,0,0,0,318.7582,0,15.30835,-15.30835,403.8644,96.158,0.1363182,135.3645,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,15.06436,15.06436,0,0,0,15.06436,44.88079,0,1.776357E-15,0,6.761003,15.85722,15.06436,0,0,17.00928,303.4499,0,9.096214,-9.096214,394.2762,93.87509,0.1363182,16.57079,5.408802,0,310.2109
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,170.8923,68.7,0,-1,0,68.7,0,0,102.1923,119.2815,0,72.31579,68.7,0,0,27.11618,294.3537,0,72.31579,-72.31579,318.0486,75.72572,0.1363182,187.9815,0,0,294.3537
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,127.945,68.7,0,-1,0,68.7,0,0,59.24496,72.03946,0,72.31579,68.7,0,0,107.4671,222.0379,0,72.31579,-72.31579,241.8211,57.57634,0.1363182,140.7395,0,0,222.0379
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,87.50189,68.7,0,-1,0,68.7,0,0,18.8019,27.55208,0,72.31579,68.7,0,0,187.8179,149.7221,0,72.31579,-72.31579,165.5936,39.42696,0.1363182,96.25208,0,0,149.7221
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,49.73868,49.73868,0,-1,0,49.73868,0,0,7.105427E-15,0,0,52.35651,49.73868,0,0,268.1688,77.4063,0,52.35651,-52.35651,110.405,26.28684,0.1363182,54.71255,0,0,77.4063
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,105.5772,23.7973,0,-1,0,23.7973,0,0,81.77995,92.33767,0,25.04979,23.7973,0,0,326.3427,25.04979,0,25.04979,-25.04979,84.00017,20,0.1363182,116.135,0,0,25.04979
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.75386,0,0,-1,0,0,0,0,37.75386,41.52924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363182,41.52924,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363182,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363182,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,41.22179,0,0,-1,0,0,0,0,41.22179,45.34397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363182,45.34397,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,14.60541,0,0,-1,0,0,0,0,14.60541,16.06595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1363182,16.06595,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,56.09678,56.09678,81,0,22.761,56.09678,0,0,0,0,0,0,0,24.90322,23.65806,354.1758,0,23.65806,0,23.65806,106.4442,25.3438,0.1365055,61.70646,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.98063,29.98063,81,0,22.761,29.98063,0,0,0,0,0,0,0,51.01937,48.4684,330.5178,21.29225,48.4684,0,48.4684,152.4253,36.29168,0.1368877,32.97869,0,81,21.29225
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,48.56192,48.56192,81,0,22.761,48.56192,23.09625,0,0,0,11.21598,0,0,32.43808,30.81618,282.0493,64.91381,42.03216,0,42.03216,192.3006,45.78575,0.1372018,53.41811,8.972785,81,76.12979
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,240.0172,102.7428,105.1475,0,105.1475,292.0522,69.5361,0.1372121,0,29.15798,81,139.1902
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,134.8697,197.3755,42.14297,0,42.14297,332.0325,79.05521,0.1369286,0,33.71438,0,239.5185
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.9692251,0.9692251,0,0,0,0.9692251,6313.327,0,0,0,61.19035,1.020237,0.9692251,0,0,92.72674,235.3042,60.17011,0,60.17011,389.1149,92.64622,0.136526,1.066148,48.95228,0,296.4945
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,12.29362,12.29362,0,0,0,12.29362,408.7425,4.751983,0,0,50.24926,12.94066,12.29362,0,0,32.55662,289.4573,32.55662,0,32.55662,420.0009,100,0.1363091,13.52299,40.19941,0,339.7065
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,154.042,149.7,81,0,22.761,149.7,65.18456,25.2655,4.341983,19.74618,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363091,169.4462,78.06503,81,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363091,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,49.7029,49.7029,0,-1,0,49.7029,213.192,53.64375,0,0,105.9626,52.31885,49.7029,0,0,0,318.7582,0,0,0,420.0009,100,0.1363091,54.67319,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363091,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,119.4632,119.4632,80.92013,0,22.74079,119.4632,33.9616,7.105427E-15,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1363091,131.4095,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,51.70217,51.70217,0,0,0,51.70217,34.81946,0,0,0,18.00241,54.42334,51.70217,0,0,0,318.7582,0,36.42092,-36.42092,381.6098,90.8593,0.1363091,56.87239,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,40.46769,282.3373,5.207279,0,5.207279,386.5499,92.0355,0.1362745,0,4.165823,0,287.5446
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,106.619,68.7,0,-1,0,68.7,0,0,37.91903,48.58093,0,72.31579,68.7,0,0,35.26041,287.0239,0,72.31579,-72.31579,310.3223,73.88612,0.1362745,117.2809,0,0,287.0239
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,75.94382,68.7,0,-1,0,68.7,0,0,7.243817,14.8382,0,72.31579,68.7,0,0,115.6113,214.7081,0,72.31579,-72.31579,234.0948,55.73675,0.1362745,83.5382,0,0,214.7081
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,118.1204,68.7,0,-1,0,68.7,0,0,49.42044,61.23249,0,72.31579,68.7,0,0,195.9622,142.3923,0,72.31579,-72.31579,157.8673,37.58737,0.1362745,129.9325,0,0,142.3923
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.313,70.07648,0,0,0,157.8673,37.58737,0.1362745,0,0,0,70.07648
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,65.18307,65.18307,0,-1,0,65.18307,0,0,1.421085E-14,5.128712,0,68.61375,65.18307,0,0,276.313,70.07648,0,68.61375,-68.61375,85.54202,20.36711,0.1362745,71.70138,0,0,70.07648
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.399404,1.389595,0,-1,0,1.389595,0,0,5.009809,5.64975,0,1.462731,1.389595,0,0,352.5505,1.462731,0,1.462731,-1.462731,84.00017,20,0.1362745,7.039344,0,0,1.462731
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362745,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362745,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,31.38873,0,0,-1,0,0,0,0,31.38873,34.5276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362745,34.5276,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,114.756,0,0,-1,0,0,0,0,114.756,126.2316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362745,126.2316,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.23141,29.23141,81,0,22.761,29.23141,0,0,0,0,0,0,0,51.76859,49.18016,354.1758,0,49.18016,0,49.18016,130.6566,31.10864,0.1366565,32.15456,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,61.73532,61.73532,81,0,22.761,61.73532,0,0,0,0,0,0,0,19.26468,18.30145,304.9956,44.26214,18.30145,0,18.30145,148.0188,35.24251,0.1367982,67.90885,0,81,44.26214
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,67.3253,67.3253,81,0,22.761,67.3253,26.33592,0,0,0,17.73074,0,0,13.6747,12.99097,286.6942,60.73344,30.7217,0,30.7217,177.164,42.18182,0.1370107,74.05783,14.18459,81,78.46418
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,74.49396,74.49396,81,0,22.761,74.49396,68.51472,0,0,0,51.03933,0,0,6.506042,6.18074,255.9725,88.38297,57.22007,0,57.22007,231.4477,55.10649,0.1373796,81.94335,40.83146,81,139.4223
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,89.3636,68.7,0,-1,0,68.7,110.5559,0,20.6636,29.59996,75.9519,72.31579,68.7,0,0,198.7524,139.881,3.636111,0,3.636111,234.8972,55.9278,0.1373554,98.29996,60.76152,0,215.8329
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,72.94994,72.94994,81,0,22.761,72.94994,136.743,0,0,0,99.75392,0,0,8.050065,7.647562,195.1163,143.1535,107.4015,0,107.4015,336.7872,80.18728,0.1374674,80.24493,79.80314,81,242.9075
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,108.5658,108.5658,81,0,22.761,108.5658,105.2174,0,0,0,114.2301,29.01661,27.56578,0,0,87.71484,239.8149,85.21346,0,85.21346,417.6278,99.435,0.1374602,119.4224,91.38406,81,354.045
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,18.31937,18.31937,0,0,0,18.31937,701.9579,106.8093,0,0,128.5943,19.28355,18.31937,0,0,2.501383,316.507,2.501383,0,2.501383,420.0009,100,0.1374437,20.15131,102.8754,0,445.1013
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374437,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1374437,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,15.11602,15.11602,0,0,0,15.11602,551.454,67.44628,0,0,83.35787,15.9116,15.11602,0,0,0,318.7582,0,0,0,420.0009,100,0.1374437,16.62762,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,58.20257,58.20257,0,0,0,58.20257,119.3794,8.216004,0,0,69.48186,61.26586,58.20257,0,0,0,318.7582,0,0,0,420.0009,100,0.1374437,64.02283,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,101.9026,101.9026,68.0719,0,19.49019,101.9026,34.94638,0,1.421085E-14,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1374437,112.0929,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,77.09534,77.09534,69.04148,0,19.7355,77.09534,10.99644,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1374437,84.80488,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,42.43155,42.43155,0,-1,0,42.43155,0,0,7.105427E-15,0,0,44.66479,42.43155,0,0,0,318.7582,0,44.66479,-44.66479,372.92,88.7903,0.1374437,46.67471,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,156.0417,68.7,0,-1,0,68.7,0,0,87.34174,102.9459,0,72.31579,68.7,0,0,49.62755,274.0934,0,72.31579,-72.31579,296.6925,70.64092,0.1374437,171.6459,0,0,274.0934
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.81277,44.81277,0,-1,0,44.81277,0,0,0,0,0,47.17134,44.81277,0,0,129.9784,201.7776,0,47.17134,-47.17134,246.9695,58.80215,0.1374437,49.29405,0,0,201.7776
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,13.99486,13.99486,0,-1,0,13.99486,0,0,1.776357E-15,0,0,14.73143,13.99486,0,0,182.391,154.6063,0,14.73143,-14.73143,231.4412,55.10495,0.1374437,15.39434,0,0,154.6063
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,50.43011,50.43011,0,-1,0,50.43011,0,0,0,0,0,53.08432,50.43011,0,0,198.7593,139.8749,0,53.08432,-53.08432,175.4854,41.78217,0.1374437,55.47312,0,0,139.8749
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,74.71932,68.7,0,-1,0,68.7,0,0,6.019325,13.49126,0,72.31579,68.7,0,0,257.7419,86.79055,0,72.31579,-72.31579,99.25791,23.63279,0.1374437,82.19125,0,0,86.79055
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,97.00233,13.75103,0,-1,0,13.75103,0,0,83.2513,92.95153,0,14.47476,13.75103,0,0,338.0927,14.47476,0,14.47476,-14.47476,84.00017,20,0.1374437,106.7026,0,0,14.47476
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,48.82471,0,0,-1,0,0,0,0,48.82471,53.70719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374437,53.70719,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374437,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,66.93315,0,0,-1,0,0,0,0,66.93315,73.62646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374437,73.62646,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,89.59827,81,81,0,22.761,81,0,0,8.598272,17.5581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374437,98.5581,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1376919,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.137824,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1379017,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,140.5833,68.7,0,-1,0,68.7,97.43913,0,71.88333,85.94167,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1379017,154.6417,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1374197,0,59.21338,0,292.873
