Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,40.90924,40.90924,0,0,0,40.90924,202.0256,2.599387,0,0,82.64712,43.06236,40.90924,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1371801,45.00016,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,84.58179,84.58179,20.25,0,7.39125,84.58179,85.67826,4.750535,0,0,72.46822,67.71768,64.33179,0,0,0,318.7582,0,0,0,420.0009,100,0.1371801,93.03998,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,44.87148,44.87148,0,0,0,44.87148,211.6837,47.75246,0,0,94.9856,47.23314,44.87148,0,0,0,318.7582,0,0,0,420.0009,100,0.1371801,49.35863,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,60.90162,60.90162,0,-1,0,60.90162,147.9709,26.00973,0,0,90.1167,64.10697,60.90162,0,0,0,318.7582,0,0,0,420.0009,100,0.1371801,66.99178,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1371801,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,51.32312,51.32312,0,0,0,51.32312,104.3961,0,0,0,53.57933,54.02433,51.32312,0,0,0,318.7582,0,0.4450048,-0.4450048,419.5318,99.88831,0.1371801,56.45543,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,154.8813,149.7,81,0,22.761,149.7,25.82579,0,5.181288,20.66942,38.66121,72.31579,68.7,0,0,0.4944498,318.3132,0,33.65458,-33.65458,384.0567,91.44189,0.1371801,170.3694,30.92896,81,356.9744
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,19.15282,19.15282,0,0,0,19.15282,52.85955,0,3.552714E-15,0,10.1241,20.16087,19.15282,0,0,37.88843,284.6586,0,10.03677,-10.03677,373.477,88.92293,0.1371801,21.06811,8.099277,0,294.7827
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,121.1724,68.7,0,-1,0,68.7,0,0,52.47239,64.58962,0,72.31579,68.7,0,0,49.0404,274.6219,0,72.31579,-72.31579,297.2495,70.77355,0.1371801,133.2896,0,0,274.6219
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.782591,5.782591,0,-1,0,5.782591,0,0,0,0,0,6.086937,5.782591,0,0,129.3913,202.3061,0,6.086937,-6.086937,290.8333,69.24589,0.1371801,6.36085,0,0,202.3061
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,72.16562,68.7,0,-1,0,68.7,0,0,3.465616,10.68218,0,72.31579,68.7,0,0,136.1545,196.2191,0,72.31579,-72.31579,214.6058,51.09651,0.1371801,79.38218,0,0,196.2191
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,83.23151,68.7,0,-1,0,68.7,0,0,14.53151,22.85466,0,72.31579,68.7,0,0,216.5054,123.9034,0,72.31579,-72.31579,138.3782,32.94713,0.1371801,91.55466,0,0,123.9034
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.8563,51.58756,0,0,0,138.3782,32.94713,0.1371801,0,0,0,51.58756
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,47.99855,47.99855,0,-1,0,47.99855,0,0,7.105427E-15,3.790221,0,50.52479,47.99855,0,0,296.8563,51.58756,0,50.52479,-50.52479,85.12043,20.26673,0.1371801,52.7984,0,0,51.58756
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,20.90106,1.009634,0,-1,0,1.009634,0,0,19.89142,21.98153,0,1.062773,1.009634,0,0,352.9949,1.062773,0,1.062773,-1.062773,84.00017,20,0.1371801,22.99116,0,0,1.062773
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,66.19385,0,0,-1,0,0,0,0,66.19385,72.81323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371801,72.81323,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.546489,0,0,-1,0,0,0,0,8.546489,9.401138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371801,9.401138,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,69.8285,0,0,-1,0,0,0,0,69.8285,76.81135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371801,76.81135,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,97.2457,81,81,0,22.761,81,0,0,16.2457,25.97027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1371801,106.9703,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,19.83291,19.83291,81,0,22.761,19.83291,0,0,0,0,0,0,0,61.16709,58.10873,354.1758,0,58.10873,0,58.10873,139.127,33.1254,0.1376082,21.8162,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.167171,5.167171,77.48296,0,21.87119,5.167171,212.1979,0,0,0,10.96463,0,0,72.31579,68.7,296.0671,52.29786,79.66463,0,79.66463,214.7035,51.11977,0.1378483,5.683888,8.771705,81,63.26249
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,103.7331,103.7331,81,0,22.761,103.7331,16.66184,3.552714E-15,0,0,17.28384,23.92957,22.73309,0,0,216.4024,123.996,0,6.645721,-6.645721,207.6983,49.45187,0.1378483,114.1064,13.82708,81,141.2799
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,223.7866,117.3503,32.42916,0,32.42916,238.4633,56.77685,0.1376392,0,25.94333,0,149.7795
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,0,0,0,61.20019,0,0,0,0,191.3574,146.5366,61.20019,0,61.20019,296.5229,70.60054,0.1372464,0,48.96015,0,207.7367
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,54.07516,54.07516,0,0,0,54.07516,86.11047,0,0,0,46.56438,56.92122,54.07516,0,0,130.1572,201.6167,0,10.35685,-10.35685,285.6058,68.00124,0.1372464,59.48268,37.2515,0,248.1811
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,60.43093,60.43093,0,0,0,60.43093,83.95078,0,0,0,50.73224,63.61151,60.43093,0,0,141.6648,191.2599,0,12.87927,-12.87927,272.0298,64.76888,0.1372464,66.47403,40.58579,0,241.9921
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,121.6027,121.6027,81,0,22.761,121.6027,40.08386,0,0,0,48.74306,42.73969,40.60271,0,0,155.9751,178.3806,6.003368,0,6.003368,277.7251,66.1249,0.1372828,133.763,38.99445,81,227.1237
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,149.9718,183.7836,68.38577,0,68.38577,342.6016,81.57164,0.1368465,0,54.70862,0,252.1694
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,73.34374,73.34374,81,0,22.761,73.34374,69.80779,0,0,0,51.19964,0,0,7.656255,7.273443,81.58599,245.3308,58.47308,0,58.47308,398.074,94.77934,0.1372091,80.67812,40.95971,81,296.5305
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,78.23184,78.23184,76.88533,0,21.71999,78.23184,31.35589,7.105427E-15,0,0,24.53029,1.417383,1.346514,0,0,23.1129,297.9566,23.1129,0,23.1129,420.0009,100,0.137348,86.05502,19.62423,81,322.4869
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,103.4869,103.4869,81,0,22.761,103.4869,14.19588,0,1.421085E-14,0,14.69087,23.67043,22.48691,0,0,0,318.7582,0,8.97956,-8.97956,410.5356,97.74637,0.137348,113.8356,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,112.6212,112.6212,81,0,22.761,112.6212,5.563304,0,0,0,6.26546,33.28548,31.6212,0,0,9.977289,309.7787,0,27.02002,-27.02002,382.054,90.96504,0.137348,123.8833,5.012368,81,316.0441
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.99953,282.7586,0,0,0,382.054,90.96504,0.137348,0,0,0,282.7586
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,43.31021,43.31021,0,-1,0,43.31021,0,0,0,0,0,45.5897,43.31021,0,0,39.99953,282.7586,0,45.5897,-45.5897,333.9982,79.52322,0.137348,47.64124,0,0,282.7586
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,60.60079,60.60079,0,-1,0,60.60079,0,0,7.105427E-15,0,0,63.79031,60.60079,0,0,90.65475,237.1689,0,63.79031,-63.79031,266.7573,63.51352,0.137348,66.66087,0,0,237.1689
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,73.61652,68.7,0,-1,0,68.7,0,0,4.916523,12.27818,0,72.31579,68.7,0,0,161.5329,173.3786,0,72.31579,-72.31579,190.5298,45.36414,0.137348,80.97817,0,0,173.3786
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.27813,46.27813,0,-1,0,46.27813,0,0,7.105427E-15,0,0,48.71383,46.27813,0,0,241.8837,101.0629,0,48.71383,-48.71383,139.1809,33.13824,0.137348,50.90594,0,0,101.0629
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.390775,7.390775,0,-1,0,7.390775,0,0,8.881784E-16,0,0,7.779763,7.390775,0,0,296.0102,52.34903,0,7.779763,-7.779763,130.9803,31.18572,0.137348,8.129852,0,0,52.34903
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6544,44.56926,0,0,0,130.9803,31.18572,0.137348,0,0,0,44.56926
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6544,44.56926,0,0,0,130.9803,31.18572,0.137348,0,0,0,44.56926
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,105.7324,42.3408,0,-1,0,42.3408,0,0,63.39161,73.96485,0,44.56926,42.3408,0,0,304.6544,44.56926,0,44.56926,-44.56926,84.00017,20,0.137348,116.3057,0,0,44.56926
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.7635,0,0,-1,0,0,0,0,33.7635,37.13985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137348,37.13985,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137348,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137348,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,76.17744,76.17744,81,0,22.761,76.17744,9.851925,0,0,1.369248,7.504944,0,0,4.822556,4.581429,354.1758,0,12.08637,0,12.08637,95.46631,22.73003,0.1374267,83.79519,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,22.64416,22.64416,81,0,22.761,22.64416,76.81406,0,0,0,17.3939,0,0,58.35584,55.43805,342.0894,10.87774,72.83195,0,72.83195,164.5608,39.18105,0.1377526,24.90857,13.91512,81,28.27163
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,25.0411,25.0411,0,-1,0,25.0411,221.3363,0,0,0,55.42506,26.35906,25.0411,0,0,269.2575,76.42649,29.066,0,29.066,192.1352,45.74638,0.1375682,27.54522,44.34005,0,131.8515
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,61.69188,61.69188,0,0,0,61.69188,108.8986,0,0,0,67.18158,64.93882,61.69188,0,0,240.1915,102.5859,2.242762,0,2.242762,194.2629,46.25297,0.137554,67.86107,53.74527,0,169.7675
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,25.88725,25.88725,0,0,0,25.88725,352.2917,0,0,0,91.19865,27.24974,25.88725,0,0,237.9487,104.6044,63.9489,0,63.9489,254.9301,60.69753,0.1371502,28.47598,72.95892,0,195.803
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,39.92404,39.92404,0,0,0,39.92404,240.864,0,0,0,96.16266,42.02531,39.92404,0,0,173.9998,162.1584,54.13735,0,54.13735,306.2893,72.92588,0.1368101,43.91645,76.93012,0,258.321
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,0,0,0,100.5411,0,0,0,0,119.8625,210.882,100.5411,0,100.5411,401.671,95.63577,0.1361831,0,80.43291,0,311.4232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,63.75695,63.75695,0,-1,0,63.75695,152.0286,10.4949,0,1.432647,96.9288,67.11258,63.75695,0,0,19.32133,301.369,19.32133,0,19.32133,420.0009,100,0.1360632,70.13264,77.54305,0,398.2978
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.43725,12.43725,0,0,0,12.43725,604.466,62.0871,0,0,75.17895,13.09184,12.43725,0,0,0,318.7582,0,0,0,420.0009,100,0.1360632,13.68097,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,119.1895,119.1895,69.78824,0,19.92443,119.1895,43.62912,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1360632,131.1085,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,60.26605,60.26605,0,0,0,60.26605,51.27243,7.105427E-15,0,0,30.89987,63.43795,60.26605,0,0,0,318.7582,0,32.53808,-32.53808,385.7027,91.83379,0.1360632,66.29266,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,68.20542,68.20542,81,0,22.761,68.20542,9.410256,0,0,0,6.418305,0,0,12.79458,12.15485,36.15342,286.2202,18.57315,0,18.57315,403.3227,96.02903,0.1361899,75.02596,5.134644,81,292.6385
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,134.8159,68.7,0,-1,0,68.7,0,0,66.11594,79.59753,0,72.31579,68.7,0,0,17.58027,302.936,0,72.31579,-72.31579,327.0952,77.87965,0.1361899,148.2975,0,0,302.936
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.93114,230.6202,0,0,0,327.0952,77.87965,0.1361899,0,0,0,230.6202
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,114.0381,68.7,0,-1,0,68.7,0,0,45.33809,56.74189,0,72.31579,68.7,0,0,97.93114,230.6202,0,72.31579,-72.31579,250.8677,59.73028,0.1361899,125.4419,0,0,230.6202
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,25.19394,25.19394,0,-1,0,25.19394,0,0,0,0,0,26.51994,25.19394,0,0,178.282,158.3044,0,26.51994,-26.51994,222.9132,53.07446,0.1361899,27.71334,0,0,158.3044
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,59.36283,59.36283,0,-1,0,59.36283,0,0,0,0,0,62.4872,59.36283,0,0,207.7486,131.7845,0,62.4872,-62.4872,157.0459,37.39181,0.1361899,65.29912,0,0,131.7845
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,35.22855,35.22855,0,-1,0,35.22855,0,0,0,0,0,37.08268,35.22855,0,0,277.1788,69.29727,0,37.08268,-37.08268,117.9573,28.08502,0.1361899,38.7514,0,0,69.29727
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,48.20015,30.60386,0,-1,0,30.60386,0,0,17.59629,22.41631,0,32.21459,30.60386,0,0,318.3818,32.21459,0,32.21459,-32.21459,84.00017,20,0.1361899,53.02017,0,0,32.21459
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,36.18823,0,0,-1,0,0,0,0,36.18823,39.80706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361899,39.80706,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,114.7073,0,0,-1,0,0,0,0,114.7073,126.178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361899,126.178,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361899,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,47.21457,47.21457,81,0,22.761,47.21457,0,0,0,0,0,0,0,33.78543,32.09615,354.1758,0,32.09615,0,32.09615,114.4493,27.24977,0.1364228,51.93603,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.55256,28.55256,81,0,22.761,28.55256,0,0,0,0,0,0,0,52.44744,49.82507,322.0797,28.88654,49.82507,0,49.82507,161.7175,38.50408,0.1367831,31.40781,0,81,28.88654
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.422747,8.422747,80.73853,0,22.69485,8.422747,99.13518,0,0,0,8.349905,0,0,72.31579,68.7,272.2546,73.7291,77.0499,0,77.0499,234.8134,55.90784,0.1370752,9.265021,6.679924,81,82.079
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,121.5849,121.5849,81,0,22.761,121.5849,15.66159,0,0,0,19.04212,42.72092,40.58487,0,0,195.2047,143.074,0,23.6788,-23.6788,209.8538,49.96508,0.1370752,133.7434,15.2337,81,162.1161
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,98.87791,68.7,0,-1,0,68.7,70.58538,0,30.17792,40.06571,48.49216,72.31579,68.7,0,0,221.5145,119.3952,0,23.82363,-23.82363,184.7415,43.98598,0.1370752,108.7657,38.79373,0,167.8874
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,43.32138,43.32138,0,0,0,43.32138,142.8552,0,0,0,61.88686,45.60145,43.32138,0,0,247.9852,95.57159,16.28541,0,16.28541,200.1912,47.66447,0.1369744,47.65351,49.50948,0,157.4585
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,0,0,0,34.44361,0,0,0,0,231.6998,110.2285,34.44361,0,34.44361,232.8672,55.44447,0.1367618,0,27.55489,0,144.6721
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,23.72512,23.72512,0,0,0,23.72512,236.0104,0,0,0,55.99377,24.97381,23.72512,0,0,197.2561,141.2277,31.01995,0,31.01995,262.2953,62.45115,0.1365708,26.09764,44.79501,0,197.2215
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,109.9169,109.9169,81,0,22.761,109.9169,38.49212,0,0,0,42.30936,30.43888,28.91693,0,0,166.2362,169.1457,11.87049,0,11.87049,273.5567,65.13241,0.1366405,120.9086,33.84749,81,211.455
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,154.3657,179.8291,22.60293,0,22.60293,294.9997,70.23788,0.1365017,0,18.08234,0,202.432
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,65.20996,65.20996,81,0,22.761,65.20996,26.8497,0,0,0,17.50868,0,0,15.79004,15.00054,131.7628,200.1717,32.50922,0,32.50922,325.8406,77.58095,0.1367116,71.73096,14.00694,81,217.6804
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42467,0,0,72.31579,68.7,99.25356,229.43,82.12467,0,82.12467,403.7509,96.13099,0.136864,0,10.73973,81,242.8547
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,69.35683,69.35683,81,0,22.761,69.35683,5.992733,0,0,0,4.15637,0,0,11.64317,11.06101,17.12889,303.3422,15.21738,0,15.21738,418.1874,99.56824,0.1369668,76.29251,3.325096,81,307.4986
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,1.43554,0,0,3.347046,0,0,0,0,1.911506,317.0379,1.911506,0,1.911506,420.0009,100,0.1369551,0,2.677637,0,320.3849
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,92.83921,68.7,0,-1,0,68.7,0,0,24.13921,33.42313,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1369551,102.1231,0,0,318.7582
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,25.29724,25.29724,0,-1,0,25.29724,0,0,3.552714E-15,0,0,26.62868,25.29724,0,0,80.35088,246.4424,0,26.62868,-26.62868,315.7042,75.16752,0.1369551,27.82697,0,0,246.4424
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,25.20581,25.20581,0,-1,0,25.20581,0,0,0,0,0,26.53243,25.20581,0,0,109.9383,219.8138,0,26.53243,-26.53243,287.7366,68.50857,0.1369551,27.72639,0,0,219.8138
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.4188,193.2813,0,0,0,287.7366,68.50857,0.1369551,0,0,0,193.2813
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,88.85387,68.7,0,-1,0,68.7,0,0,20.15388,29.03926,0,72.31579,68.7,0,0,139.4188,193.2813,0,72.31579,-72.31579,211.509,50.3592,0.1369551,97.73927,0,0,193.2813
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.29645,31.29645,0,-1,0,31.29645,0,0,3.552714E-15,0,0,32.94363,31.29645,0,0,219.7697,120.9655,0,32.94363,-32.94363,176.7834,42.0912,0.1369551,34.42609,0,0,120.9655
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,143.7145,68.7,0,-1,0,68.7,0,0,75.01451,89.38596,0,72.31579,68.7,0,0,256.3737,88.0219,0,72.31579,-72.31579,100.5559,23.94183,0.1369551,158.086,0,0,88.0219
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.88696,14.92081,0,-1,0,14.92081,0,0,21.96615,25.65484,0,15.70612,14.92081,0,0,336.7246,15.70612,0,15.70612,-15.70612,84.00017,20,0.1369551,40.57565,0,0,15.70612
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,74.63435,0,0,-1,0,0,0,0,74.63435,82.09779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369551,82.09779,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,65.56791,0,0,-1,0,0,0,0,65.56791,72.1247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1369551,72.1247,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,43.72922,43.72922,81,0,22.761,43.72922,0,-7.105427E-15,0,0,0,0,0,37.27078,35.40724,354.1758,0,35.40724,0,35.40724,117.5904,27.99767,0.1372062,48.10214,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,139.6093,111.2732,81,0,22.761,111.2732,0,0,28.33614,42.29707,0,31.86652,30.27319,0,0,318.7686,31.86652,0,31.86652,-31.86652,84.00017,20,0.1372062,153.5703,0,81,31.86652
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,56.18417,56.18417,81,0,22.761,56.18417,34.638,0,0,0,19.46107,0,0,24.81583,23.57504,354.1758,0,43.03611,0,43.03611,124.8278,29.72085,0.1374853,61.80258,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,32.79024,32.79024,81,0,22.761,32.79024,149.2119,7.105427E-15,0,0,48.92695,0,0,48.20976,45.79927,311.1397,38.7325,94.72623,0,94.72623,214.693,51.11728,0.137665,36.06926,39.14156,81,87.65945
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,74.20801,68.7,0,-1,0,68.7,104.9012,0,5.508006,12.92881,72.06709,72.31579,68.7,0,0,216.4135,123.9861,0,0.2486942,-0.2486942,214.4308,51.05486,0.137665,81.62881,57.65368,0,196.0532
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,79.86098,79.86098,81,0,22.761,79.86098,103.7076,0,0,0,82.82186,0,0,1.139024,1.082072,216.6898,123.7374,83.90394,0,83.90394,294.0291,70.00679,0.1379092,87.84708,66.25749,81,206.5593
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,35.10201,35.10201,65.41149,0,18.81711,35.10201,287.3942,0,0,0,100.8811,0,0,30.30949,28.79401,132.7859,199.251,129.6751,0,129.6751,417.0498,99.29736,0.1376813,38.61221,80.70491,81,300.1321
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,79.08665,79.08665,20.25,0,7.39125,79.08665,130.0598,37.81588,0,0,102.8599,61.93332,58.83665,0,0,3.11071,315.9586,3.11071,0,3.11071,420.0009,100,0.1376625,86.99532,82.28793,81,418.8185
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,128.0018,128.0018,59.30184,0,17.27136,128.0018,82.41434,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1376625,140.802,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,149.2952,68.7,0,-1,0,68.7,151.4462,31.72777,80.59518,95.5247,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1376625,164.2247,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,20.10053,20.10053,0,0,0,20.10053,463.8592,72.07971,0,0,93.23817,21.15845,20.10053,0,0,0,318.7582,0,0,0,420.0009,100,0.1376625,22.11058,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,114.0103,114.0103,53.32639,0,15.75958,114.0103,56.0281,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1376625,125.4113,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,46.93861,46.93861,0,0,0,46.93861,66.68917,0,0,0,31.30297,49.40907,46.93861,0,0,0,318.7582,0,18.10609,-18.10609,400.9153,95.45584,0.1376625,51.63247,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,45.65271,45.65271,0,0,0,45.65271,17.76118,0,0,0,8.108459,48.05548,45.65271,0,0,20.11788,300.6521,0,39.94703,-39.94703,358.8075,85.43018,0.1376625,50.21798,6.486766,0,308.7606
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,97.36858,68.7,0,-1,0,68.7,0,0,28.66858,38.40544,0,72.31579,68.7,0,0,64.50347,260.7051,0,72.31579,-72.31579,282.58,67.28081,0.1376625,107.1054,0,0,260.7051
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,59.5583,59.5583,0,-1,0,59.5583,0,0,7.105427E-15,0,0,62.69294,59.5583,0,0,144.8543,188.3893,0,62.69294,-62.69294,216.4958,51.54651,0.1376625,65.51412,0,0,188.3893
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,119.9701,68.7,0,-1,0,68.7,0,0,51.27011,63.26713,0,72.31579,68.7,0,0,214.5132,125.6964,0,72.31579,-72.31579,140.2682,33.39713,0.1376625,131.9671,0,0,125.6964
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,62.44164,50.71155,0,-1,0,50.71155,0,0,11.73008,17.97425,0,53.38058,50.71155,0,0,294.864,53.38058,0,53.38058,-53.38058,84.00017,20,0.1376625,68.6858,0,0,53.38058
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376625,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.8736,0,0,-1,0,0,0,0,27.8736,30.66096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376625,30.66096,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,122.0997,0,0,-1,0,0,0,0,122.0997,134.3097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376625,134.3097,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,86.58009,0,0,-1,0,0,0,0,86.58009,95.23809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376625,95.23809,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,64.15849,0,0,-1,0,0,0,0,64.15849,70.57433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376625,70.57433,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,44.22539,0,0,-1,0,0,0,0,44.22539,48.64793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376625,48.64793,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,49.47135,49.47135,81,0,22.761,49.47135,0,0,0,0,0,0,0,31.52865,29.95222,354.1758,0,29.95222,0,29.95222,112.4153,26.7655,0.1378704,54.41848,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.41534,11.41534,81,0,22.761,11.41534,0,0,0,0,0,0,0,69.58466,66.10543,324.2236,26.957,66.10543,0,66.10543,175.1284,41.69717,0.1382186,12.55687,0,81,26.957
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.595145,8.595145,80.91093,0,22.73847,8.595145,191.6274,0,0,0,16.47065,0,0,72.31579,68.7,258.1182,86.45188,85.17065,0,85.17065,255.9284,60.93522,0.1384487,9.45466,13.17652,81,102.9225
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,45.13971,45.13971,81,0,22.761,45.13971,87.19085,0,0,0,39.3577,0,0,35.86029,34.06727,172.9475,163.1055,73.42497,0,73.42497,325.5855,77.5202,0.1387489,49.65368,31.48616,81,202.4632
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,99.52254,229.1879,66.7829,0,66.7829,388.9413,92.60488,0.1383476,0,53.42632,0,295.9708
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,99.01359,99.01359,34.47758,0,10.99083,99.01359,101.6752,7.105427E-15,0,0,100.6723,67.93264,64.53601,0,0,32.73964,289.2925,32.73964,0,32.73964,420.0009,100,0.1382023,108.9149,80.53783,81,389.9648
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1382023,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,68.80946,68.80946,20.25,0,7.39125,68.80946,135.91,42.40372,0,0,93.51894,51.11522,48.55946,0,0,0,318.7582,0,0,0,420.0009,100,0.1382023,75.69041,74.81516,81,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,136.3591,136.3591,67.65912,0,19.38576,136.3591,83.9381,42.14146,0,0.2950273,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382023,149.995,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,94.80855,68.7,0,-1,0,68.7,136.0037,21.11878,26.10855,35.5894,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1382023,104.2894,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,77.08254,77.08254,20.25,0,7.39125,77.08254,87.58456,7.688673,0,0,67.5124,59.82373,56.83254,0,0,0,318.7582,0,0,0,420.0009,100,0.1382023,84.79079,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,52.90063,52.90063,0,0,0,52.90063,89.22798,7.105427E-15,0,0,47.20216,55.68487,52.90063,0,0,0,318.7582,0,8.482709,-8.482709,411.0593,97.87106,0.1382023,58.19069,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,114.0325,114.0325,81,0,22.761,114.0325,26.7915,0,1.421085E-14,0,30.55103,34.7711,33.03254,0,0,9.425233,310.2755,0,4.220068,-4.220068,406.6109,96.81194,0.1382023,125.4358,24.44082,81,340.8265
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,142.7512,142.7512,81,0,22.761,142.7512,3.18843,0,2.842171E-14,7.326316,4.551523,65.00126,61.7512,0,0,14.1142,306.0555,0,60.44974,-60.44974,342.8913,81.64062,0.1382023,157.0263,3.641218,81,310.607
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,64.18088,64.18088,0,-1,0,64.18088,0,0,1.421085E-14,1.898966,0,67.55882,64.18088,0,0,81.28057,245.6057,0,67.55882,-67.55882,271.6781,64.68513,0.1382023,70.59897,0,0,245.6057
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.59439,11.59439,0,-1,0,11.59439,0,0,0,0,0,12.20463,11.59439,0,0,156.3459,178.0469,0,12.20463,-12.20463,258.8133,61.62208,0.1382023,12.75383,0,0,178.0469
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3804285,0.3804285,0,-1,0,0.3804285,0,0,5.551115E-17,0,0,0.4004511,0.3804285,0,0,169.9066,165.8423,0,0.4004511,-0.4004511,258.3911,61.52158,0.1382023,0.4184714,0,0,165.8423
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,26.48238,26.48238,0,-1,0,26.48238,0,0,3.552714E-15,0,0,27.87619,26.48238,0,0,170.3516,165.4418,0,27.87619,-27.87619,229.0071,54.52538,0.1382023,29.13062,0,0,165.4418
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,54.94507,54.94507,0,-1,0,54.94507,0,0,7.105427E-15,0,0,57.83691,54.94507,0,0,201.3251,137.5656,0,57.83691,-57.83691,168.0416,40.00983,0.1382023,60.43958,0,0,137.5656
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,49.8208,49.8208,0,-1,0,49.8208,0,0,0,0,0,52.44295,49.8208,0,0,265.5883,79.72871,0,52.44295,-52.44295,112.7619,26.84801,0.1382023,54.80288,0,0,79.72871
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.288256,4.288256,0,-1,0,4.288256,0,0,0,0,0,4.513954,4.288256,0,0,323.8583,27.28577,0,4.513954,-4.513954,108.0038,25.71513,0.1382023,4.717082,0,0,27.28577
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8738,22.77181,0,0,0,108.0038,25.71513,0.1382023,0,0,0,22.77181
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,92.93346,21.63322,0,-1,0,21.63322,0,0,71.30024,80.59358,0,22.77181,21.63322,0,0,328.8738,22.77181,0,22.77181,-22.77181,84.00017,20,0.1382023,102.2268,0,0,22.77181
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382023,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,111.6282,81,81,0,22.761,81,0,0,30.62815,41.79097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382023,122.791,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.138424,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,39.34915,39.34915,81,0,22.761,39.34915,41.16801,0,0,0,16.19926,0,0,41.65085,39.56831,285.4758,61.83,55.76757,0,55.76757,202.0805,48.1143,0.1387817,43.28407,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,53.04955,53.04955,81,0,22.761,53.04955,72.81728,0,0,0,38.62923,0,0,27.95045,26.55293,229.7082,112.0208,65.18217,0,65.18217,263.9177,62.83742,0.1391262,58.3545,30.90339,81,150.65
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,118.26,68.7,0,-1,0,68.7,109.769,0,49.56004,61.38605,75.41127,72.31579,68.7,0,0,164.5261,170.6848,3.095483,0,3.095483,266.8543,63.53662,0.1391077,130.086,60.32902,0,246.096
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,148.5682,148.5682,81,0,22.761,148.5682,57.48782,0,0,13.72499,85.40861,71.12439,67.56818,0,0,161.4306,173.4707,14.28422,0,14.28422,280.4055,66.76309,0.1390362,163.425,68.32689,81,258.8793
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,153.537,149.7,81,0,22.761,149.7,59.5725,0,3.837049,19.19075,89.18003,72.31579,68.7,0,0,147.1464,186.3265,16.86424,0,16.86424,296.4044,70.57233,0.1389357,168.8907,71.34402,81,275.5065
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,133.0745,133.0745,81,0,22.761,133.0745,79.863,0,0,0,106.2773,54.81527,52.0745,0,0,130.2821,201.5043,51.46202,0,51.46202,345.2255,82.19639,0.1388299,146.382,85.02184,81,307.7816
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,35.47773,0,0,114.2978,0,0,0,0,78.82011,247.8201,78.82011,0,78.82011,420.0009,100,0.1383639,0,91.43827,0,362.118
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,30.88824,30.88824,0,-1,0,30.88824,301.0043,60.46101,0,0,92.97495,32.51394,30.88824,0,0,0,318.7582,0,0,0,420.0009,100,0.1383639,33.97707,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383639,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,27.87022,27.87022,0,0,0,27.87022,219.6872,31.89022,0,0,61.22729,29.33707,27.87022,0,0,0,318.7582,0,0,0,420.0009,100,0.1383639,30.65724,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,30.54412,30.54412,0,0,0,30.54412,91.40359,0,0,0,27.91842,32.1517,30.54412,0,0,0,318.7582,0,4.233283,-4.233283,415.5386,98.93755,0.1383639,33.59853,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,70.46435,70.46435,70.49378,0,20.10293,70.46435,6.631252,0,0,0,4.672668,0,0,0.02943035,0.02795883,4.703648,314.5249,4.700627,0,4.700627,419.998,99.99932,0.1383897,77.51079,3.738135,81,319.1976
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,10.27778,10.27778,0,-1,0,10.27778,0,0,1.776357E-15,0,0,10.81871,10.27778,0,0,0.003020483,318.7555,0,10.81871,-10.81871,408.5941,97.2841,0.1383897,11.30556,0,0,318.7555
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,153.5426,68.7,0,-1,0,68.7,0,0,84.84261,100.1969,0,72.31579,68.7,0,0,12.02381,307.9368,0,72.31579,-72.31579,332.3665,79.13473,0.1383897,168.8969,0,0,307.9368
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.775671,5.775671,0,-1,0,5.775671,0,0,8.881784E-16,0,0,6.079654,5.775671,0,0,92.37469,235.621,0,6.079654,-6.079654,325.958,77.60889,0.1383897,6.353238,0,0,235.621
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,65.96955,65.96955,0,-1,0,65.96955,0,0,0,3.866503,0,69.44163,65.96955,0,0,99.12986,229.5414,0,69.44163,-69.44163,252.7601,60.18085,0.1383897,72.56651,0,0,229.5414
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,47.32756,47.32756,0,-1,0,47.32756,0,0,7.105427E-15,0,0,49.81848,47.32756,0,0,176.2872,160.0997,0,49.81848,-49.81848,200.2468,47.67772,0.1383897,52.06031,0,0,160.0997
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,63.46844,63.46844,0,-1,0,63.46844,0,0,7.105427E-15,1.115282,0,66.80888,63.46844,0,0,231.6411,110.2812,0,66.80888,-66.80888,129.8241,30.91043,0.1383897,69.81528,0,0,110.2812
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.8732,43.47235,0,0,0,129.8241,30.91043,0.1383897,0,0,0,43.47235
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,5.103293,5.103293,0,-1,0,5.103293,0,0,8.881784E-16,0,0,5.371888,5.103293,0,0,305.8732,43.47235,0,5.371888,-5.371888,124.1616,29.56222,0.1383897,5.613623,0,0,43.47235
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.8419,38.10047,0,0,0,124.1616,29.56222,0.1383897,0,0,0,38.10047
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,64.68435,36.19544,0,-1,0,36.19544,0,0,28.48891,34.95734,0,38.10047,36.19544,0,0,311.8419,38.10047,0,38.10047,-38.10047,84.00017,20,0.1383897,71.15279,0,0,38.10047
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,59.65829,59.65829,81,0,22.761,59.65829,0,0,0,0,0,0,0,21.34171,20.27463,354.1758,0,20.27463,0,20.27463,103.2344,24.57956,0.1385255,65.62411,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,39.84157,39.84157,81,0,22.761,39.84157,0,0,0,0,0,0,0,41.15843,39.10051,333.9012,18.24716,39.10051,0,39.10051,140.3284,33.41145,0.1387869,43.82573,0,81,18.24716
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.63652,7.63652,79.95231,0,22.49593,7.63652,242.9917,0,0,0,18.55611,0,0,72.31579,68.7,294.8007,53.43762,87.25611,0,87.25611,223.1068,53.12056,0.1389847,8.400172,14.84489,81,71.99373
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,112.8286,112.8286,81,0,22.761,112.8286,44.36527,0,0,0,50.05672,33.5038,31.82861,0,0,207.5446,131.9681,16.55292,0,16.55292,238.8103,56.85947,0.1390743,124.1115,40.04538,81,182.0248
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,14.71357,14.71357,0,-1,0,14.71357,532.4799,0,0,0,78.34682,15.48797,14.71357,0,0,190.9916,146.8658,62.85884,0,62.85884,298.4434,71.05781,0.1387056,16.18493,62.67746,0,225.2126
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,109.9685,109.9685,81,0,22.761,109.9685,87.81503,0,0,0,96.56885,30.49314,28.96848,0,0,128.1328,203.4387,66.07571,0,66.07571,361.1283,85.98276,0.1387899,120.9653,77.25508,81,300.0076
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,54.30761,54.30761,0,0,0,54.30761,197.6338,0,0,0,107.3302,57.1659,54.30761,0,0,62.05709,262.9069,50.16431,0,50.16431,408.7184,97.3137,0.1384977,59.73837,85.86417,0,370.2371
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,131.5487,131.5487,62.84869,0,18.16872,131.5487,80.66586,21.90632,0,0,106.1149,72.31579,68.7,0,0,11.89278,308.0547,11.89278,0,11.89278,420.0009,100,0.1384286,144.7036,84.89191,81,414.1696
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,85.12193,85.12193,20.25,0,7.39125,85.12193,143.5485,53.90502,0,0,122.1913,68.28624,64.87193,0,0,0,318.7582,0,0,0,420.0009,100,0.1384286,93.63412,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,101.4085,68.7,0,-1,0,68.7,132.1332,18.45969,32.70846,42.84931,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384286,111.5493,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,200.2616,149.7,81,0,22.761,149.7,52.90505,6.883072,50.56163,70.58779,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384286,220.2878,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,46.8025,46.8025,0,0,0,46.8025,98.11924,0,0,0,45.92226,49.26579,46.8025,0,0,0,318.7582,0,3.34353,-3.34353,416.4764,99.16086,0.1384286,51.48275,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,88.69405,88.69405,68.27829,0,19.54241,88.69405,28.41826,0,0,0,25.20531,21.49027,20.41576,0,0,3.715034,315.4147,3.715034,0,3.715034,420.0009,100,0.1384486,97.56345,20.16425,81,340.62
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384486,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,77.28863,68.7,0,-1,0,68.7,0,0,8.588626,16.31749,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1384486,85.01749,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1384486,0,0,0,246.4424
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,50.13576,50.13576,0,-1,0,50.13576,0,0,0,0,0,52.77448,50.13576,0,0,80.35088,246.4424,0,52.77448,-52.77448,288.1441,68.60561,0.1384486,55.14933,0,0,246.4424
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,104.4727,68.7,0,-1,0,68.7,0,0,35.77269,46.21996,0,72.31579,68.7,0,0,138.9892,193.668,0,72.31579,-72.31579,211.9166,50.45623,0.1384486,114.92,0,0,193.668
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,12.88506,12.88506,0,-1,0,12.88506,0,0,1.776357E-15,0,0,13.56322,12.88506,0,0,219.3401,121.3522,0,13.56322,-13.56322,197.6197,47.05222,0.1384486,14.17356,0,0,121.3522
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,103.6185,68.7,0,-1,0,68.7,0,0,34.91854,45.2804,0,72.31579,68.7,0,0,234.4103,107.7889,0,72.31579,-72.31579,121.3922,28.90284,0.1384486,113.9804,0,0,107.7889
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,38.97288,33.6995,0,-1,0,33.6995,0,0,5.273378,9.170666,0,35.47316,33.6995,0,0,314.7612,35.47316,0,35.47316,-35.47316,84.00017,20,0.1384486,42.87017,0,0,35.47316
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,80.79235,0,0,-1,0,0,0,0,80.79235,88.87159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384486,88.87159,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,37.48853,0,0,-1,0,0,0,0,37.48853,41.23738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384486,41.23738,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,102.6338,0,0,-1,0,0,0,0,102.6338,112.8972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1384486,112.8972,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,46.2098,46.2098,81,0,22.761,46.2098,0,0,0,0,0,0,0,34.7902,33.05069,354.1758,0,33.05069,0,33.05069,115.3548,27.46538,0.1386666,50.83078,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,56.42342,56.42342,81,0,22.761,56.42342,0,0,0,0,0,0,0,24.57658,23.34775,321.1251,29.74562,23.34775,0,23.34775,137.5044,32.73908,0.1388202,62.06576,0,81,29.74562
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,89.43896,89.43896,81,0,22.761,89.43896,24.92396,0,0,0,22.29173,8.88311,8.438954,0,0,297.7774,50.7586,13.40862,0,13.40862,150.225,35.76778,0.1388921,98.38285,17.83339,81,73.05033
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,284.3687,62.82636,126.3123,0,126.3123,270.0553,64.29876,0.1387712,0,46.08985,81,120.4387
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,96.68948,68.7,0,-1,0,68.7,125.6657,0,27.98948,37.65842,86.33233,72.31579,68.7,0,0,158.0564,176.5074,14.01654,0,14.01654,283.3526,67.46477,0.1386903,106.3584,69.06586,0,262.8398
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,41.34913,41.34913,0,0,0,41.34913,241.4523,0,0,0,99.83843,43.5254,41.34913,0,0,144.0399,189.1223,56.31303,0,56.31303,336.7758,80.18456,0.1383663,45.48404,79.87075,0,288.9608
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,126.4668,126.4668,81,0,22.761,126.4668,90.18347,0,0,0,114.0521,47.85978,45.46679,0,0,87.72686,239.804,66.19236,0,66.19236,399.5714,95.13586,0.1382576,139.1135,91.24171,81,353.8562
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,115.8594,115.8594,47.15938,0,14.19932,115.8594,103.1334,25.63941,0,0,119.4897,72.31579,68.7,0,0,21.5345,299.3772,21.5345,0,21.5345,420.0009,100,0.1381346,127.4453,95.59176,81,418.8669
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,82.09917,82.09917,20.25,0,7.39125,82.09917,130.7079,42.20572,0,0,107.3101,65.10439,61.84917,0,0,0,318.7582,0,0,0,420.0009,100,0.1381346,90.30908,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,15.72554,15.72554,0,-1,0,15.72554,680.0559,90.38927,0,0,106.9425,16.5532,15.72554,0,0,0,318.7582,0,0,0,420.0009,100,0.1381346,17.2981,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,62.18557,62.18557,0,0,0,62.18557,156.926,32.12687,0,0,97.58537,65.4585,62.18557,0,0,0,318.7582,0,0,0,420.0009,100,0.1381346,68.40413,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,123.0569,123.0569,63.78974,0,18.40681,123.0569,50.69728,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1381346,135.3626,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,91.94705,91.94705,57.55083,0,16.82836,91.94705,39.37761,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1381346,101.1418,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,101.2094,101.2094,81,0,22.761,101.2094,6.968725,0,0,0,7.053005,21.27305,20.2094,0,0,0,318.7582,0,14.22005,-14.22005,405.0116,96.43114,0.1381346,111.3303,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80005,304.5382,0,0,0,405.0116,96.43114,0.1381346,0,0,0,304.5382
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,29.04482,29.04482,0,-1,0,29.04482,0,0,3.552714E-15,0,0,30.5735,29.04482,0,0,15.80005,304.5382,0,30.5735,-30.5735,372.7843,88.75799,0.1381346,31.9493,0,0,304.5382
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.77061,273.9647,0,0,0,372.7843,88.75799,0.1381346,0,0,0,273.9647
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.77061,273.9647,0,0,0,372.7843,88.75799,0.1381346,0,0,0,273.9647
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.4957,43.4957,0,-1,0,43.4957,0,0,0,0,0,45.78495,43.4957,0,0,49.77061,273.9647,0,45.78495,-45.78495,324.5227,77.26716,0.1381346,47.84527,0,0,273.9647
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,47.92686,47.92686,0,-1,0,47.92686,0,0,7.105427E-15,0,0,50.44933,47.92686,0,0,100.6428,228.1797,0,50.44933,-50.44933,271.3445,64.6057,0.1381346,52.71955,0,0,228.1797
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.99578,25.99578,0,-1,0,25.99578,0,0,3.552714E-15,0,0,27.36398,25.99578,0,0,156.6976,177.7304,0,27.36398,-27.36398,242.5003,57.73805,0.1381346,28.59536,0,0,177.7304
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,59.758,59.758,0,-1,0,59.758,0,0,7.105427E-15,0,0,62.90315,59.758,0,0,187.102,150.3664,0,62.90315,-62.90315,176.1945,41.951,0.1381346,65.7338,0,0,150.3664
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.9944,87.46326,0,0,0,176.1945,41.951,0.1381346,0,0,0,87.46326
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,66.24753,66.24753,0,-1,0,66.24753,0,0,1.421085E-14,4.17228,0,69.73424,66.24753,0,0,256.9944,87.46326,0,69.73424,-69.73424,102.6882,24.44952,0.1381346,72.87228,0,0,87.46326
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.90165,28.90165,81,0,22.761,28.90165,0,0,0,0,0,0,0,52.09835,49.49343,334.4769,17.72903,49.49343,0,49.49343,149.6418,35.62893,0.1384567,31.79181,0,81,17.72903
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,16.22165,16.22165,81,0,22.761,16.22165,0,0,0,0,0,0,0,64.77834,61.53943,284.9835,62.27312,61.53943,0,61.53943,208.0232,49.52924,0.1388087,17.84382,0,81,62.27312
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,68.83202,68.83202,81,0,22.761,68.83202,23.32494,0,0,0,16.05502,0,0,12.16798,11.55958,223.444,117.6586,27.61461,0,27.61461,234.2207,55.76673,0.1389679,75.71522,12.84402,81,133.7136
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,35.72377,35.72377,81,0,22.761,35.72377,141.6914,0,0,0,50.61752,0,0,45.27623,43.01242,195.8294,142.5117,93.62994,0,93.62994,323.0459,76.91553,0.1391344,39.29614,40.49401,81,193.1293
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,87.93211,68.7,0,-1,0,68.7,99.67538,0,19.23212,28.02533,68.47698,72.31579,68.7,0,0,102.1995,226.7787,0,3.838805,-3.838805,318.9995,75.9521,0.1391344,96.72533,54.78159,0,295.2557
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,32.8178,32.8178,0,0,0,32.8178,259.4283,0,0,0,85.13866,34.54505,32.8178,0,0,106.4648,222.9399,50.59362,0,50.59362,366.9968,87.38,0.1388468,36.09958,68.11093,0,308.0786
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,48.48256,0,0,104.3538,0,0,0,0,55.8712,268.4742,55.8712,0,55.8712,420.0009,100,0.1385306,0,83.48301,0,372.8279
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,100.7578,100.7578,32.05781,0,10.37863,100.7578,121.5376,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1385306,110.8336,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,98.11621,98.11621,29.41621,0,9.710301,98.11621,117.208,42.68424,0,0,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1385306,107.9278,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,20.3342,20.3342,0,-1,0,20.3342,332.9727,46.30291,0,0,67.70734,21.40442,20.3342,0,0,0,318.7582,0,0,0,420.0009,100,0.1385306,22.36762,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,16.79712,16.79712,0,0,0,16.79712,162.44,9.604072,0,0,27.28526,17.68118,16.79712,0,0,0,318.7582,0,0,0,420.0009,100,0.1385306,18.47684,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,76.54402,76.54402,51.32014,0,15.252,76.54402,34.68782,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1385306,84.19843,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,134.8279,134.8279,81,0,22.761,134.8279,11.59805,0,0,0,15.63741,56.66093,53.82788,0,0,0,318.7582,0,41.02352,-41.02352,376.7582,89.70416,0.1385306,148.3107,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.558435,2.558435,0,0,0,2.558435,113.5579,0,0,0,2.905305,2.69309,2.558435,0,0,45.58169,277.7347,0.2122149,0,0.2122149,376.9596,89.7521,0.1385294,2.814279,2.324244,0,280.64
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.36948,277.9257,0,0,0,376.9596,89.7521,0.1385294,0,0,0,277.9257
