Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.775625,2.775625,0,-1,0,2.775625,0,0,0,0,0,2.921711,2.775625,0,0,45.36948,277.9257,0,2.921711,-2.921711,373.8798,89.01883,0.1385294,3.053188,0,0,277.9257
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,106.2701,68.7,0,-1,0,68.7,0,0,37.57011,48.19712,0,72.31579,68.7,0,0,48.61582,275.004,0,72.31579,-72.31579,297.6523,70.86945,0.1385294,116.8971,0,0,275.004
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.9667,202.6882,0,0,0,297.6523,70.86945,0.1385294,0,0,0,202.6882
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,17.79999,17.79999,0,-1,0,17.79999,0,0,3.552714E-15,0,0,18.73683,17.79999,0,0,128.9667,202.6882,0,18.73683,-18.73683,277.9019,66.16699,0.1385294,19.57999,0,0,202.6882
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,20.35856,20.35856,0,-1,0,20.35856,0,0,0,0,0,21.43006,20.35856,0,0,149.7854,183.9514,0,21.43006,-21.43006,255.3127,60.78861,0.1385294,22.39442,0,0,183.9514
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.63466,31.63466,0,-1,0,31.63466,0,0,0,0,0,33.29965,31.63466,0,0,173.5966,162.5213,0,33.29965,-33.29965,220.2117,52.43127,0.1385294,34.79813,0,0,162.5213
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,45.03696,45.03696,0,-1,0,45.03696,0,0,7.105427E-15,0,0,47.40733,45.03696,0,0,210.5962,129.2216,0,47.40733,-47.40733,170.2401,40.53326,0.1385294,49.54066,0,0,129.2216
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.271,81.81433,0,0,0,170.2401,40.53326,0.1385294,0,0,0,81.81433
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,20.64433,20.64433,0,-1,0,20.64433,0,0,0,0,0,21.73087,20.64433,0,0,263.271,81.81433,0,21.73087,-21.73087,147.3337,35.07938,0.1385294,22.70876,0,0,81.81433
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,23.59062,23.59062,0,0,0,23.59062,0,0,0,0,0,24.83223,23.59062,0,0,287.4164,60.08346,0,24.83223,-24.83223,121.1582,28.84714,0.1385294,25.94968,0,0,60.08346
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.745671,4.745671,0,0,0,4.745671,0,0,8.881784E-16,0,0,4.995443,4.745671,0,0,315.0078,35.25122,0,4.995443,-4.995443,115.8926,27.59341,0.1385294,5.220238,0,0,35.25122
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,50.55627,50.55627,81,0,22.761,50.55627,12.73666,0,0,0,6.439182,0,0,30.44373,28.92154,320.5583,30.25578,35.36072,0,35.36072,149.4387,35.58057,0.1387484,55.6119,5.151345,81,36.69497
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,87.09804,87.09804,81,0,22.761,87.09804,20.50519,0,0,0,17.85962,6.41899,6.098041,0,0,285.1975,62.08043,11.44063,0,11.44063,160.2922,38.16474,0.1388081,95.80785,14.28769,81,79.94005
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,34.2536,34.2536,0,-1,0,34.2536,118.5955,0,0,0,40.62324,36.05642,34.2536,0,0,273.7569,72.377,4.566817,0,4.566817,164.6247,39.19627,0.1387823,37.67896,32.49859,0,113.0002
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,88.40614,88.40614,81,0,22.761,88.40614,73.48342,0,0,0,64.96385,7.795931,7.406135,0,0,269.1901,76.48713,57.16792,0,57.16792,218.8589,52.10917,0.1390799,97.24675,51.97108,81,141.451
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,44.16471,44.16471,81,0,22.761,44.16471,128.6878,0,0,0,56.83461,0,0,36.83529,34.99352,212.0222,127.9383,91.82813,0,91.82813,305.9748,72.85098,0.1392539,48.58118,45.46769,81,184.7729
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,42.62594,42.62594,81,0,22.761,42.62594,178.5885,0,0,0,76.12501,0,0,38.37406,36.45536,120.194,210.5836,112.5804,0,112.5804,412.7779,98.28025,0.1393103,46.88853,60.90001,81,286.7086
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,54.53788,54.53788,0,0,0,54.53788,137.7871,10.12416,0,0,75.14614,57.40829,54.53788,0,0,7.613684,311.9059,7.613684,0,7.613684,420.0009,100,0.1392676,59.99167,60.11691,0,387.0521
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.974398,2.974398,0,-1,0,2.974398,2077.238,58.65437,0,0,61.78532,3.130945,2.974398,0,0,0,318.7582,0,0,0,420.0009,100,0.1392676,3.271838,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,68.90923,68.90923,20.25,0,7.39125,68.90923,103.6341,20.19323,0,0,71.41346,51.22023,48.65923,0,0,0,318.7582,0,0,0,420.0009,100,0.1392676,75.80015,57.13077,81,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1392676,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,103.6292,103.6292,81,0,22.761,103.6292,8.150715,3.552714E-15,0,0,8.446521,23.82021,22.6292,0,0,0,318.7582,0,15.37369,-15.37369,403.7955,96.1416,0.1392676,113.9921,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,85.89065,85.89065,81,0,22.761,85.89065,3.876306,0,0,0,3.329384,5.148054,4.890651,0,0,17.08188,303.3845,0,1.818669,-1.818669,401.8785,95.68517,0.1392676,94.47971,2.663507,81,306.7139
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,8.197616,8.197616,0,-1,0,8.197616,0,0,1.776357E-15,0,0,8.629069,8.197616,0,0,19.10262,301.5659,0,8.629069,-8.629069,392.7827,93.51949,0.1392676,9.017377,0,0,301.5659
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,49.8978,49.8978,0,-1,0,49.8978,0,0,7.105427E-15,0,0,52.52399,49.8978,0,0,28.69048,292.9368,0,52.52399,-52.52399,337.4175,80.33734,0.1392676,54.88757,0,0,292.9368
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,160.6505,68.7,0,-1,0,68.7,0,0,91.95045,108.0155,0,72.31579,68.7,0,0,87.05047,240.4128,0,72.31579,-72.31579,261.19,62.18797,0.1392676,176.7155,0,0,240.4128
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,82.71705,68.7,0,-1,0,68.7,0,0,14.01705,22.28876,0,72.31579,68.7,0,0,167.4014,168.097,0,72.31579,-72.31579,184.9624,44.03859,0.1392676,90.98875,0,0,168.097
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,78.80537,68.7,0,-1,0,68.7,0,0,10.10537,17.98591,0,72.31579,68.7,0,0,247.7522,95.78122,0,72.31579,-72.31579,108.7349,25.88921,0.1392676,86.68591,0,0,95.78122
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,86.06061,22.29216,0,-1,0,22.29216,0,0,63.76844,72.3745,0,23.46543,22.29216,0,0,328.1031,23.46543,0,23.46543,-23.46543,84.00017,20,0.1392676,94.66666,0,0,23.46543
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,71.37387,0,0,-1,0,0,0,0,71.37387,78.51126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392676,78.51126,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,43.63751,0,0,-1,0,0,0,0,43.63751,48.00126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392676,48.00126,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,99.24937,0,0,-1,0,0,0,0,99.24937,109.1743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392676,109.1743,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,78.03702,0,0,-1,0,0,0,0,78.03702,85.84072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392676,85.84072,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.12232,28.12232,81,0,22.761,28.12232,0,0,0,0,0,0,0,52.87769,50.2338,354.1758,0,50.2338,0,50.2338,131.6561,31.34664,0.1395836,30.93455,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,98.26199,98.26199,81,0,22.761,98.26199,0,0,0,0,0,18.17052,17.26199,0,0,303.942,45.21042,0,18.17052,-18.17052,112.5027,26.78631,0.1395836,108.0882,0,81,45.21042
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,121.8526,121.8526,81,0,22.761,121.8526,17.78812,0,0,23.23164,21.67529,43.00273,40.85259,0,0,324.1315,27.03991,0,21.32744,-21.32744,90.02164,21.43368,0.1395836,134.0379,17.34023,81,48.71519
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,78.92339,78.92339,81,0,22.761,78.92339,70.5265,0,0,0,55.66191,0,0,2.076605,1.972774,347.8286,5.712467,57.63469,0,57.63469,144.6987,34.452,0.1398802,86.81573,44.52953,81,61.37438
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,162.0993,68.7,0,-1,0,68.7,110.121,0,93.39929,109.6092,75.65316,72.31579,68.7,0,0,290.1939,57.58369,3.337373,0,3.337373,147.8648,35.20584,0.1398614,178.3092,60.52253,0,133.2368
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,59.25567,59.25567,0,0,0,59.25567,165.8451,0,0,0,98.27264,62.37439,59.25567,0,0,286.8566,60.58732,35.89825,0,35.89825,181.9209,43.31441,0.1396606,65.18124,78.61812,0,158.86
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,146.6494,146.6494,81,0,22.761,146.6494,67.80938,0,0,11.61437,99.44206,69.10466,65.64942,0,0,250.9583,92.89575,30.33741,0,30.33741,210.7015,50.16692,0.1395256,161.3144,79.55365,81,192.3378
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,106.8917,106.8917,81,0,22.761,106.8917,114.9888,0,0,0,122.9135,27.25441,25.89169,0,0,220.6209,120.1994,95.65907,0,95.65907,301.4517,71.77406,0.1394734,117.5809,98.33079,81,243.1129
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,34.04783,34.04783,40.93793,0,12.6253,34.04783,345.7169,0,0,0,117.7091,0,0,6.8901,6.545595,124.9618,206.2926,124.2547,0,124.2547,419.33,99.84027,0.1390174,37.45261,94.16727,81,324.0017
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,68.85602,68.7,0,-1,0,68.7,155.0737,33.51271,0.1560206,7.041623,106.5356,72.31579,68.7,0,0,0.7071419,318.1218,0.7071419,0,0.7071419,420.0009,100,0.1390135,75.74162,85.22852,0,424.6574
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390135,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390135,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.065085,1.065085,0,0,0,1.065085,2878.989,29.54252,0,0,30.66366,1.121142,1.065085,0,0,0,318.7582,0,0,0,420.0009,100,0.1390135,1.171593,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390135,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,49.82322,49.82322,0,-1,0,49.82322,0,0,0,0,0,52.44549,49.82322,0,0,0,318.7582,0,52.44549,-52.44549,364.7184,86.83755,0.1390135,54.80553,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,139.3207,68.7,0,-1,0,68.7,0,0,70.62067,84.55273,0,72.31579,68.7,0,0,58.27277,266.3127,0,72.31579,-72.31579,288.4909,68.68817,0.1390135,153.2527,0,0,266.3127
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,61.32827,61.32827,0,-1,0,61.32827,0,0,7.105427E-15,0,0,64.55608,61.32827,0,0,138.6236,193.9969,0,64.55608,-64.55608,220.4428,52.48628,0.1390135,67.4611,0,0,193.9969
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,17.76353,17.76353,0,-1,0,17.76353,0,0,0,0,0,18.69845,17.76353,0,0,210.3526,129.4409,0,18.69845,-18.69845,200.7329,47.79346,0.1390135,19.53988,0,0,129.4409
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.54823,11.54823,0,-1,0,11.54823,0,0,1.776357E-15,0,0,12.15604,11.54823,0,0,231.1287,110.7424,0,12.15604,-12.15604,187.9193,44.74261,0.1390135,12.70306,0,0,110.7424
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,44.53427,44.53427,0,-1,0,44.53427,0,0,0,0,0,46.87818,44.53427,0,0,244.6354,98.58639,0,46.87818,-46.87818,138.5054,32.97741,0.1390135,48.9877,0,0,98.58639
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,105.4803,49.1228,0,-1,0,49.1228,0,0,56.3575,66.90553,0,51.70821,49.1228,0,0,296.7222,51.70821,0,51.70821,-51.70821,84.00017,20,0.1390135,116.0283,0,0,51.70821
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,45.46105,0,0,-1,0,0,0,0,45.46105,50.00715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390135,50.00715,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.86298,0,0,-1,0,0,0,0,30.86298,33.94928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390135,33.94928,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,55.34473,0,0,-1,0,0,0,0,55.34473,60.87921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390135,60.87921,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,91.4181,81,81,0,22.761,81,0,0,10.4181,19.55991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390135,100.5599,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1392144,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,32.051,32.051,81,0,22.761,32.051,51.74041,0,0,0,16.58332,0,0,48.949,46.50155,285.4758,61.83,63.08487,0,63.08487,209.0223,49.76711,0.1395411,35.2561,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,122.3352,122.3352,81,0,22.761,122.3352,39.61704,0,0,0,48.4656,43.51078,41.33524,0,0,222.3909,118.6064,4.95482,0,4.95482,213.7228,50.88628,0.139566,134.5688,38.77248,81,167.072
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,70.77644,68.7,0,-1,0,68.7,121.056,0,2.076442,9.154086,83.1655,72.31579,68.7,0,0,217.4361,123.0657,10.8497,0,10.8497,224.0158,53.33698,0.1395064,77.85409,66.53239,0,206.2312
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,145.6231,145.6231,81,0,22.761,145.6231,70.13824,0,0,10.48543,102.1375,68.02434,64.62312,0,0,206.5864,132.8305,34.11315,0,34.11315,256.3783,61.04234,0.1393644,160.1854,81.70999,81,234.9679
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,142.9532,142.9532,81,0,22.761,142.9532,69.14794,0,0,7.548469,98.84917,65.21384,61.95315,0,0,172.4733,163.5323,33.63532,0,33.63532,288.2876,68.63977,0.1392548,157.2485,79.07933,81,262.3815
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,63.29745,63.29745,81,0,22.761,63.29745,179.7833,0,0,0,113.7982,0,0,17.70255,16.81742,138.8379,193.8041,130.6157,0,130.6157,412.2005,98.14278,0.1392114,69.6272,91.03859,81,307.6023
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,26.1985,26.1985,0,0,0,26.1985,386.5265,65.46449,0,0,101.2641,27.57736,26.1985,0,0,8.222278,311.3582,8.222278,0,8.222278,420.0009,100,0.1391667,28.81834,81.01131,0,412.6223
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,105.3621,68.7,0,-1,0,68.7,94.52665,0,36.66214,47.19836,64.93981,72.31579,68.7,0,0,0,318.7582,0,7.375981,-7.375981,412.2259,98.14882,0.1391667,115.8984,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.726672,8.726672,0,0,0,8.726672,591.5125,34.23785,0,0,51.61936,9.185971,8.726672,0,0,8.195535,311.3822,8.195535,0,8.195535,420.0009,100,0.1391221,9.599339,41.29549,0,363.0016
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,71.5612,71.5612,36.95834,0,11.61846,71.5612,50.89919,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1391221,78.71732,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,13.1895,13.1895,0,0,0,13.1895,76.99449,0,0,0,10.15519,13.88368,13.1895,0,0,0,318.7582,0,3.728494,-3.728494,416.0706,99.06425,0.1391221,14.50845,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,26.59648,26.59648,0,0,0,26.59648,11.84936,0,0,0,3.151513,27.99629,26.59648,0,0,4.142772,315.0297,0,24.84478,-24.84478,389.882,92.82886,0.1391221,29.25612,2.521211,0,318.1812
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,43.80705,43.80705,0,-1,0,43.80705,0,0,0,0,0,46.11268,43.80705,0,0,31.74808,290.185,0,46.11268,-46.11268,341.2749,81.25578,0.1391221,48.18775,0,0,290.185
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,26.07945,26.07945,0,-1,0,26.07945,0,0,3.552714E-15,0,0,27.45205,26.07945,0,0,82.98439,244.0723,0,27.45205,-27.45205,312.3379,74.36603,0.1391221,28.68739,0,0,244.0723
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4867,216.6202,0,0,0,312.3379,74.36603,0.1391221,0,0,0,216.6202
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4867,216.6202,0,0,0,312.3379,74.36603,0.1391221,0,0,0,216.6202
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,64.95132,64.95132,0,-1,0,64.95132,0,0,0,2.746448,0,68.3698,64.95132,0,0,113.4867,216.6202,0,68.3698,-68.3698,240.2698,57.20699,0.1391221,71.44645,0,0,216.6202
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,65.02563,65.02563,0,-1,0,65.02563,0,0,1.421085E-14,2.828187,0,68.44803,65.02563,0,0,189.4531,148.2504,0,68.44803,-68.44803,168.1193,40.02832,0.1391221,71.52819,0,0,148.2504
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.5065,79.80239,0,0,0,168.1193,40.02832,0.1391221,0,0,0,79.80239
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,46.92884,46.92884,0,-1,0,46.92884,0,0,7.105427E-15,0,0,49.39878,46.92884,0,0,265.5065,79.80239,0,49.39878,-49.39878,116.0484,27.63051,0.1391221,51.62173,0,0,79.80239
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,73.992,28.88343,0,-1,0,28.88343,0,0,45.10857,52.50777,0,30.40361,28.88343,0,0,320.394,30.40361,0,30.40361,-30.40361,84.00017,20,0.1391221,81.3912,0,0,30.40361
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.22412,0,0,-1,0,0,0,0,28.22412,31.04653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391221,31.04653,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,102.963,81,81,0,22.761,81,0,0,21.96297,32.25926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391221,113.2593,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,113.734,81,81,0,22.761,81,0,0,32.73404,44.10744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1391221,125.1074,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,92.70904,89.08694,81,0,22.761,89.08694,9.555349,0,3.622098,19.36255,8.512568,8.512568,8.08694,0,0,354.1758,0,0,0,0,84.00017,20,0.1391221,101.9799,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,90.23737,90.23737,81,0,22.761,90.23737,37.29134,0,0,11.86747,33.65073,9.723551,9.237373,0,0,354.1758,0,23.92718,0,23.92718,106.6995,25.40459,0.1392415,99.26111,26.92058,81,33.65073
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,78.13342,57.48089,0,-1,0,57.48089,67.79948,0,20.65252,58.08439,38.97174,60.5062,57.48089,0,0,330.2486,21.53446,0,21.53446,-21.53446,84.00017,20,0.1392415,85.94675,31.17739,0,60.5062
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,50.01732,50.01732,81,0,22.761,50.01732,170.0197,0,0,0,85.0393,0,0,30.98268,29.43354,354.1758,0,114.4728,0,114.4728,192.5986,45.85673,0.1392857,55.01905,68.03144,81,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,103.8176,103.8176,81,0,22.761,103.8176,56.74314,0,0,0,58.90935,24.0185,22.81757,0,0,239.703,103.0256,34.89085,0,34.89085,225.699,53.73775,0.1394586,114.1993,47.12748,81,161.9349
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,45.49788,45.49788,81,0,22.761,45.49788,177.8829,0,0,0,80.93293,0,0,35.50212,33.72702,204.8121,134.4273,114.66,0,114.66,334.475,79.63674,0.1395006,50.04767,64.74635,81,215.3603
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,109.2133,109.2133,81,0,22.761,109.2133,85.34795,0,0,0,93.21133,29.69824,28.21333,0,0,90.15217,237.6213,63.51309,0,63.51309,394.7288,93.98286,0.1395977,120.1347,74.56907,81,330.8326
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,75.12239,68.7,0,-1,0,68.7,84.64043,0,6.422392,13.93463,58.14797,72.31579,68.7,0,0,26.63908,294.7831,0,14.16782,-14.16782,379.7946,90.42711,0.1395977,82.63463,46.51838,0,352.931
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,61.50723,61.50723,0,0,0,61.50723,56.72659,0,1.421085E-14,0,34.89095,64.74445,61.50723,0,0,42.3811,280.6152,0,29.8535,-29.8535,348.3263,82.93465,0.1395977,67.65795,27.91276,0,315.5062
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,9.195531,9.195531,0,0,0,9.195531,323.3577,0,0,0,29.73446,9.679506,9.195531,0,0,75.55165,250.7617,20.05495,0,20.05495,367.3521,87.4646,0.1394899,10.11508,23.78757,0,280.4962
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,28.35264,28.35264,0,0,0,28.35264,60.95152,0,3.552714E-15,0,17.28136,29.84488,28.35264,0,0,55.49669,268.8112,0,12.56352,-12.56352,354.1089,84.31149,0.1394899,31.1879,13.82509,0,286.0926
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,69.45616,256.2477,5.999705,0,5.999705,359.8008,85.66668,0.1394577,0,4.799764,0,262.2474
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,134.0483,68.7,0,-1,0,68.7,0,0,65.34828,78.75311,0,72.31579,68.7,0,0,63.45646,261.6474,0,72.31579,-72.31579,283.5732,67.5173,0.1394577,147.4531,0,0,261.6474
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,104.0326,68.7,0,-1,0,68.7,0,0,35.33256,45.73581,0,72.31579,68.7,0,0,143.8073,189.3316,0,72.31579,-72.31579,207.3457,49.36792,0.1394577,114.4358,0,0,189.3316
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,18.16629,18.16629,0,-1,0,18.16629,0,0,0,0,0,19.12241,18.16629,0,0,224.1582,117.0158,0,19.12241,-19.12241,187.1889,44.5687,0.1394577,19.98292,0,0,117.0158
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4053,97.89342,0,0,0,187.1889,44.5687,0.1394577,0,0,0,97.89342
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.2414,49.2414,0,-1,0,49.2414,0,0,7.105427E-15,0,0,51.83305,49.2414,0,0,245.4053,97.89342,0,51.83305,-51.83305,132.5521,31.55995,0.1394577,54.16553,0,0,97.89342
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,64.18108,43.75736,0,-1,0,43.75736,0,0,20.42372,26.84183,0,46.06038,43.75736,0,0,302.9976,46.06038,0,46.06038,-46.06038,84.00017,20,0.1394577,70.59918,0,0,46.06038
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,70.48841,0,0,-1,0,0,0,0,70.48841,77.53725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394577,77.53725,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.55659,0,0,-1,0,0,0,0,38.55659,42.41225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394577,42.41225,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,21.76497,0,0,-1,0,0,0,0,21.76497,23.94146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394577,23.94146,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394577,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394577,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.07174078,0.07174078,72.38753,0,20.58204,0.07174078,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1396525,0.07891486,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,45.91975,45.91975,81,0,22.761,45.91975,51.66069,0,0,0,23.72246,0,0,35.08025,33.32624,285.4758,61.83,57.0487,0,57.0487,203.2959,48.40368,0.1399676,50.51172,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,29.90436,29.90436,81,0,22.761,29.90436,171.4241,0,0,0,51.26329,0,0,51.09564,48.54086,228.4271,113.1738,99.80415,0,99.80415,297.9784,70.94709,0.1400861,32.89479,41.01063,81,164.4371
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,128.623,202.9976,79.57042,0,79.57042,373.4655,88.92018,0.1396623,0,63.65633,0,282.568
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,84.28021,84.28021,55.05269,0,16.19633,84.28021,94.70592,0,0,0,79.81836,30.76582,29.22753,0,0,49.05254,274.6109,49.05254,0,49.05254,420.0009,100,0.1397736,92.70824,63.85469,81,354.4293
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,71.82682,71.82682,20.25,0,7.39125,71.82682,127.5706,37.33854,0,0,91.62993,54.29139,51.57682,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,79.00951,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,98.11948,98.11948,29.41949,0,9.71113,98.11948,129.6934,54.93873,0,0,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,107.9314,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,50.3055,50.3055,0,-1,0,50.3055,236.0458,65.79086,0,0,118.744,52.95316,50.3055,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,55.33606,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,23.16516,23.16516,0,0,0,23.16516,321.2801,50.04068,0,0,74.42506,24.38438,23.16516,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,25.48168,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,85.20961,85.20961,33.00583,0,10.61847,85.20961,64.48961,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,93.73057,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,24.35704,24.35704,0,0,0,24.35704,118.088,3.123755,0,0,28.76274,25.63899,24.35704,0,0,0,318.7582,0,0,0,420.0009,100,0.1397736,26.79274,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,22.88972,22.88972,0,0,0,22.88972,30.11135,0,0,0,6.892404,24.09444,22.88972,0,0,0,318.7582,0,17.20204,-17.20204,401.8683,95.68274,0.1397736,25.17869,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11337,301.5562,0,0,0,401.8683,95.68274,0.1397736,0,0,0,301.5562
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,35.9768,35.9768,0,-1,0,35.9768,0,0,7.105427E-15,0,0,37.87032,35.9768,0,0,19.11337,301.5562,0,37.87032,-37.87032,361.9495,86.17828,0.1397736,39.57448,0,0,301.5562
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,49.683,49.683,0,-1,0,49.683,0,0,0,0,0,52.2979,49.683,0,0,61.1915,263.6859,0,52.2979,-52.2979,306.8227,73.05287,0.1397736,54.6513,0,0,263.6859
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,109.4264,68.7,0,-1,0,68.7,0,0,40.72639,51.66903,0,72.31579,68.7,0,0,119.3003,211.388,0,72.31579,-72.31579,230.5951,54.90349,0.1397736,120.369,0,0,211.388
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,20.12014,20.12014,0,-1,0,20.12014,0,0,3.552714E-15,0,0,21.17909,20.12014,0,0,199.6512,139.0722,0,21.17909,-21.17909,208.2704,49.58809,0.1397736,22.13215,0,0,139.0722
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1835,117.8931,0,0,0,208.2704,49.58809,0.1397736,0,0,0,117.8931
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,58.1515,58.1515,0,-1,0,58.1515,0,0,7.105427E-15,0,0,61.2121,58.1515,0,0,223.1835,117.8931,0,61.2121,-61.2121,143.7472,34.22545,0.1397736,63.96665,0,0,117.8931
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.1969,56.68099,0,0,0,143.7472,34.22545,0.1397736,0,0,0,56.68099
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,96.77906,53.84694,0,-1,0,53.84694,0,0,42.93212,52.61002,0,56.68099,53.84694,0,0,291.1969,56.68099,0,56.68099,-56.68099,84.00017,20,0.1397736,106.457,0,0,56.68099
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,43.1278,0,0,-1,0,0,0,0,43.1278,47.44058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397736,47.44058,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,20.73985,20.73985,81,0,22.761,20.73985,0,0,0,0,0,0,0,60.26015,57.24715,354.1758,0,57.24715,0,57.24715,138.3096,32.93079,0.1401121,22.81383,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,97.19373,97.19373,81,0,22.761,97.19373,0,0,0,0,0,17.04604,16.19374,0,0,296.9286,51.52243,0,17.04604,-17.04604,120.3415,28.65268,0.1401121,106.9131,0,81,51.52243
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,25.26031,25.26031,81,0,22.761,25.26031,30.64585,0,0,0,7.741237,0,0,55.73969,52.95271,315.8687,34.47639,60.69394,0,60.69394,177.9208,42.36201,0.140436,27.78634,6.192989,81,42.21763
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,134.4487,134.4487,81,0,22.761,134.4487,20.95,0,0,0,28.16701,56.26179,53.4487,0,0,255.1748,89.10094,0,28.09478,-28.09478,148.3063,35.31096,0.140436,147.8936,22.5336,81,117.268
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,21.27205,21.27205,0,-1,0,21.27205,267.4628,0,0,0,56.89483,22.39163,21.27205,0,0,286.3912,61.00616,34.5032,0,34.5032,181.0389,43.10442,0.1402532,23.39926,45.51587,0,117.901
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,67.36703,67.36703,81,0,22.761,67.36703,82.27166,0,0,0,55.42398,0,0,13.63297,12.95132,251.888,92.05904,68.3753,0,68.3753,245.9054,58.54879,0.140535,74.10374,44.33918,81,147.483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,109.9292,109.9292,81,0,22.761,109.9292,41.32064,0,0,0,45.42345,30.45178,28.9292,0,0,183.5127,153.5968,14.97167,0,14.97167,260.1088,61.93054,0.1406063,120.9221,36.33876,81,199.0203
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,40.44948,40.44948,81,0,22.761,40.44948,161.1353,0,0,0,65.17839,0,0,40.55052,38.52299,168.541,167.0713,103.7014,0,103.7014,358.4886,85.35425,0.1406998,44.49443,52.14271,81,232.2497
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,23.89062,23.89062,0,0,0,23.89062,302.8538,0,0,0,72.35365,25.14803,23.89062,0,0,64.83964,260.4026,47.20563,0,47.20563,403.2718,96.01689,0.1404514,26.27969,57.88292,0,332.7562
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,123.8261,68.7,0,-1,0,68.7,149.1549,12.51964,55.1261,67.50871,102.4694,72.31579,68.7,0,0,17.63401,302.8876,17.63401,0,17.63401,420.0009,100,0.1403588,136.2087,81.97555,0,405.3571
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,96.14989,96.14989,27.44989,0,9.212822,96.14989,88.5257,12.80157,0,0,85.11736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1403588,105.7649,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,79.45426,79.45426,26.35254,0,8.935193,79.45426,70.3506,0,0,0,55.89655,55.89655,53.10172,0,0,0,318.7582,0,0,0,420.0009,100,0.1403588,87.39969,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,89.63698,89.63698,59.92321,0,17.42857,89.63698,34.89369,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1403588,98.60068,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,134.2302,134.2302,81,0,22.761,134.2302,3.611408,0,0,0,4.847601,56.03184,53.23025,0,0,0,318.7582,0,51.18423,-51.18423,366.0479,87.15409,0.1403588,147.6533,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,80.1365,68.7,0,-1,0,68.7,0,0,11.4365,19.45015,0,72.31579,68.7,0,0,56.87137,267.574,0,72.31579,-72.31579,289.8204,69.00471,0.1403588,88.15015,0,0,267.574
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,19.49483,19.49483,0,-1,0,19.49483,0,0,0,0,0,20.52087,19.49483,0,0,137.2222,195.2582,0,20.52087,-20.52087,268.1895,63.85451,0.1403588,21.44431,0,0,195.2582
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,85.37235,68.7,0,-1,0,68.7,0,0,16.67236,25.20959,0,72.31579,68.7,0,0,160.0232,174.7373,0,72.31579,-72.31579,191.9619,45.70514,0.1403588,93.90959,0,0,174.7373
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,43.95504,43.95504,0,-1,0,43.95504,0,0,0,0,0,46.26846,43.95504,0,0,240.3741,102.4215,0,46.26846,-46.26846,143.1907,34.09296,0.1403588,48.35054,0,0,102.4215
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,112.7266,53.34542,0,-1,0,53.34542,0,0,59.38114,70.65379,0,56.15308,53.34542,0,0,291.7835,56.15308,0,56.15308,-56.15308,84.00017,20,0.1403588,123.9992,0,0,56.15308
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,46.36375,0,0,-1,0,0,0,0,46.36375,51.00012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403588,51.00012,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,25.97845,0,0,-1,0,0,0,0,25.97845,28.5763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403588,28.5763,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,59.43329,0,0,-1,0,0,0,0,59.43329,65.37662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403588,65.37662,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403588,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403588,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,101.484,81,81,0,22.761,81,0,0,20.48397,30.63237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403588,111.6324,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,48.26536,48.26536,81,0,22.761,48.26536,0,0,0,0,0,0,0,32.73464,31.09791,354.1758,0,31.09791,0,31.09791,113.5022,27.02429,0.1405394,53.09189,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,98.18484,98.18484,81,0,22.761,98.18484,15.59275,7.105427E-15,0,0,15.30972,18.0893,17.18483,0,0,323.0779,27.98812,0,2.77958,-2.77958,110.5723,26.32668,0.1405394,108.0033,12.24778,81,43.29784
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.783828,5.783828,78.09962,0,22.0272,5.783828,791.0532,0,0,0,45.75315,0,0,72.31579,68.7,326.1663,25.20854,114.4532,0,114.4532,219.1521,52.17897,0.140546,6.36221,36.60252,81,70.96169
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,118.9971,68.7,0,-1,0,68.7,110.6198,0,50.2971,62.19681,75.99582,72.31579,68.7,0,0,211.7132,128.2164,3.680031,0,3.680031,222.6433,53.0102,0.1405267,130.8968,60.79666,0,204.2122
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,35.90794,35.90794,0,0,0,35.90794,245.4573,0,0,0,88.13867,37.79783,35.90794,0,0,208.0331,131.5284,50.34084,0,50.34084,270.4008,64.38101,0.1402643,39.49873,70.51094,0,219.6671
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,130.9026,130.9026,81,0,22.761,130.9026,89.58604,0,0,0,117.2704,52.52905,49.9026,0,0,157.6923,176.8352,64.74139,0,64.74139,331.8199,79.00458,0.1401237,143.9929,93.81636,81,294.1056
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,96.19164,96.19164,72.41082,0,20.58794,96.19164,122.6545,1.421085E-14,0,0,117.9833,25.03245,23.78082,0,0,92.9509,235.1024,92.9509,0,92.9509,420.0009,100,0.1401091,105.8108,94.38667,81,353.0858
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,59.86,59.86,0,0,0,59.86,200.7446,57.15517,0,0,120.1657,63.01053,59.86,0,0,0,318.7582,0,0,0,420.0009,100,0.1401091,65.846,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,88.41148,68.7,0,-1,0,68.7,140.098,23.93154,19.71148,28.55262,96.24733,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1401091,97.25262,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,70.81781,70.81781,20.25,0,7.39125,70.81781,87.02537,8.400186,0,0,61.62946,53.22927,50.56781,0,0,0,318.7582,0,0,0,420.0009,100,0.1401091,77.89959,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,61.6286,61.6286,0,0,0,61.6286,101.5959,0,0,0,62.61211,64.87221,61.6286,0,0,0,318.7582,0,2.260097,-2.260097,417.6185,99.43278,0.1401091,67.79146,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,145.1333,145.1333,81,0,22.761,145.1333,18.16032,0,0,9.946682,26.35668,67.50879,64.13335,0,0,2.511219,316.4981,0,41.15211,-41.15211,374.2404,89.10467,0.1401091,159.6467,21.08534,81,342.8548
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,75.52156,75.52156,81,0,22.761,75.52156,5.854991,0,0,0,4.421781,0,0,5.478439,5.204517,48.23579,275.346,9.626298,0,9.626298,383.3727,91.27902,0.1401597,83.07372,3.537425,81,279.7678
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.60949,284.0097,0,0,0,383.3727,91.27902,0.1401597,0,0,0,284.0097
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,75.37975,68.7,0,-1,0,68.7,0,0,6.679746,14.21772,0,72.31579,68.7,0,0,38.60949,284.0097,0,72.31579,-72.31579,307.1451,73.12965,0.1401597,82.91772,0,0,284.0097
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,70.3655,68.7,0,-1,0,68.7,0,0,1.665502,8.702052,0,72.31579,68.7,0,0,118.9604,211.6939,0,72.31579,-72.31579,230.9176,54.98027,0.1401597,77.40205,0,0,211.6939
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,122.264,68.7,0,-1,0,68.7,0,0,53.56402,65.79043,0,72.31579,68.7,0,0,199.3112,139.3781,0,72.31579,-72.31579,154.6901,36.83089,0.1401597,134.4904,0,0,139.3781
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,45.18037,45.18037,0,-1,0,45.18037,0,0,7.105427E-15,0,0,47.55828,45.18037,0,0,279.6621,67.06232,0,47.55828,-47.55828,104.5592,24.895,0.1401597,49.69841,0,0,67.06232
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,75.81174,18.52883,0,-1,0,18.52883,0,0,57.2829,64.86407,0,19.50404,18.52883,0,0,332.5047,19.50404,0,19.50404,-19.50404,84.00017,20,0.1401597,83.39291,0,0,19.50404
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,38.35615,0,0,-1,0,0,0,0,38.35615,42.19176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401597,42.19176,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.98099,0,0,-1,0,0,0,0,32.98099,36.27909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401597,36.27909,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,102.3238,0,0,-1,0,0,0,0,102.3238,112.5562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401597,112.5562,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,13.83209,0,0,-1,0,0,0,0,13.83209,15.2153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401597,15.2153,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,179.3316,81,81,0,22.761,81,0,0,98.33157,116.2647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401597,197.2647,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,48.16776,48.16776,81,0,22.761,48.16776,0,0,0,0,0,0,0,32.83224,31.19063,354.1758,0,31.19063,0,31.19063,113.5902,27.04523,0.1403386,52.98453,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,42.59528,42.59528,81,0,22.761,42.59528,32.90799,0,0,0,14.01725,0,0,38.40472,36.48449,322.9852,28.07157,50.50174,0,50.50174,161.5004,38.45239,0.1406126,46.8548,11.2138,81,42.08882
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,178.0795,149.7,81,0,22.761,149.7,19.8699,0,28.37948,46.18742,29.74524,72.31579,68.7,0,0,272.4834,73.52313,0,42.57055,-42.57055,116.6271,27.76829,0.1406126,195.8874,23.79619,81,103.2684
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,10.76062,10.76062,0,-1,0,10.76062,368.103,0,0,0,39.61017,11.32697,10.76062,0,0,319.7841,30.95259,28.2832,0,28.2832,143.4589,34.1568,0.1404665,11.83669,31.68814,0,70.56276
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,85.3338,85.3338,81,0,22.761,85.3338,86.62373,0,0,0,73.91933,4.5619,4.333805,0,0,291.5009,56.40747,69.35743,0,69.35743,209.2571,49.82302,0.1407352,93.86719,59.13546,81,130.3268
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,103.4789,103.4789,81,0,22.761,103.4789,100.7954,0,0,0,104.302,23.66203,22.47893,0,0,222.1434,118.8292,80.64001,0,80.64001,285.7589,68.0377,0.1407953,113.8268,83.44164,81,223.1312
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,73.81772,73.81772,81,0,22.761,73.81772,130.2548,0,0,0,96.15113,0,0,7.182282,6.823168,141.5034,191.4052,102.9743,0,102.9743,383.4489,91.29718,0.1408891,81.19949,76.92091,81,287.5563
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,47.68185,47.68185,0,0,0,47.68185,218.6078,15.5157,0,0,104.2362,50.19142,47.68185,0,0,38.5291,284.082,38.5291,0,38.5291,420.0009,100,0.1406919,52.45003,83.38898,0,388.3183
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,64.39933,64.39933,0,-1,0,64.39933,107.9239,1.713517,0,2.13926,69.50228,67.78876,64.39933,0,0,0,318.7582,0,0,0,420.0009,100,0.1406919,70.83926,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,58.17792,58.17792,0,0,0,58.17792,111.3127,3.519483,0,0,64.7594,61.23992,58.17792,0,0,0,318.7582,0,0,0,420.0009,100,0.1406919,63.99572,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1406919,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,102.5746,102.5746,81,0,22.761,102.5746,16.60078,0,0,0,17.02818,22.71012,21.57462,0,0,0,318.7582,0,5.68194,-5.68194,414.0115,98.57398,0.1406919,112.8321,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,92.80702,92.80702,81,0,22.761,92.80702,5.842135,3.552714E-15,0,0,5.421912,12.42844,11.80702,0,0,6.313266,313.0763,0,7.006529,-7.006529,406.626,96.81553,0.1406919,102.0877,4.337529,81,318.4982
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,102.1916,68.7,0,-1,0,68.7,0,0,33.49164,43.7108,0,72.31579,68.7,0,0,14.0983,306.0698,0,72.31579,-72.31579,330.3985,78.66615,0.1406919,112.4108,0,0,306.0698
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,73.48592,68.7,0,-1,0,68.7,0,0,4.785921,12.13451,0,72.31579,68.7,0,0,94.44917,233.754,0,72.31579,-72.31579,254.1709,60.51677,0.1406919,80.83451,0,0,233.754
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8,161.4382,0,0,0,254.1709,60.51677,0.1406919,0,0,0,161.4382
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,73.76809,68.7,0,-1,0,68.7,0,0,5.068089,12.4449,0,72.31579,68.7,0,0,174.8,161.4382,0,72.31579,-72.31579,177.9434,42.36739,0.1406919,81.1449,0,0,161.4382
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,40.5976,40.5976,0,-1,0,40.5976,0,0,0,0,0,42.73431,40.5976,0,0,255.1509,89.12239,0,42.73431,-42.73431,132.8975,31.6422,0.1406919,44.65736,0,0,89.12239
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,62.98954,44.06867,0,-1,0,44.06867,0,0,18.92087,25.21982,0,46.38808,44.06867,0,0,302.6335,46.38808,0,46.38808,-46.38808,84.00017,20,0.1406919,69.2885,0,0,46.38808
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,93.35658,0,0,-1,0,0,0,0,93.35658,102.6922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406919,102.6922,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,98.47684,0,0,-1,0,0,0,0,98.47684,108.3245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406919,108.3245,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,99.59714,0,0,-1,0,0,0,0,99.59714,109.5568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406919,109.5568,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,55.59456,0,0,-1,0,0,0,0,55.59456,61.15402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406919,61.15402,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.99938,25.99938,81,0,22.761,25.99938,0,0,0,0,0,0,0,55.00062,52.25059,354.1758,0,52.25059,0,52.25059,133.5694,31.80218,0.140986,28.59932,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,103.9019,103.9019,81,0,22.761,103.9019,0,0,0,0,0,24.10731,22.90195,0,0,301.9252,47.02553,0,24.10731,-24.10731,108.1581,25.75187,0.140986,114.2921,0,81,47.02553
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,21.52447,21.52447,81,0,22.761,21.52447,67.59264,0,0,0,14.54895,0,0,59.47553,56.50175,328.7111,22.91822,71.05071,0,71.05071,175.5627,41.80056,0.1412414,23.67691,11.63916,81,37.46717
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,14.09176,14.09176,81,0,22.761,14.09176,306.1388,0,0,0,43.14034,0,0,66.90824,63.56283,257.6604,86.86386,106.7032,0,106.7032,276.7902,65.90231,0.1413137,15.50093,34.51227,81,130.0042
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,150.9572,182.8967,75.46686,0,75.46686,348.3844,82.94849,0.1409305,0,60.37349,0,258.3636
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,42.69088,42.69088,0,0,0,42.69088,182.2584,0,0,0,77.8077,44.93776,42.69088,0,0,75.49037,250.8169,32.86993,0,32.86993,379.5675,90.37304,0.1407642,46.95996,62.24616,0,328.6246
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,59.90358,0,0,102.524,0,0,0,0,42.62044,280.3998,42.62044,0,42.62044,420.0009,100,0.1405492,0,82.01922,0,382.9239
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,43.40785,43.40785,0,0,0,43.40785,292.0693,81.08852,0,0,126.781,45.69247,43.40785,0,0,0,318.7582,0,0,0,420.0009,100,0.1405492,47.74863,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,61.58984,61.58984,0,0,0,61.58984,202.1394,59.66591,0,0,124.4973,64.83141,61.58984,0,0,0,318.7582,0,0,0,420.0009,100,0.1405492,67.74882,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1405492,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,118.6339,118.6339,49.93394,0,14.90129,118.6339,61.04839,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1405492,130.4973,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,73.78904,73.78904,35.98933,0,11.3733,73.78904,53.92287,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1405492,81.16795,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,130.5644,130.5644,81,0,22.761,130.5644,12.48843,7.105427E-15,0,0,16.30544,52.17308,49.56443,0,0,0,318.7582,0,35.86764,-35.86764,382.193,90.99816,0.1405492,143.6209,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,56.7149,56.7149,0,0,0,56.7149,9.403767,0,7.105427E-15,0,5.333337,59.69989,56.7149,0,0,39.85293,282.8906,0,54.36656,-54.36656,324.8857,77.35357,0.1405492,62.38639,4.26667,0,288.2239
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,97.69126,68.7,0,-1,0,68.7,0,0,28.99126,38.76038,0,72.31579,68.7,0,0,100.2602,228.524,0,72.31579,-72.31579,248.6581,59.20419,0.1405492,107.4604,0,0,228.524
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,69.22765,68.7,0,-1,0,68.7,0,0,0.5276515,7.450417,0,72.31579,68.7,0,0,180.6111,156.2082,0,72.31579,-72.31579,172.4306,41.05482,0.1405492,76.15041,0,0,156.2082
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.657752,2.657752,0,-1,0,2.657752,0,0,0,0,0,2.797633,2.657752,0,0,260.962,83.89245,0,2.797633,-2.797633,169.4816,40.35268,0.1405492,2.923527,0,0,83.89245
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,85.67957,68.7,0,-1,0,68.7,0,0,16.97958,25.54753,0,72.31579,68.7,0,0,264.0705,81.09482,0,72.31579,-72.31579,93.25407,22.20331,0.1405492,94.24754,0,0,81.09482
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,61.49263,8.340076,0,-1,0,8.340076,0,0,53.15256,59.30182,0,8.779028,8.340076,0,0,344.4213,8.779028,0,8.779028,-8.779028,84.00017,20,0.1405492,67.6419,0,0,8.779028
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405492,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405492,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,60.12335,0,0,-1,0,0,0,0,60.12335,66.13569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405492,66.13569,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.46008,0,0,-1,0,0,0,0,25.46008,28.00608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405492,28.00608,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,17.00056,0,0,-1,0,0,0,0,17.00056,18.70061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1405492,18.70061,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.38218,13.38218,81,0,22.761,13.38218,0,0,0,0,0,0,0,67.61782,64.23693,354.1758,0,64.23693,0,64.23693,144.9407,34.50961,0.140837,14.7204,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.9389,57.81324,68.7,0,68.7,210.1152,50.02733,0.1410139,0,0,81,57.81324
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,34.78822,34.78822,81,0,22.761,34.78822,56.72937,0,0,0,19.73513,0,0,46.21178,43.9012,221.2389,119.6432,63.63633,0,63.63633,270.4859,64.40128,0.1413024,38.26704,15.78811,81,139.3784
