Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,61.71087,61.71087,81,0,22.761,61.71087,62.1705,0,0,0,38.36596,0,0,19.28913,18.32467,157.6025,176.9159,56.69063,0,56.69063,324.2674,77.20637,0.1415744,67.88196,30.69277,81,215.2819
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,121.6055,68.7,0,-1,0,68.7,113.6005,0,52.90547,65.06602,78.04357,72.31579,68.7,0,0,100.9119,227.9375,5.727783,0,5.727783,329.7012,78.50014,0.1415455,133.766,62.43486,0,305.9811
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,23.8375,23.8375,0,0,0,23.8375,336.8767,0,0,0,80.30299,25.09211,23.8375,0,0,95.18414,233.0925,55.21089,0,55.21089,382.0789,90.97099,0.1412686,26.22125,64.24239,0,313.3955
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,84.80962,84.80962,25.78449,0,8.791477,84.80962,120.3931,0,0,0,102.105,62.13172,59.02513,0,0,39.97325,282.7823,39.97325,0,39.97325,420.0009,100,0.1411238,93.29059,81.68397,81,384.8873
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,16.13429,16.13429,0,0,0,16.13429,599.1716,79.68865,0,0,96.67212,16.98347,16.13429,0,0,0,318.7582,0,0,0,420.0009,100,0.1411238,17.74772,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1411238,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.927396,5.927396,0,-1,0,5.927396,1605.393,88.91866,0,0,95.15802,6.239365,5.927396,0,0,0,318.7582,0,0,0,420.0009,100,0.1411238,6.520136,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,111.236,111.236,58.14245,0,16.97804,111.236,50.24268,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1411238,122.3596,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.6966905,0.6966905,0,0,0,0.6966905,3782.935,25.62199,0,0,26.35535,0.7333584,0.6966905,0,0,0,318.7582,0,0,0,420.0009,100,0.1411238,0.7663596,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,135.6208,135.6208,81,0,22.761,135.6208,12.06453,0,0,0,16.36202,57.49564,54.62085,0,0,0,318.7582,0,41.13361,-41.13361,376.6422,89.67654,0.1411238,149.1829,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,119.9586,119.9586,81,0,22.761,119.9586,3.410288,0,0,0,4.090935,41.0091,38.95864,0,0,45.70402,277.6246,0,36.91816,-36.91816,337.7271,80.41104,0.1411238,131.9545,3.272748,81,281.7155
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.7242,240.7065,0,0,0,337.7271,80.41104,0.1411238,0,0,0,240.7065
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,63.08809,63.08809,0,-1,0,63.08809,0,0,1.421085E-14,0.6968988,0,66.40852,63.08809,0,0,86.7242,240.7065,0,66.40852,-66.40852,267.7263,63.74424,0.1411238,69.3969,0,0,240.7065
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,64.87794,64.87794,0,-1,0,64.87794,0,0,0,2.665733,0,68.29256,64.87794,0,0,160.5114,174.2979,0,68.29256,-68.29256,195.7396,46.60458,0.1411238,71.36573,0,0,174.2979
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,34.47882,34.47882,0,-1,0,34.47882,0,0,0,0,0,36.2935,34.47882,0,0,236.3921,106.0054,0,36.2935,-36.2935,157.4829,37.49586,0.1411238,37.9267,0,0,106.0054
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.7182,69.71187,0,0,0,157.4829,37.49586,0.1411238,0,0,0,69.71187
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,126.208,66.22628,0,-1,0,66.22628,0,0,59.98177,72.60257,0,69.71187,66.22628,0,0,276.7182,69.71187,0,69.71187,-69.71187,84.00017,20,0.1411238,138.8288,0,0,69.71187
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.10315,0,0,-1,0,0,0,0,26.10315,28.71346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411238,28.71346,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,36.12688,0,0,-1,0,0,0,0,36.12688,39.73957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411238,39.73957,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,76.6561,0,0,-1,0,0,0,0,76.6561,84.32171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411238,84.32171,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,79.30426,0,0,-1,0,0,0,0,79.30426,87.23469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1411238,87.23469,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,43.34201,43.34201,81,0,22.761,43.34201,0,0,0,0,0,0,0,37.65799,35.77509,354.1758,0,35.77509,0,35.77509,117.9394,28.08075,0.1413195,47.67621,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,48.34433,48.34433,81,0,22.761,48.34433,0,0,0,0,0,0,0,32.65567,31.02289,318.4007,32.19758,31.02289,0,31.02289,147.3703,35.0881,0.1414889,53.17876,0,81,32.19758
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,28.95699,28.95699,81,0,22.761,28.95699,83.51796,0,0,0,24.18428,0,0,52.04301,49.44086,287.3778,60.11818,73.62514,0,73.62514,217.2172,51.71829,0.1417234,31.85268,19.34743,81,84.30247
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,72.12288,72.12288,81,0,22.761,72.12288,73.86751,0,0,0,53.27537,0,0,8.877121,8.433265,213.7527,126.3808,61.70864,0,61.70864,275.7592,65.65682,0.1420037,79.33517,42.6203,81,179.6562
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,22.66337,22.66337,0,-1,0,22.66337,365.9524,0,0,0,82.93716,23.85618,22.66337,0,0,152.044,181.9186,59.08097,0,59.08097,331.8083,79.00182,0.1417095,24.92971,66.34972,0,264.8557
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,58.97943,58.97943,0,0,0,58.97943,162.2873,0,0,0,95.71615,62.08361,58.97943,0,0,92.96307,235.0915,33.63254,0,33.63254,363.715,86.59863,0.1415426,64.87738,76.57292,0,330.8076
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,106.1997,106.1997,43.37359,0,13.24152,106.1997,118.139,0,0,0,125.4633,66.13276,62.82612,0,0,59.33053,265.3607,59.33053,0,59.33053,420.0009,100,0.1413068,116.8197,100.3706,81,390.824
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,82.27304,82.27304,20.25,0,7.39125,82.27304,148.8687,57.19136,0,0,122.4788,65.28741,62.02304,0,0,0,318.7582,0,0,0,420.0009,100,0.1413068,90.50034,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,62.6859,62.6859,20.25,0,7.39125,62.6859,163.38,57.74684,0,0,102.4162,44.66936,42.4359,0,0,0,318.7582,0,0,0,420.0009,100,0.1413068,68.95449,81.93297,81,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,67.67567,67.67567,0,-1,0,67.67567,117.2272,8.096769,0,5.743236,79.33431,71.23755,67.67567,0,0,0,318.7582,0,0,0,420.0009,100,0.1413068,74.44324,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,66.40792,66.40792,36.75095,0,11.56599,66.40792,47.00924,0,0,0,31.21786,31.21786,29.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1413068,73.04871,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,85.35358,85.35358,47.2078,0,14.21157,85.35358,47.04366,0,0,0,40.15344,40.15344,38.14577,0,0,0,318.7582,0,0,0,420.0009,100,0.1413068,93.88893,32.12275,81,358.9117
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,31.7497,31.7497,0,0,0,31.7497,54.03119,0,0,0,17.15474,33.42074,31.7497,0,0,0,318.7582,0,16.266,-16.266,402.855,95.91766,0.1413068,34.92467,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,99.43876,99.43876,81,0,22.761,99.43876,3.306469,0,0,0,3.287912,19.40922,18.43876,0,0,18.07333,302.4922,0,16.12131,-16.12131,385.8616,91.87163,0.1413068,109.3826,2.63033,81,305.7802
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,65.95183,65.95183,0,-1,0,65.95183,0,0,1.421085E-14,3.847009,0,69.42297,65.95183,0,0,35.9859,286.3709,0,69.42297,-69.42297,312.6834,74.44827,0.1413068,72.54701,0,0,286.3709
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,80.62003,68.7,0,-1,0,68.7,0,0,11.92003,19.98203,0,72.31579,68.7,0,0,113.1225,216.9479,0,72.31579,-72.31579,236.4558,56.2989,0.1413068,88.68203,0,0,216.9479
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,86.60399,68.7,0,-1,0,68.7,0,0,17.90399,26.56438,0,72.31579,68.7,0,0,193.4734,144.6322,0,72.31579,-72.31579,160.2283,38.14952,0.1413068,95.26438,0,0,144.6322
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.269642,7.269642,0,-1,0,7.269642,0,0,8.881784E-16,0,0,7.652255,7.269642,0,0,273.8243,72.31636,0,7.652255,-7.652255,152.1621,36.229,0.1413068,7.996606,0,0,72.31636
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,18.12704,18.12704,0,-1,0,18.12704,0,0,3.552714E-15,0,0,19.0811,18.12704,0,0,282.3268,64.66411,0,19.0811,-19.0811,132.0489,31.44015,0.1413068,19.93975,0,0,64.66411
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.247033,6.247033,0,-1,0,6.247033,0,0,0,0,0,6.575824,6.247033,0,0,303.528,45.58301,0,6.575824,-6.575824,125.1173,29.78979,0.1413068,6.871736,0,0,45.58301
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,116.1289,37.05682,0,-1,0,37.05682,0,0,79.07211,90.68501,0,39.00718,37.05682,0,0,310.8345,39.00718,0,39.00718,-39.00718,84.00017,20,0.1413068,127.7418,0,0,39.00718
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,86.62885,0,0,-1,0,0,0,0,86.62885,95.29174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413068,95.29174,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,23.26285,0,0,-1,0,0,0,0,23.26285,25.58913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413068,25.58913,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,66.96047,0,0,-1,0,0,0,0,66.96047,73.65652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413068,73.65652,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,96.9716,81,81,0,22.761,81,0,0,15.97159,25.66875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413068,106.6688,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,21.14825,21.14825,81,0,22.761,21.14825,0,0,0,0,0,0,0,59.85175,56.85917,354.1758,0,56.85917,0,56.85917,137.9415,32.84315,0.1416134,23.26307,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,297.3167,51.17325,92.33073,0,92.33073,225.5341,53.69849,0.1416677,0,18.90458,81,74.80397
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,47.47893,47.47893,81,0,22.761,47.47893,109.3385,0,0,0,51.91275,0,0,33.52107,31.84502,204.9859,134.2709,83.75777,0,83.75777,304.9937,72.61741,0.1418484,52.22682,41.5302,81,186.1836
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,121.2281,209.6529,85.20966,0,85.20966,385.8307,91.86427,0.1414306,0,68.16772,0,294.8625
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,69.17978,0,0,105.1983,0,0,0,0,36.0185,286.3416,36.0185,0,36.0185,420.0009,100,0.1412547,0,84.15862,0,391.5399
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412547,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1412547,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,169.8563,149.7,81,0,22.761,149.7,76.47768,42.1713,20.15631,37.14194,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1412547,186.8419,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,42.31401,42.31401,0,-1,0,42.31401,234.5798,54.71905,0,0,99.26012,44.54107,42.31401,0,0,0,318.7582,0,0,0,420.0009,100,0.1412547,46.54541,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,30.23041,30.23041,0,0,0,30.23041,271.2947,50.19202,0,0,82.0135,31.82149,30.23041,0,0,0,318.7582,0,0,0,420.0009,100,0.1412547,33.25345,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,72.45628,72.45628,21.32693,0,7.663712,72.45628,74.27979,0,0,0,53.82038,53.82038,51.12936,0,0,0,318.7582,0,0,0,420.0009,100,0.1412547,79.70191,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,36.02808,36.02808,0,0,0,36.02808,64.6796,0,0,0,23.30282,37.92429,36.02808,0,0,0,318.7582,0,14.62148,-14.62148,404.5884,96.33039,0.1412547,39.63089,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.800063,5.800063,0,0,0,5.800063,67.1314,0,0,0,3.893663,6.10533,5.800063,0,0,16.24608,304.1367,0,2.211666,-2.211666,402.2571,95.77532,0.1412547,6.380069,3.114931,0,308.0304
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,140.3437,68.7,0,-1,0,68.7,0,0,71.64366,85.67803,0,72.31579,68.7,0,0,18.70349,301.9251,0,72.31579,-72.31579,326.0296,77.62595,0.1412547,154.378,0,0,301.9251
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,108.2222,68.7,0,-1,0,68.7,0,0,39.52217,50.34439,0,72.31579,68.7,0,0,99.05437,229.6093,0,72.31579,-72.31579,249.8021,59.47657,0.1412547,119.0444,0,0,229.6093
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,13.3244,13.3244,0,-1,0,13.3244,0,0,1.776357E-15,0,0,14.02568,13.3244,0,0,179.4052,157.2935,0,14.02568,-14.02568,235.0177,55.95649,0.1412547,14.65684,0,0,157.2935
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,64.21163,64.21163,0,-1,0,64.21163,0,0,0,1.932793,0,67.59119,64.21163,0,0,194.9893,143.2678,0,67.59119,-67.59119,163.7703,38.99286,0.1412547,70.63279,0,0,143.2678
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,41.56657,41.56657,0,-1,0,41.56657,0,0,7.105427E-15,0,0,43.75429,41.56657,0,0,270.0907,75.67664,0,43.75429,-43.75429,117.6493,28.01168,0.1412547,45.72323,0,0,75.67664
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,35.56192,30.32623,0,-1,0,30.32623,0,0,5.235686,8.791877,0,31.92235,30.32623,0,0,318.7065,31.92235,0,31.92235,-31.92235,84.00017,20,0.1412547,39.11811,0,0,31.92235
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.53802,0,0,-1,0,0,0,0,12.53802,13.79183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412547,13.79183,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,47.69835,0,0,-1,0,0,0,0,47.69835,52.46818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412547,52.46818,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,46.37341,0,0,-1,0,0,0,0,46.37341,51.01075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412547,51.01075,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,21.42968,0,0,-1,0,0,0,0,21.42968,23.57265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1412547,23.57265,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,67.69964,67.69964,81,0,22.761,67.69964,0,0,0,0,0,0,0,13.30036,12.63534,354.1758,0,12.63534,0,12.63534,95.98711,22.85403,0.1413221,74.4696,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,29.24996,29.24996,81,0,22.761,29.24996,0,7.105427E-15,0,0,0,0,0,51.75004,49.16254,341.5405,11.37181,49.16254,0,49.16254,142.6268,33.95869,0.1415839,32.17495,0,81,11.37181
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,26.34121,26.34121,81,0,22.761,26.34121,79.95866,0,0,0,21.06208,0,0,54.65879,51.92585,292.3779,55.6181,72.98793,0,72.98793,211.8692,50.44495,0.1418157,28.97532,16.84966,81,76.68017
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,68.19276,68.19276,81,0,22.761,68.19276,80.97339,0,0,0,55.21798,0,0,12.80725,12.16688,219.39,121.3072,67.38486,0,67.38486,275.7961,65.66561,0.1420736,75.01203,44.17439,81,176.5252
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,39.81982,39.81982,0,-1,0,39.81982,197.4804,0,0,0,78.63632,41.9156,39.81982,0,0,152.0051,181.9536,36.72073,0,36.72073,310.6324,73.95996,0.1418949,43.8018,62.90906,0,260.5899
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,79.50401,79.50401,81,0,22.761,79.50401,131.3012,0,0,0,104.3897,0,0,1.495991,1.421191,115.2844,215.0023,105.8109,0,105.8109,411.0135,97.86015,0.1419653,87.45441,83.51176,81,319.392
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,46.29578,46.29578,0,0,0,46.29578,235.6881,50.90773,0,0,109.1136,48.7324,46.29578,0,0,9.473509,310.2321,9.473509,0,9.473509,420.0009,100,0.1419195,50.92536,87.29092,0,419.3457
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,155.3327,149.7,81,0,22.761,149.7,68.30825,29.94166,5.632729,21.166,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,170.866,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,22.52979,22.52979,0,0,0,22.52979,538.6875,97.64962,0,0,121.3652,23.71557,22.52979,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,24.78277,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,78.80743,68.7,0,-1,0,68.7,159.8233,37.4828,10.10742,17.98817,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,86.68816,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,97.16418,97.16418,28.46418,0,9.469439,97.16418,80.96198,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,106.8806,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,84.62514,84.62514,28.75047,0,9.541868,84.62514,69.50115,0,1.421085E-14,0,58.81544,58.81544,55.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,93.08765,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,109.6841,109.6841,75.54417,0,21.38067,109.6841,32.7639,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,120.6525,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,82.72028,82.72028,78.43017,0,22.11083,82.72028,5.459246,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1419195,90.9923,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,216.748,68.7,0,-1,0,68.7,0,0,148.048,169.7228,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1419195,238.4228,0,0,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,168.2119,68.7,0,-1,0,68.7,0,0,99.51192,116.3331,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1419195,185.0331,0,0,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,92.56698,68.7,0,-1,0,68.7,0,0,23.86698,33.12368,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1419195,101.8237,0,0,174.1266
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,78.8772,68.7,0,-1,0,68.7,0,0,10.1772,18.06491,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1419195,86.76492,0,0,101.8109
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,46.86203,28.02032,0,-1,0,28.02032,0,0,18.84171,23.52792,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1419195,51.54823,0,0,29.49507
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,80.80873,0,0,-1,0,0,0,0,80.80873,88.8896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419195,88.8896,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,27.56279,0,0,-1,0,0,0,0,27.56279,30.31907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419195,30.31907,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,52.37792,0,0,-1,0,0,0,0,52.37792,57.61571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419195,57.61571,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,64.86243,0,0,-1,0,0,0,0,64.86243,71.34867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419195,71.34867,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,16.90617,0,0,-1,0,0,0,0,16.90617,18.59679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1419195,18.59679,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,43.34716,43.34716,81,0,22.761,43.34716,0,0,0,0,0,0,0,37.65284,35.7702,354.1758,0,35.7702,0,35.7702,117.9348,28.07965,0.1421071,47.68188,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.506762,7.506762,79.82255,0,22.46311,7.506762,0,0,0,0,0,0,0,72.31579,68.7,318.4056,32.19318,68.7,0,68.7,183.1093,43.59737,0.1423445,8.257439,0,81,32.19318
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,35.75632,35.75632,81,0,22.761,35.75632,46.75513,0,0,0,16.71791,0,0,45.24368,42.9815,249.7056,94.02318,59.69941,0,59.69941,239.7451,57.08206,0.1426355,39.33195,13.37433,81,110.7411
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,77.67668,77.67668,81,0,22.761,77.67668,59.42763,0,0,0,46.16142,0,0,3.323316,3.15715,190.0062,147.7527,49.31857,0,49.31857,286.5328,68.22197,0.1428464,85.44435,36.92913,81,193.9141
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,89.16065,68.7,0,-1,0,68.7,92.33501,0,20.46065,29.37672,63.43415,72.31579,68.7,0,0,140.6876,192.1394,0,8.881639,-8.881639,277.1708,65.9929,0.1428464,98.07672,50.74732,0,255.5735
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,17.26336,17.26336,0,0,0,17.26336,431.8792,0,0,0,74.55686,18.17196,17.26336,0,0,150.5561,183.2577,56.3849,0,56.3849,330.6622,78.72894,0.1425741,18.9897,59.64549,0,257.8146
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,44.67597,44.67597,0,0,0,44.67597,165.9298,0,0,0,74.13074,47.02734,44.67597,0,0,94.17122,234.0041,27.10341,0,27.10341,356.3747,84.85095,0.1424437,49.14357,59.3046,0,308.1349
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,88.50966,88.50966,81,0,22.761,88.50966,35.73974,0,0,0,31.63313,7.904905,7.50966,0,0,67.06781,258.3972,23.72822,0,23.72822,378.8853,90.2106,0.1425434,97.36063,25.3065,81,290.0303
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,38.79357,0,0,82.13316,0,0,0,0,43.33959,279.7526,43.33959,0,43.33959,420.0009,100,0.1423353,0,65.70653,0,361.8857
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,43.06749,43.06749,0,-1,0,43.06749,141.4202,15.57194,0,0,60.90614,45.33419,43.06749,0,0,0,318.7582,0,0,0,420.0009,100,0.1423353,47.37423,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,11.8075,11.8075,0,0,0,11.8075,506.8331,47.41538,0,0,59.84433,12.42895,11.8075,0,0,0,318.7582,0,0,0,420.0009,100,0.1423353,12.98825,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423353,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,31.01976,31.01976,0,0,0,31.01976,63.90126,0,0,0,19.82202,32.65237,31.01976,0,0,0,318.7582,0,12.83036,-12.83036,406.4764,96.77991,0.1423353,34.12173,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,85.59453,85.59453,81,0,22.761,85.59453,6.29127,0,0,0,5.384983,4.836342,4.594525,0,0,14.25596,305.9279,0.5486405,0,0.5486405,406.9969,96.90384,0.1423376,94.15398,4.307986,81,311.3128
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,44.2506,44.2506,0,-1,0,44.2506,0,0,7.105427E-15,0,0,46.57958,44.2506,0,0,13.70732,306.4216,0,46.57958,-46.57958,357.8978,85.21358,0.1423376,48.67566,0,0,306.4216
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,18.41205,18.41205,0,-1,0,18.41205,0,0,3.552714E-15,0,0,19.38111,18.41205,0,0,65.4624,259.8421,0,19.38111,-19.38111,337.4683,80.34943,0.1423376,20.25326,0,0,259.8421
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,173.5312,68.7,0,-1,0,68.7,0,0,104.8312,122.1844,0,72.31579,68.7,0,0,86.99697,240.461,0,72.31579,-72.31579,261.2407,62.20005,0.1423376,190.8844,0,0,240.461
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.3478,168.1452,0,0,0,261.2407,62.20005,0.1423376,0,0,0,168.1452
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,59.77444,59.77444,0,-1,0,59.77444,0,0,7.105427E-15,0,0,62.92046,59.77444,0,0,167.3478,168.1452,0,62.92046,-62.92046,194.9167,46.40866,0.1423376,65.75188,0,0,168.1452
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.2595,105.2247,0,0,0,194.9167,46.40866,0.1423376,0,0,0,105.2247
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.60541,13.60541,0,-1,0,13.60541,0,0,1.776357E-15,0,0,14.32149,13.60541,0,0,237.2595,105.2247,0,14.32149,-14.32149,179.8206,42.81433,0.1423376,14.96596,0,0,105.2247
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,58.47988,58.47988,0,-1,0,58.47988,0,0,7.105427E-15,0,0,61.55777,58.47988,0,0,253.1722,90.90321,0,61.55777,-61.55777,114.933,27.36494,0.1423376,64.32787,0,0,90.90321
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,84.98821,27.87818,0,-1,0,27.87818,0,0,57.11003,65.60886,0,29.34545,27.87818,0,0,321.5698,29.34545,0,29.34545,-29.34545,84.00017,20,0.1423376,93.48703,0,0,29.34545
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,18.02678,0,0,-1,0,0,0,0,18.02678,19.82946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423376,19.82946,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,50.16801,50.16801,81,0,22.761,50.16801,0,0,0,0,0,0,0,30.83199,29.29039,354.1758,0,29.29039,0,29.29039,111.7875,26.61601,0.142489,55.18481,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.17836,5.17836,77.49415,0,21.87402,5.17836,0,0,0,0,0,0,0,72.31579,68.7,324.8854,26.36135,68.7,0,68.7,176.962,42.13373,0.1427006,5.696197,0,81,26.36135
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,256.1854,88.19135,79.57635,0,79.57635,252.4548,60.10816,0.1428105,0,8.701081,81,99.0677
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,47.59479,47.59479,81,0,22.761,47.59479,19.45067,0,0,0,9.257504,0,0,33.40521,31.73495,176.6091,159.8101,40.99245,0,40.99245,291.3436,69.36739,0.1430115,52.35427,7.406003,81,169.0676
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,135.6166,196.7033,23.18074,0,23.18074,313.3348,74.60338,0.1429007,0,18.54459,0,219.884
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,146.9332,146.9332,81,0,22.761,146.9332,32.37195,0,0,11.92647,47.56512,69.40332,65.93315,0,0,112.4359,217.5659,0,21.83819,-21.83819,290.3153,69.12256,0.1429007,161.6265,38.0521,81,265.1311
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,143.2064,143.2064,81,0,22.761,143.2064,34.50199,0,2.842171E-14,7.827011,49.40905,65.48039,62.20638,0,0,136.7005,195.7278,0,16.07134,-16.07134,273.3746,65.08907,0.1429007,157.527,39.52724,81,245.1368
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,100.8293,100.8293,81,0,22.761,100.8293,43.01545,0,0,0,43.37217,20.87293,19.82929,0,0,154.5576,179.6564,22.49923,0,22.49923,294.7193,70.17112,0.1429939,110.9122,34.69773,81,223.0286
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,177.0122,149.7,81,0,22.761,149.7,49.76756,0,27.3122,45.01342,74.50203,72.31579,68.7,0,0,132.0583,199.9057,2.186241,0,2.186241,296.7933,70.66494,0.1429835,194.7134,59.60162,81,274.4077
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,35.96056,35.96056,0,-1,0,35.96056,122.7991,0,0,0,44.15926,37.85323,35.96056,0,0,129.8721,201.8733,6.306034,0,6.306034,302.7758,72.08932,0.1429534,39.55662,35.32741,0,246.0326
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,70.46427,70.46427,81,0,22.761,70.46427,44.90965,0,0,0,31.64525,0,0,10.53573,10.00894,123.5661,207.5488,41.6542,0,41.6542,342.2924,81.49803,0.1431354,77.5107,25.3162,81,239.194
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,22.88434,22.88434,0,0,0,22.88434,39.60875,0,0,0,9.064202,24.08878,22.88434,0,0,81.91188,245.0375,0,15.02458,-15.02458,326.4551,77.72725,0.1431354,25.17278,7.251362,0,254.1017
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,90.5365,90.5365,81,0,22.761,90.5365,11.26781,0,0,0,10.20148,10.03842,9.536496,0,0,98.60586,230.013,0.1630613,0,0.1630613,326.6098,77.76408,0.143136,99.59015,8.161182,81,240.2144
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,52.51517,52.51517,81,0,22.761,52.51517,9.783226,0,0,0,5.137678,0,0,28.48483,27.06059,98.44279,230.1597,32.19827,0,32.19827,357.1558,85.03692,0.1432949,57.76669,4.110142,81,235.2974
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,26.08271,26.08271,0,-1,0,26.08271,0,0,0,0,0,27.45549,26.08271,0,0,66.24453,259.1382,0,27.45549,-27.45549,328.2151,78.14631,0.1432949,28.69098,0,0,259.1382
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,73.24625,68.7,0,-1,0,68.7,0,0,4.54625,11.87087,0,72.31579,68.7,0,0,96.75063,231.6827,0,72.31579,-72.31579,251.9876,59.99693,0.1432949,80.57088,0,0,231.6827
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,52.54337,52.54337,0,-1,0,52.54337,0,0,0,0,0,55.30881,52.54337,0,0,177.1015,159.3669,0,55.30881,-55.30881,193.687,46.11586,0.1432949,57.79771,0,0,159.3669
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,64.0333,64.0333,0,-1,0,64.0333,0,0,0,1.736631,0,67.40347,64.0333,0,0,238.5557,104.0581,0,67.40347,-67.40347,122.6375,29.19935,0.1432949,70.43663,0,0,104.0581
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,127.4976,34.82186,0,-1,0,34.82186,0,0,92.67573,105.4255,0,36.65459,34.82186,0,0,313.4485,36.65459,0,36.65459,-36.65459,84.00017,20,0.1432949,140.2473,0,0,36.65459
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,49.41324,0,0,-1,0,0,0,0,49.41324,54.35456,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432949,54.35456,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,31.16117,0,0,-1,0,0,0,0,31.16117,34.27729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432949,34.27729,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,39.02459,0,0,-1,0,0,0,0,39.02459,42.92705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432949,42.92705,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432949,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.903595,0,0,-1,0,0,0,0,4.903595,5.393955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432949,5.393955,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1432949,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,43.63474,43.63474,81,0,22.761,43.63474,0,0,0,0,0,0,0,37.36526,35.497,354.1758,0,35.497,0,35.497,117.6756,28.01794,0.1434751,47.99821,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.91484,6.91484,79.23063,0,22.31335,6.91484,211.3691,0,0,0,14.61584,0,0,72.31579,68.7,318.6788,31.9473,83.31583,0,83.31583,196.7159,46.83703,0.1436286,7.606324,11.69267,81,46.56314
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,235.363,106.9316,96.48435,0,96.48435,288.249,68.63058,0.1436543,0,22.22748,81,134.7159
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.408682,8.408682,0,-1,0,8.408682,412.2563,0,0,0,34.66532,8.851244,8.408682,0,0,138.8786,193.7675,25.81408,0,25.81408,312.7384,74.46137,0.1435318,9.24955,27.73226,0,228.4328
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,60.44472,60.44472,0,0,0,60.44472,101.832,0,0,0,61.55207,63.62602,60.44472,0,0,113.0645,217.0001,0,2.073952,-2.073952,310.5523,73.94086,0.1435318,66.48919,49.24165,0,278.5522
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,91.60751,91.60751,81,0,22.761,91.60751,85.85542,0,0,0,78.65001,11.16581,10.60752,0,0,115.3689,214.9262,67.48421,0,67.48421,374.5734,89.18397,0.1437508,100.7683,62.92001,81,293.5762
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,46.59181,46.59181,0,0,0,46.59181,177.7935,0,0,0,82.83723,49.04401,46.59181,0,0,47.88472,275.662,33.79322,0,33.79322,406.6325,96.81706,0.1435909,51.25099,66.26978,0,358.4992
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,74.71301,0,0,88.80451,0,0,0,0,14.0915,306.0759,14.0915,0,14.0915,420.0009,100,0.1435243,0,71.04361,0,394.8804
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,105.2823,68.7,0,-1,0,68.7,58.65902,0,36.58231,47.11054,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1435243,115.8105,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,150.2565,149.7,81,0,22.761,149.7,23.46214,0,0.5564927,15.58214,35.12282,72.31579,68.7,0,0,35.57449,286.7412,0,37.19297,-37.19297,347.0471,82.63009,0.1435243,165.2821,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,141.1089,141.1089,81,0,22.761,141.1089,36.5773,7.105427E-15,0,5.519835,51.61384,63.27257,60.10894,0,0,76.90002,249.5482,0,11.65873,-11.65873,334.7577,79.70406,0.1435243,155.2198,41.29107,81,301.162
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,72.31579,0,20.56389,0,0,0,0,0,15.34126,0,0,72.31579,68.7,89.85416,237.8895,84.04127,0,84.04127,414.4862,98.687,0.1436087,0,12.27301,81,253.2307
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,5.812893,313.5266,4.980995,0,4.980995,419.2116,99.8121,0.1435853,0,3.984796,0,318.5076
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,63.55603,63.55603,0,-1,0,63.55603,0,0,7.105427E-15,1.211632,0,66.90108,63.55603,0,0,0.8318976,318.0095,0,66.90108,-66.90108,348.6917,83.02167,0.1435853,69.91163,0,0,318.0095
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,111.3421,68.7,0,-1,0,68.7,0,0,42.64212,53.77633,0,72.31579,68.7,0,0,75.16644,251.1084,0,72.31579,-72.31579,272.4642,64.87229,0.1435853,122.4763,0,0,251.1084
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,112.8015,68.7,0,-1,0,68.7,0,0,44.10148,55.38163,0,72.31579,68.7,0,0,155.5173,178.7926,0,72.31579,-72.31579,196.2366,46.72291,0.1435853,124.0816,0,0,178.7926
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,35.74746,35.74746,0,-1,0,35.74746,0,0,7.105427E-15,0,0,37.62891,35.74746,0,0,235.8682,106.4769,0,37.62891,-37.62891,156.5723,37.27904,0.1435853,39.32221,0,0,106.4769
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6781,68.84795,0,0,0,156.5723,37.27904,0.1435853,0,0,0,68.84795
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,88.01878,65.40555,0,-1,0,65.40555,0,0,22.61324,31.41511,0,68.84795,65.40555,0,0,277.6781,68.84795,0,68.84795,-68.84795,84.00017,20,0.1435853,96.82066,0,0,68.84795
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,88.83396,0,0,-1,0,0,0,0,88.83396,97.71736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1435853,97.71736,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1435853,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,43.96975,0,0,-1,0,0,0,0,43.96975,48.36672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1435853,48.36672,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,98.28521,0,0,-1,0,0,0,0,98.28521,108.1137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1435853,108.1137,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,16.353,16.353,81,0,22.761,16.353,0,0,0,0,0,0,0,64.647,61.41465,354.1758,0,61.41465,0,61.41465,142.2632,33.87213,0.1438558,17.9883,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.58426,38.58426,81,0,22.761,38.58426,0,0,0,0,0,0,0,42.41574,40.29496,292.7612,55.27319,40.29496,0,40.29496,180.4904,42.97381,0.1440561,42.44268,0,81,55.27319
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,125.332,125.332,81,0,22.761,125.332,14.96826,0,0,0,18.76003,46.6653,44.33204,0,0,252.4662,91.53864,0,27.90527,-27.90527,151.0756,35.97032,0.1440561,137.8652,15.00802,81,110.2987
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,17.56693,17.56693,81,0,22.761,17.56693,247.6607,0,0,0,43.50637,0,0,63.43307,60.26142,283.472,63.63337,103.7678,0,103.7678,249.5184,59.40902,0.1441255,19.32362,34.8051,81,107.1397
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,182.3756,68.7,0,-1,0,68.7,124.9202,0,113.6756,131.9132,85.82021,72.31579,68.7,0,0,179.7043,157.0244,13.50441,0,13.50441,262.3298,62.45935,0.1440621,200.6132,68.65616,0,242.8446
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,37.66588,37.66588,0,0,0,37.66588,235.4848,0,0,0,88.69743,39.6483,37.66588,0,0,166.1999,169.1784,49.04913,0,49.04913,308.8619,73.5384,0.1438323,41.43247,70.95795,0,257.8758
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,124.6258,124.6258,81,0,22.761,124.6258,26.05278,0,0,0,32.46849,45.9219,43.62581,0,0,117.1507,213.3226,0,13.45341,-13.45341,294.6808,70.16195,0.1438323,137.0884,25.97479,81,245.7911
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,92.09872,92.09872,81,0,22.761,92.09872,83.23621,0,0,0,76.65948,11.68286,11.09872,0,0,132.099,199.8692,64.97662,0,64.97662,356.323,84.83864,0.1440545,101.3086,61.32758,81,276.5286
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,71.41116,71.41116,39.77368,0,12.33074,71.41116,140.6292,1.421085E-14,0,0,100.4249,33.3026,31.63747,0,0,67.12234,258.3481,67.12234,0,67.12234,420.0009,100,0.1439191,78.55227,80.33996,81,358.7731
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,29.23151,29.23151,0,-1,0,29.23151,261.5367,45.6811,0,0,76.45111,30.77001,29.23151,0,0,0,318.7582,0,0,0,420.0009,100,0.1439191,32.15466,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,79.05228,79.05228,20.25,0,7.39125,79.05228,79.65417,1.071304,0,0,62.96843,61.89713,58.80227,0,0,0,318.7582,0,0,0,420.0009,100,0.1439191,86.9575,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,69.48122,69.48122,45.59732,0,13.80412,69.48122,36.1838,0,0,0,25.14094,25.14094,23.8839,0,0,0,318.7582,0,0,0,420.0009,100,0.1439191,76.42934,20.11275,81,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,125.5176,125.5176,81,0,22.761,125.5176,17.51265,0,0,0,21.98146,46.86065,44.51761,0,0,0,318.7582,0,24.87919,-24.87919,393.7759,93.75597,0.1439191,138.0694,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,103.9045,103.9045,81,0,22.761,103.9045,3.748997,3.552714E-15,0,0,3.895378,24.11004,22.90454,0,0,27.64354,293.879,0,20.21466,-20.21466,372.4677,88.68262,0.1439191,114.295,3.116303,81,297.7744
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,84.10736,68.7,0,-1,0,68.7,0,0,15.40736,23.8181,0,72.31579,68.7,0,0,50.10428,273.6644,0,72.31579,-72.31579,296.2402,70.53324,0.1439191,92.5181,0,0,273.6644
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,156.6256,68.7,0,-1,0,68.7,0,0,87.92564,103.5882,0,72.31579,68.7,0,0,130.4552,201.3486,0,72.31579,-72.31579,220.0127,52.38387,0.1439191,172.2882,0,0,201.3486
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,73.68141,68.7,0,-1,0,68.7,0,0,4.981408,12.34955,0,72.31579,68.7,0,0,210.806,129.0328,0,72.31579,-72.31579,143.7851,34.23449,0.1439191,81.04955,0,0,129.0328
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,20.9216,20.9216,0,-1,0,20.9216,0,0,3.552714E-15,0,0,22.02274,20.9216,0,0,291.1569,56.71701,0,22.02274,-22.02274,120.5711,28.70736,0.1439191,23.01377,0,0,56.71701
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,77.83374,32.95955,0,-1,0,32.95955,0,0,44.87419,52.65757,0,34.69426,32.95955,0,0,315.6266,34.69426,0,34.69426,-34.69426,84.00017,20,0.1439191,85.61712,0,0,34.69426
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439191,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,42.34947,0,0,-1,0,0,0,0,42.34947,46.58442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439191,46.58442,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439191,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.09069,0,0,-1,0,0,0,0,45.09069,49.59977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439191,49.59977,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1439191,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03704111,0.03704111,72.35283,0,20.57327,0.03704111,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1440729,0.04074522,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,22.39454,22.39454,81,0,22.761,22.39454,0,0,0,0,0,0,0,58.60546,55.67519,285.4758,61.83,55.67519,0,55.67519,201.9928,48.09344,0.1443456,24.63399,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,19.98677,19.98677,81,0,22.761,19.98677,31.30586,0,0,0,6.257032,0,0,61.01323,57.96256,229.8006,111.9377,64.2196,0,64.2196,262.9169,62.59914,0.1445969,21.98545,5.005626,81,118.1947
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,165.581,169.7353,100.0459,0,100.0459,357.8288,85.19715,0.1446024,0,25.07671,81,201.0812
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,65.53513,259.7766,48.16969,0,48.16969,403.5266,96.07755,0.1443792,0,38.53576,0,307.9463
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,27.48502,27.48502,0,0,0,27.48502,229.6048,16.80988,0,0,63.10692,28.9316,27.48502,0,0,17.36544,303.1293,17.36544,0,17.36544,420.0009,100,0.1442989,30.23353,50.48554,0,366.2363
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,34.21503,34.21503,0,0,0,34.21503,177.2003,24.61333,0,0,60.62915,36.01582,34.21503,0,0,0,318.7582,0,0,0,420.0009,100,0.1442989,37.63654,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1442989,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,53.11245,53.11245,0,0,0,53.11245,110.7711,2.925405,0,0,58.83325,55.90784,53.11245,0,0,0,318.7582,0,0,0,420.0009,100,0.1442989,58.4237,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,168.5225,68.7,0,-1,0,68.7,106.7022,0.9886237,99.82249,116.6747,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1442989,185.3747,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,85.54465,85.54465,50.29681,0,14.99309,85.54465,43.37266,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1442989,94.09911,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,176.1885,149.7,81,0,22.761,149.7,26.90306,0,26.48848,44.10733,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1442989,193.8073,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,65.19601,65.19601,81,0,22.761,65.19601,23.69928,0,0,0,15.45098,0,0,15.80399,15.01379,35.60213,286.7163,30.46478,0,30.46478,415.1271,98.83959,0.1444324,71.71561,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,113.0891,113.0891,81,0,22.761,113.0891,3.745721,0,1.421085E-14,0,4.236003,33.77802,32.08912,0,0,5.137352,314.1346,0,29.54202,-29.54202,383.9871,91.42532,0.1444324,124.398,3.388802,81,318.3706
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,52.58278,52.58278,0,-1,0,52.58278,0,0,7.105427E-15,0,0,55.3503,52.58278,0,0,37.96182,284.5926,0,55.3503,-55.3503,325.6428,77.53384,0.1444324,57.84106,0,0,284.5926
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,54.82035,54.82035,0,-1,0,54.82035,0,0,7.105427E-15,0,0,57.70563,54.82035,0,0,99.46215,229.2423,0,57.70563,-57.70563,264.8157,63.05123,0.1444324,60.30238,0,0,229.2423
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,10.03668,10.03668,0,-1,0,10.03668,0,0,1.776357E-15,0,0,10.56493,10.03668,0,0,163.5795,171.5367,0,10.56493,-10.56493,253.6793,60.39971,0.1444324,11.04035,0,0,171.5367
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,83.36681,68.7,0,-1,0,68.7,0,0,14.66681,23.00349,0,72.31579,68.7,0,0,175.3183,160.9717,0,72.31579,-72.31579,177.4517,42.25033,0.1444324,91.70349,0,0,160.9717
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,21.05145,21.05145,0,-1,0,21.05145,0,0,3.552714E-15,0,0,22.15942,21.05145,0,0,255.6692,88.65594,0,22.15942,-22.15942,154.0937,36.68889,0.1444324,23.1566,0,0,88.65594
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,93.04166,63.1717,0,-1,0,63.1717,0,0,29.86996,39.17413,0,66.49652,63.1717,0,0,280.2908,66.49652,0,66.49652,-66.49652,84.00017,20,0.1444324,102.3458,0,0,66.49652
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,99.33946,0,0,-1,0,0,0,0,99.33946,109.2734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444324,109.2734,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,109.2168,0,0,-1,0,0,0,0,109.2168,120.1385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444324,120.1385,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,53.57234,0,0,-1,0,0,0,0,53.57234,58.92957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444324,58.92957,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.34901,0,0,-1,0,0,0,0,11.34901,12.48391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1444324,12.48391,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,20.11051,20.11051,81,0,22.761,20.11051,0,0,0,0,0,0,0,60.88949,57.84502,354.1758,0,57.84502,0,57.84502,138.8768,33.06583,0.144711,22.12156,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,57.85963,57.85963,81,0,22.761,57.85963,0,0,0,0,0,0,0,23.14037,21.98335,296.3308,52.06051,21.98335,0,21.98335,159.732,38.03135,0.144817,63.6456,0,81,52.06051
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,99.02625,99.02625,81,0,22.761,99.02625,3.654158,0,0,0,3.618575,18.975,18.02625,0,0,274.3474,71.84553,0,15.35642,-15.35642,143.5449,34.17729,0.144817,108.9289,2.89486,81,75.4641
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,132.5117,132.5117,81,0,22.761,132.5117,5.912181,0,0,9.60969,7.834332,54.22283,51.51169,0,0,291.4101,56.4891,0,46.3885,-46.3885,94.64713,22.53499,0.144817,145.7629,6.267465,81,64.32343
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,33.75158,31.25793,0,-1,0,31.25793,72.94943,0,2.493651,23.1987,22.80248,32.90308,31.25793,0,0,342.9529,10.1006,0,10.1006,-10.1006,84.00017,20,0.144817,37.12674,18.24199,0,32.90308
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,59.35008,59.35008,81,0,22.761,59.35008,24.45318,0,0,0,14.51298,0,0,21.64992,20.56742,354.1758,0,35.0804,0,35.0804,117.2804,27.92384,0.1449726,65.28509,11.61038,81,14.51298
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,108.244,108.244,81,0,22.761,108.244,45.71105,0,0,0,49.47948,28.67792,27.24402,0,0,319.0954,31.57236,20.80157,0,20.80157,137.0145,32.62243,0.1450535,119.0684,39.58358,81,81.05184
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,64.10655,64.10655,81,0,22.761,64.10655,24.06278,0,0,0,15.42582,0,0,16.89345,16.04877,298.2939,50.29377,31.47459,0,31.47459,166.8739,39.7318,0.1451904,70.51721,12.34066,81,65.71959
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,72.31579,0,20.56389,0,0,0,0,0,5.55623,0,0,72.31579,68.7,266.8192,78.6209,74.25623,0,74.25623,237.3195,56.50454,0.1453128,0,4.444983,81,84.17713
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,74.61063,68.7,0,-1,0,68.7,10.47145,0,5.910625,13.37169,7.193887,72.31579,68.7,0,0,192.563,145.4515,0,65.1219,-65.1219,168.675,40.16064,0.1453128,82.07169,5.75511,0,152.6454
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,34.1729,34.1729,0,0,0,34.1729,9.760486,0,7.105427E-15,0,3.335441,35.97147,34.1729,0,0,264.9207,80.32961,0,32.63603,-32.63603,134.2736,31.96984,0.1453128,37.59019,2.668353,0,83.66505
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,103.299,103.299,81,0,22.761,103.299,7.179563,0,0,0,7.416418,23.47264,22.29901,0,0,301.183,47.69358,0,16.05622,-16.05622,117.3489,27.94015,0.1453128,113.6289,5.933134,81,55.11
