Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,319.0232,31.63735,78.59771,0,78.59771,191.9132,45.69353,0.1454146,0,7.918169,81,41.53506
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,66.85127,66.85127,81,0,22.761,66.85127,6.135105,0,0,0,4.101396,0,0,14.14872,13.44129,240.4255,102.3753,17.54268,0,17.54268,208.5556,49.65601,0.1454944,73.5364,3.281116,81,106.4767
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,13.77218,13.77218,0,-1,0,13.77218,0,0,0,0,0,14.49704,13.77218,0,0,222.8828,118.1637,0,14.49704,-14.49704,193.2744,46.01763,0.1454944,15.1494,0,0,118.1637
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,38.10467,38.10467,0,-1,0,38.10467,0,0,0,0,0,40.11018,38.10467,0,0,238.9906,103.6667,0,40.11018,-40.11018,150.9946,35.95102,0.1454944,41.91513,0,0,103.6667
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,95.22482,60.37867,0,-1,0,60.37867,0,0,34.84614,44.36863,0,63.5565,60.37867,0,0,283.5575,63.5565,0,63.5565,-63.5565,84.00017,20,0.1454944,104.7473,0,0,63.5565
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,29.64572,0,0,-1,0,0,0,0,29.64572,32.61029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,32.61029,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,38.80127,0,0,-1,0,0,0,0,38.80127,42.6814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,42.6814,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,104.937,0,0,-1,0,0,0,0,104.937,115.4307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,115.4307,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,30.53671,0,0,-1,0,0,0,0,30.53671,33.59039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,33.59039,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,58.68709,0,0,-1,0,0,0,0,58.68709,64.5558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,64.5558,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,32.36266,0,0,-1,0,0,0,0,32.36266,35.59892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454944,35.59892,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,45.41314,45.41314,81,0,22.761,45.41314,0,0,0,0,0,0,0,35.58686,33.80752,354.1758,0,33.80752,0,33.80752,116.0728,27.63632,0.1456552,49.95445,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,320.3683,30.42677,68.7,0,68.7,181.2473,43.15404,0.1458012,0,0,81,30.42677
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,172.5564,149.7,81,0,22.761,149.7,16.90105,0,22.8564,40.11204,25.30087,72.31579,68.7,0,0,251.6683,92.25677,0,47.01492,-47.01492,131.6893,31.35452,0.1458012,189.812,20.2407,81,117.5576
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,214.6043,149.7,81,0,22.761,149.7,38.60607,0,64.90433,101.1043,57.79328,72.31579,68.7,0,0,303.9071,45.24185,0,14.52251,-14.52251,116.3812,27.70975,0.1458012,236.0648,46.23463,81,103.0351
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,16.93854,16.93854,0,-1,0,16.93854,419.0606,0,0,0,70.98273,17.83004,16.93854,0,0,320.0432,30.71934,53.15269,0,53.15269,166.8063,39.7157,0.1455572,18.63239,56.78619,0,101.7021
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,142.9379,142.9379,81,0,22.761,142.9379,73.58145,0,0,7.531635,105.1757,65.19774,61.93785,0,0,266.8905,78.55676,39.978,0,39.978,204.7327,48.74579,0.1454339,157.2316,84.14059,81,183.7325
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,58.92231,58.92231,81,0,22.761,58.92231,191.6381,0,0,0,112.9176,0,0,22.07769,20.97381,226.9125,114.537,133.8914,0,133.8914,331.7533,78.98871,0.1453589,64.81454,90.33406,81,227.4545
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,128.4086,128.4086,81,0,22.761,128.4086,82.30668,0,0,0,105.6889,49.90383,47.40863,0,0,93.02113,235.0392,55.78505,0,55.78505,384.6756,91.58925,0.1452925,141.2495,84.5511,81,340.7281
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,205.249,149.7,81,0,22.761,149.7,76.64515,5.185928,55.549,76.0739,114.7378,72.31579,68.7,0,0,37.23607,285.2458,37.23607,0,37.23607,420.0009,100,0.1451236,225.7739,91.79023,81,399.9836
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,42.8518,42.8518,0,-1,0,42.8518,259.788,66.21667,0,0,111.3238,45.10715,42.8518,0,0,0,318.7582,0,0,0,420.0009,100,0.1451236,47.13697,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,51.00068,51.00068,0,0,0,51.00068,178.0117,37.10225,0,0,90.78718,53.68493,51.00068,0,0,0,318.7582,0,0,0,420.0009,100,0.1451236,56.10075,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,124.3648,124.3648,70.34321,0,20.06483,124.3648,45.7242,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1451236,136.8012,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,22.859,22.859,0,0,0,22.859,112.5199,1.658824,0,0,25.72093,24.06211,22.859,0,0,0,318.7582,0,0,0,420.0009,100,0.1451236,25.1449,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,33.0903,33.0903,0,0,0,33.0903,9.340927,0,0,0,3.090941,34.83189,33.0903,0,0,0,318.7582,0,31.74095,-31.74095,386.5429,92.03385,0.1451236,36.39933,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,119.0356,68.7,0,-1,0,68.7,0,0,50.33563,62.23919,0,72.31579,68.7,0,0,35.26773,287.0173,0,72.31579,-72.31579,310.3154,73.88447,0.1451236,130.9392,0,0,287.0173
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,121.084,68.7,0,-1,0,68.7,0,0,52.38397,64.49236,0,72.31579,68.7,0,0,115.6186,214.7015,0,72.31579,-72.31579,234.0879,55.7351,0.1451236,133.1924,0,0,214.7015
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,79.75864,68.7,0,-1,0,68.7,0,0,11.05864,19.03451,0,72.31579,68.7,0,0,195.9695,142.3857,0,72.31579,-72.31579,157.8603,37.58572,0.1451236,87.7345,0,0,142.3857
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,104.9409,66.56641,0,-1,0,66.56641,0,0,38.37445,48.86854,0,70.0699,66.56641,0,0,276.3203,70.0699,0,70.0699,-70.0699,84.00017,20,0.1451236,115.4349,0,0,70.0699
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,78.95493,0,0,-1,0,0,0,0,78.95493,86.85042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,86.85042,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,76.47746,0,0,-1,0,0,0,0,76.47746,84.12521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,84.12521,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.871299,0,0,-1,0,0,0,0,3.871299,4.258429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,4.258429,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,51.78719,0,0,-1,0,0,0,0,51.78719,56.96591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,56.96591,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,21.78225,0,0,-1,0,0,0,0,21.78225,23.96047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,23.96047,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,101.3526,0,0,-1,0,0,0,0,101.3526,111.4879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,111.4879,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,106.1636,81,81,0,22.761,81,0,0,25.16364,35.78,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451236,116.78,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.145269,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.359079,5.359079,77.67487,0,21.91974,5.359079,436.1296,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.145355,5.894987,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,76.72574,76.72574,81,0,22.761,76.72574,63.68937,0,0,0,48.86614,0,0,4.27426,4.060546,193.4033,144.6953,52.92669,0,52.92669,286.7331,68.26964,0.1455584,84.39832,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,140.4766,192.3293,81.59956,0,81.59956,364.1452,86.70106,0.1451909,0,65.27964,0,273.9289
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,95.75491,95.75491,56.49526,0,16.5613,95.75491,104.6453,0,0,0,100.203,41.32594,39.25964,0,0,58.87703,265.7689,58.87703,0,58.87703,420.0009,100,0.1451825,105.3304,80.16238,81,365.9719
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,39.90217,39.90217,0,0,0,39.90217,300.279,77.81554,0,0,119.8178,42.00229,39.90217,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,43.89239,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,103.425,103.425,34.72502,0,11.05343,103.425,107.248,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,113.7675,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,117.6321,68.7,0,-1,0,68.7,151.417,31.70766,48.93206,60.69526,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,129.3953,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,63.60784,63.60784,20.25,0,7.39125,63.60784,125.8588,34.41626,0,0,80.05609,45.63983,43.35784,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,69.96862,64.04487,81,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451825,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,59.75226,59.75226,0,0,0,59.75226,8.368061,0,7.105427E-15,0,5.000105,62.89711,59.75226,0,0,0,318.7582,0,57.89701,-57.89701,358.972,85.46936,0.1451825,65.72749,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,87.72327,68.7,0,-1,0,68.7,0,0,19.02327,27.79559,0,72.31579,68.7,0,0,64.33001,260.8612,0,72.31579,-72.31579,282.7445,67.31998,0.1451825,96.49559,0,0,260.8612
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,141.7228,68.7,0,-1,0,68.7,0,0,73.02279,87.19507,0,72.31579,68.7,0,0,144.6809,188.5454,0,72.31579,-72.31579,206.517,49.17061,0.1451825,155.8951,0,0,188.5454
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,88.74194,68.7,0,-1,0,68.7,0,0,20.04194,28.91614,0,72.31579,68.7,0,0,225.0318,116.2296,0,72.31579,-72.31579,130.2894,31.02123,0.1451825,97.61613,0,0,116.2296
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.3826,43.91385,0,0,0,130.2894,31.02123,0.1451825,0,0,0,43.91385
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,122.0743,41.71815,0,-1,0,41.71815,0,0,80.35613,92.56356,0,43.91385,41.71815,0,0,305.3826,43.91385,0,43.91385,-43.91385,84.00017,20,0.1451825,134.2817,0,0,43.91385
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,44.51952,0,0,-1,0,0,0,0,44.51952,48.97147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451825,48.97147,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,46.02165,0,0,-1,0,0,0,0,46.02165,50.62381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451825,50.62381,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,89.67867,0,0,-1,0,0,0,0,89.67867,98.64654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451825,98.64654,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451825,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451825,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.9441,41.9441,81,0,22.761,41.9441,0,0,0,0,0,0,0,39.0559,37.1031,354.1758,0,37.1031,0,37.1031,119.1993,28.38072,0.145355,46.13851,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,43.5247,43.5247,81,0,22.761,43.5247,0,0,0,0,0,0,0,37.4753,35.60153,317.0727,33.39279,35.60153,0,35.60153,152.9738,36.42227,0.1455202,47.87717,0,81,33.39279
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,64.50022,64.50022,81,0,22.761,64.50022,39.11797,0,0,0,25.23118,0,0,16.49977,15.67479,281.4712,65.43417,40.90597,0,40.90597,191.7807,45.66197,0.1456871,70.95025,20.18494,81,90.66535
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,201.3182,149.7,81,0,22.761,149.7,39.51521,0,51.61823,71.75005,59.15426,72.31579,68.7,0,0,240.5652,102.2495,0,13.16153,-13.16153,177.9072,42.35877,0.1456871,221.4501,47.32341,81,161.4038
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,84.30679,68.7,0,-1,0,68.7,123.6838,0,15.6068,24.03748,84.97079,72.31579,68.7,0,0,255.1891,89.08801,12.655,0,12.655,189.9128,45.21724,0.1456304,92.73748,67.97663,0,174.0588
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,37.07608,37.07608,0,0,0,37.07608,256.2493,0,0,0,95.00718,39.02745,37.07608,0,0,242.5341,100.4775,55.97973,0,55.97973,243.0198,57.86174,0.14538,40.78368,76.00574,0,195.4847
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,124.1535,124.1535,81,0,22.761,124.1535,83.71129,0,0,0,103.9305,45.42477,43.15353,0,0,186.5544,150.8593,58.50575,0,58.50575,298.5232,71.07682,0.1453394,136.5689,83.14442,81,254.7898
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,22.76743,22.76743,46.83115,0,14.11628,22.76743,451.1638,0,0,0,102.7184,0,0,24.06372,22.86053,128.0486,203.5145,125.5789,0,125.5789,417.6579,99.44215,0.1450102,25.04418,82.17473,81,306.2328
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,238.1037,149.7,81,0,22.761,149.7,63.39138,20.11141,88.40365,112.214,94.8969,72.31579,68.7,0,0,2.469697,316.5355,2.469697,0,2.469697,420.0009,100,0.1449992,261.914,75.91752,81,411.4324
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,24.4306,24.4306,0,-1,0,24.4306,413.1805,75.22605,0,0,100.9425,25.71642,24.4306,0,0,0,318.7582,0,0,0,420.0009,100,0.1449992,26.87366,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1449992,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,63.45708,63.45708,20.25,0,7.39125,63.45708,82.97325,7.171264,0,0,52.6524,45.48114,43.20708,0,0,0,318.7582,0,0,0,420.0009,100,0.1449992,69.8028,42.12193,81,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,79.80424,79.80424,48.26614,0,14.47933,79.80424,41.59929,0,0,0,33.19799,33.19799,31.5381,0,0,0,318.7582,0,0,0,420.0009,100,0.1449992,87.78466,26.5584,81,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,120.6344,120.6344,81,0,22.761,120.6344,3.589092,0,0,0,4.32968,41.72043,39.63441,0,0,0,318.7582,0,37.39075,-37.39075,380.5875,90.6159,0.1449992,132.6979,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.54528,281.3675,0,0,0,380.5875,90.6159,0.1449992,0,0,0,281.3675
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,68.04935,68.04935,0,-1,0,68.04935,0,0,1.421085E-14,6.154293,0,71.63091,68.04935,0,0,41.54528,281.3675,0,71.63091,-71.63091,305.0819,72.6384,0.1449992,74.85429,0,0,281.3675
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,80.02498,68.7,0,-1,0,68.7,0,0,11.32498,19.32747,0,72.31579,68.7,0,0,121.1352,209.7366,0,72.31579,-72.31579,228.8544,54.48903,0.1449992,88.02747,0,0,209.7366
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,59.1987,59.1987,0,-1,0,59.1987,0,0,0,0,0,62.31442,59.1987,0,0,201.4861,137.4208,0,62.31442,-62.31442,163.1692,38.84974,0.1449992,65.11857,0,0,137.4208
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,86.13818,68.7,0,-1,0,68.7,0,0,17.43818,26.05199,0,72.31579,68.7,0,0,270.7243,75.10636,0,72.31579,-72.31579,86.94169,20.70036,0.1449992,94.75199,0,0,75.10636
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,23.07706,2.651043,0,-1,0,2.651043,0,0,20.42601,22.73372,0,2.790571,2.651043,0,0,351.0752,2.790571,0,2.790571,-2.790571,84.00017,20,0.1449992,25.38476,0,0,2.790571
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,76.52452,0,0,-1,0,0,0,0,76.52452,84.17697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449992,84.17697,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,81.17408,0,0,-1,0,0,0,0,81.17408,89.29149,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449992,89.29149,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449992,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,71.23363,0,0,-1,0,0,0,0,71.23363,78.357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449992,78.357,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,52.60295,52.60295,81,0,22.761,52.60295,0,0,0,0,0,0,0,28.39705,26.97719,354.1758,0,26.97719,0,26.97719,109.593,26.09352,0.1451235,57.86325,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.585441,7.585441,79.90123,0,22.48301,7.585441,0,0,0,0,0,0,0,72.31579,68.7,327.1986,24.27947,68.7,0,68.7,174.7675,41.61123,0.1453305,8.343986,0,81,24.27947
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,103.5104,103.5104,81,0,22.761,103.5104,19.36498,0,0,0,20.04478,23.6952,22.51044,0,0,258.4986,86.10947,0,3.650424,-3.650424,170.9196,40.69507,0.1453305,113.8615,16.03582,81,106.1543
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,75.50516,75.50516,81,0,22.761,75.50516,62.37401,0,0,0,47.09559,0,0,5.494843,5.220101,262.5546,82.45905,52.31569,0,52.31569,220.5507,52.51196,0.1455287,83.05567,37.67648,81,129.5546
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,117.6713,68.7,0,-1,0,68.7,116.5154,0,48.97134,60.73848,80.04606,72.31579,68.7,0,0,210.239,129.5432,7.730273,0,7.730273,227.8842,54.25805,0.1454945,129.4385,64.03685,0,209.5892
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,115.2999,115.2999,81,0,22.761,115.2999,83.84458,0,0,0,96.67268,36.10512,34.29986,0,0,202.5087,136.5004,60.56757,0,60.56757,285.3437,67.93884,0.1455205,126.8298,77.33815,81,233.1731
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,108.9905,108.9905,81,0,22.761,108.9905,102.4887,0,0,0,111.7029,29.46364,27.99046,0,0,141.9411,191.0112,82.23923,0,82.23923,363.3627,86.51475,0.1455047,119.8895,89.3623,81,302.7141
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.800525,2.800525,0,0,0,2.800525,3302.793,29.84574,0,0,92.49554,2.947921,2.800525,0,0,59.70188,265.0265,59.70188,0,59.70188,420.0009,100,0.1452423,3.080577,73.99643,0,357.5221
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,82.4651,82.4651,20.25,0,7.39125,82.4651,100.8742,17.69643,0,0,83.186,65.48957,62.21509,0,0,0,318.7582,0,0,0,420.0009,100,0.1452423,90.7116,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,154.9772,68.7,0,-1,0,68.7,155.7984,34.71769,86.27724,101.775,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452423,170.475,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,125.9732,125.9732,57.27317,0,16.75811,125.9732,63.13534,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1452423,138.5705,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,77.79321,77.79321,35.66486,0,11.29121,77.79321,57.0045,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1452423,85.57253,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,68.19684,68.19684,49.16388,0,14.70646,68.19684,29.37774,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1452423,75.01652,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,203.0087,149.7,81,0,22.761,149.7,2.699084,0,53.30867,73.60954,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1452423,223.3095,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,128.6283,68.7,0,-1,0,68.7,0,0,59.92825,72.79108,0,72.31579,68.7,0,0,75.8614,250.483,0,72.31579,-72.31579,271.8049,64.71532,0.1452423,141.4911,0,0,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,101.2023,68.7,0,-1,0,68.7,0,0,32.50232,42.62255,0,72.31579,68.7,0,0,156.2123,178.1672,0,72.31579,-72.31579,195.5773,46.56594,0.1452423,111.3226,0,0,178.1672
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5632,105.8514,0,0,0,195.5773,46.56594,0.1452423,0,0,0,105.8514
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,45.12105,45.12105,0,-1,0,45.12105,0,0,7.105427E-15,0,0,47.49584,45.12105,0,0,236.5632,105.8514,0,47.49584,-47.49584,145.5123,34.64572,0.1452423,49.63316,0,0,105.8514
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,23.41251,23.41251,0,-1,0,23.41251,0,0,3.552714E-15,0,0,24.64474,23.41251,0,0,289.3363,58.35555,0,24.64474,-24.64474,119.5345,28.46053,0.1452423,25.75376,0,0,58.35555
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,54.20509,32.02526,0,-1,0,32.02526,0,0,22.17983,27.60033,0,33.7108,32.02526,0,0,316.7194,33.7108,0,33.7108,-33.7108,84.00017,20,0.1452423,59.6256,0,0,33.7108
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,67.34978,0,0,-1,0,0,0,0,67.34978,74.08476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452423,74.08476,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452423,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,66.38908,0,0,-1,0,0,0,0,66.38908,73.02799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452423,73.02799,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,41.39754,0,0,-1,0,0,0,0,41.39754,45.5373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1452423,45.5373,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.23906,30.23906,81,0,22.761,30.23906,0,0,0,0,0,0,0,50.76094,48.2229,354.1758,0,48.2229,0,48.2229,129.7484,30.89242,0.1454614,33.26296,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,149.9741,122.2306,81,0,22.761,122.2306,0,0,27.74356,42.74097,0,43.40061,41.23058,0,0,305.9529,43.40061,0,43.40061,-43.40061,84.00017,20,0.1454614,164.9715,0,81,43.40061
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,109.751,96.71693,81,0,22.761,96.71693,17.10574,0,13.03411,36.58276,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1454614,120.7262,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,116.0293,102.9633,81,0,22.761,102.9633,22.45389,0,13.06597,42.23954,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1454614,127.6322,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,99.09412,37.84551,0,-1,0,37.84551,105.2632,0,61.2486,101.4344,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1454614,109.0035,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.114341,1.114341,0,0,0,1.114341,3439.051,0,0,0,38.32276,1.172991,1.114341,0,0,354.1758,0,37.14977,0,37.14977,119.2435,28.39126,0.1452986,1.225775,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,52.4885,52.4885,81,0,22.761,52.4885,119.0402,0,0,0,62.48241,0,0,28.5115,27.08593,317.026,33.43479,89.56834,0,89.56834,204.2155,48.62265,0.1454207,57.73735,49.98593,81,95.91721
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,29.6909,29.6909,81,0,22.761,29.6909,262.1828,0,0,0,77.84444,0,0,51.3091,48.74364,227.4577,114.0463,126.5881,0,126.5881,324.3075,77.21592,0.1453809,32.66,62.27556,81,191.8907
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,90.43575,90.43575,81,0,22.761,90.43575,100.4262,0,0,0,90.82119,9.932367,9.435749,0,0,100.8696,227.9756,80.88882,0,80.88882,401.0454,95.48681,0.1455272,99.47932,72.65695,81,318.7968
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,20.49308,20.49308,0,-1,0,20.49308,334.5631,27.00985,0,0,68.5623,21.57167,20.49308,0,0,19.98079,300.7755,19.98079,0,19.98079,420.0009,100,0.1454404,22.54239,54.84984,0,369.3378
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,68.12454,68.12454,50.84816,0,15.13258,68.12454,26.69474,3.552714E-15,0,0,18.18567,18.18567,17.27638,0,0,0,318.7582,0,0,0,420.0009,100,0.1454404,74.937,14.54854,81,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,31.93517,31.93517,0,0,0,31.93517,32.97676,0,0,0,10.53118,33.61597,31.93517,0,0,0,318.7582,0,23.08479,-23.08479,395.6673,94.20632,0.1454404,35.12869,8.424947,0,329.2894
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,74.29548,74.29548,81,0,22.761,74.29548,17.02015,0,0,0,12.6452,0,0,6.70452,6.369294,25.64976,295.6734,19.01449,0,19.01449,413.7061,98.50125,0.1455149,81.72503,10.11616,81,308.3186
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,135.6067,135.6067,81,0,22.761,135.6067,3.136749,0,0,0,4.253641,57.48072,54.60669,0,0,6.635268,312.7865,0,53.22708,-53.22708,357.5998,85.14264,0.1455149,149.1674,3.402912,81,317.0401
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.77647,259.5594,0,0,0,357.5998,85.14264,0.1455149,0,0,0,259.5594
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.77647,259.5594,0,0,0,357.5998,85.14264,0.1455149,0,0,0,259.5594
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,26.1143,26.1143,0,-1,0,26.1143,0,0,3.552714E-15,0,0,27.48873,26.1143,0,0,65.77647,259.5594,0,27.48873,-27.48873,328.6241,78.24368,0.1455149,28.72573,0,0,259.5594
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,18.89994,18.89994,0,-1,0,18.89994,0,0,3.552714E-15,0,0,19.89468,18.89994,0,0,96.3195,232.0707,0,19.89468,-19.89468,307.6533,73.25064,0.1455149,20.78994,0,0,232.0707
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,27.77152,27.77152,0,-1,0,27.77152,0,0,3.552714E-15,0,0,29.23318,27.77152,0,0,118.4247,212.176,0,29.23318,-29.23318,276.8388,65.91387,0.1455149,30.54867,0,0,212.176
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.906,182.9428,0,0,0,276.8388,65.91387,0.1455149,0,0,0,182.9428
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,96.39929,68.7,0,-1,0,68.7,0,0,27.6993,37.33923,0,72.31579,68.7,0,0,150.906,182.9428,0,72.31579,-72.31579,200.6113,47.7645,0.1455149,106.0392,0,0,182.9428
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.342329,7.342329,0,-1,0,7.342329,0,0,0,0,0,7.728767,7.342329,0,0,231.2569,110.627,0,7.728767,-7.728767,192.4644,45.82478,0.1455149,8.076561,0,0,110.627
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.8444,102.8983,0,0,0,192.4644,45.82478,0.1455149,0,0,0,102.8983
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,94.73494,68.7,0,-1,0,68.7,0,0,26.03494,35.50843,0,72.31579,68.7,0,0,239.8444,102.8983,0,72.31579,-72.31579,116.2369,27.6754,0.1455149,104.2084,0,0,102.8983
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,26.31387,26.31387,0,0,0,26.31387,0,0,3.552714E-15,0,0,27.69881,26.31387,0,0,320.1953,30.58247,0,27.69881,-27.69881,87.03981,20.72372,0.1455149,28.94526,0,0,30.58247
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.35356,25.35356,81,0,22.761,25.35356,0,0,0,0,0,0,0,55.64645,52.86412,350.9717,2.883658,52.86412,0,52.86412,137.1911,32.66449,0.1457517,27.88891,0,81,2.883658
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,21.74687,21.74687,81,0,22.761,21.74687,67.63561,0,0,0,14.70863,0,0,59.25313,56.29047,298.1076,50.46137,70.9991,0,70.9991,204.5468,48.70152,0.1459517,23.92156,11.7669,81,65.17
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,227.1085,114.3606,104.7567,0,104.7567,303.9277,72.36359,0.1459323,0,28.84534,81,150.4172
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.43639,14.43639,0,-1,0,14.43639,355.683,0,0,0,51.34778,15.1962,14.43639,0,0,122.3518,208.6416,36.15158,0,36.15158,338.2241,80.52939,0.1457762,15.88003,41.07822,0,259.9893
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,35.38961,35.38961,0,0,0,35.38961,209.4197,0,0,0,74.1128,37.25222,35.38961,0,0,86.20026,241.178,36.86058,0,36.86058,373.1931,88.85532,0.1456173,38.92857,59.29024,0,315.2908
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,44.09497,0,0,93.43465,0,0,0,0,49.33968,274.3525,49.33968,0,49.33968,420.0009,100,0.1454052,0,74.74772,0,367.7872
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,12.87045,12.87045,0,0,0,12.87045,792.1187,88.40141,0,0,101.9493,13.54784,12.87045,0,0,0,318.7582,0,0,0,420.0009,100,0.1454052,14.1575,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,100.3363,100.3363,43.53503,0,13.28236,100.3363,59.59039,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1454052,110.3699,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,180.153,68.7,0,-1,0,68.7,72.74148,0,111.453,129.4683,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1454052,198.1683,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,23.89869,23.89869,0,0,0,23.89869,271.4066,14.88122,0,0,64.86262,25.15651,23.89869,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1452987,26.28856,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,58.30202,58.30202,0,0,0,58.30202,75.21666,0,7.105427E-15,0,43.85283,61.37054,58.30202,0,0,0,318.7582,0,17.51772,-17.51772,401.5356,95.60351,0.1452987,64.13222,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.829993,7.829993,0,0,0,7.829993,117.3585,0,0,0,9.18916,8.242098,7.829993,0,0,19.46413,301.2405,0.9470627,0,0.9470627,402.434,95.81743,0.1452947,8.612992,7.351328,0,310.4297
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,63.41415,63.41415,77.62213,0,21.9064,63.41415,5.615926,0,0,0,3.561292,0,0,14.20798,13.49759,18.51707,302.0929,17.05888,0,17.05888,418.6175,99.67063,0.1453674,69.75556,2.849033,81,305.6541
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,126.1826,68.7,0,-1,0,68.7,0,0,57.48261,70.10087,0,72.31579,68.7,0,0,1.458188,317.4459,0,72.31579,-72.31579,342.39,81.52126,0.1453674,138.8009,0,0,317.4459
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.80907,245.1301,0,0,0,342.39,81.52126,0.1453674,0,0,0,245.1301
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,96.82076,68.7,0,-1,0,68.7,0,0,28.12076,37.80283,0,72.31579,68.7,0,0,81.80907,245.1301,0,72.31579,-72.31579,266.1624,63.37188,0.1453674,106.5028,0,0,245.1301
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,81.49163,68.7,0,-1,0,68.7,0,0,12.79163,20.94079,0,72.31579,68.7,0,0,162.1599,172.8143,0,72.31579,-72.31579,189.9349,45.2225,0.1453674,89.64079,0,0,172.8143
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,31.37159,31.37159,0,-1,0,31.37159,0,0,7.105427E-15,0,0,33.02273,31.37159,0,0,242.5108,100.4985,0,33.02273,-33.02273,155.1259,36.93465,0.1453674,34.50875,0,0,100.4985
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,16.08338,16.08338,0,-1,0,16.08338,0,0,0,0,0,16.92988,16.08338,0,0,279.2027,67.47575,0,16.92988,-16.92988,137.2802,32.6857,0.1453674,17.69172,0,0,67.47575
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,53.9672,48.01859,0,-1,0,48.01859,0,0,5.948617,11.34534,0,50.54588,48.01859,0,0,298.0137,50.54588,0,50.54588,-50.54588,84.00017,20,0.1453674,59.36392,0,0,50.54588
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,110.5984,0,0,-1,0,0,0,0,110.5984,121.6582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453674,121.6582,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,69.74816,0,0,-1,0,0,0,0,69.74816,76.72298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453674,76.72298,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,39.63975,0,0,-1,0,0,0,0,39.63975,43.60373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453674,43.60373,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453674,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,92.2603,81,81,0,22.761,81,0,0,11.2603,20.48633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1453674,101.4863,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,74.11028,74.11028,81,0,22.761,74.11028,29.03919,0,0,0,21.52102,0,0,6.889717,6.545231,354.1758,0,28.06626,0,28.06626,110.6262,26.33951,0.1454736,81.52131,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,326.1096,25.25963,106.841,0,106.841,211.9844,50.47238,0.1454469,0,30.51279,81,63.40062
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,14.65946,14.65946,0,-1,0,14.65946,532.3627,0,0,0,78.04147,15.43101,14.65946,0,0,219.2686,121.4165,62.61047,0,62.61047,271.3819,64.61462,0.14518,16.1254,62.43318,0,199.458
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,0,0,0,96.14759,0,0,0,0,156.6581,177.7659,96.14759,0,96.14759,362.5955,86.3321,0.144772,0,76.91807,0,273.9135
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,67.55542,67.55542,36.67609,0,11.54705,67.55542,137.687,0,0,0,93.01506,32.50455,30.87933,0,0,60.51051,264.2988,60.51051,0,60.51051,420.0009,100,0.1446511,74.31097,74.41205,81,357.3138
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,44.05466,44.05466,0,0,0,44.05466,231.9062,55.79219,0,0,102.1655,46.37333,44.05466,0,0,0,318.7582,0,0,0,420.0009,100,0.1446511,48.46013,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,39.53145,39.53145,0,0,0,39.53145,285.9483,71.42744,0,0,113.0395,41.61205,39.53145,0,0,0,318.7582,0,0,0,420.0009,100,0.1446511,43.4846,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.070412,2.070412,0,-1,0,2.070412,4461.388,90.18973,0,0,92.3691,2.179381,2.070412,0,0,0,318.7582,0,0,0,420.0009,100,0.1446511,2.277453,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1446511,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,63.31846,63.31846,20.25,0,7.39125,63.31846,76.09077,2.844288,0,0,48.17951,45.33522,43.06846,0,0,0,318.7582,0,0,0,420.0009,100,0.1446511,69.65031,38.54361,81,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,33.09909,33.09909,0,0,0,33.09909,58.61637,0,0,0,19.40149,34.84114,33.09909,0,0,0,318.7582,0,15.43966,-15.43966,403.726,96.12505,0.1446511,36.409,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,17.15518,303.3186,4.155354,0,4.155354,407.6681,97.06364,0.1446335,0,3.324284,0,307.4739
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99982,307.0584,0,0,0,407.6681,97.06364,0.1446335,0,0,0,307.0584
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.62388,11.62388,0,-1,0,11.62388,0,0,0,0,0,12.23566,11.62388,0,0,12.99982,307.0584,0,12.23566,-12.23566,394.7706,93.99281,0.1446335,12.78627,0,0,307.0584
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.037505,1.037505,0,-1,0,1.037505,0,0,0,0,0,1.09211,1.037505,0,0,26.59501,294.8227,0,1.09211,-1.09211,393.6194,93.71872,0.1446335,1.141255,0,0,294.8227
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,35.46121,35.46121,0,-1,0,35.46121,0,0,7.105427E-15,0,0,37.32759,35.46121,0,0,27.80846,293.7306,0,37.32759,-37.32759,354.2727,84.35047,0.1446335,39.00733,0,0,293.7306
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,102.6882,68.7,0,-1,0,68.7,0,0,33.98819,44.257,0,72.31579,68.7,0,0,69.28356,256.403,0,72.31579,-72.31579,278.0451,66.2011,0.1446335,112.957,0,0,256.403
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.6344,184.0872,0,0,0,278.0451,66.2011,0.1446335,0,0,0,184.0872
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,14.93837,14.93837,0,-1,0,14.93837,0,0,0,0,0,15.7246,14.93837,0,0,149.6344,184.0872,0,15.7246,-15.7246,261.47,62.25463,0.1446335,16.43221,0,0,184.0872
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,16.68013,16.68013,0,-1,0,16.68013,0,0,3.552714E-15,0,0,17.55803,16.68013,0,0,167.1062,168.3626,0,17.55803,-17.55803,242.9622,57.84802,0.1446335,18.34814,0,0,168.3626
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,39.69758,39.69758,0,-1,0,39.69758,0,0,0,0,0,41.78692,39.69758,0,0,186.6151,150.8046,0,41.78692,-41.78692,198.9149,47.36059,0.1446335,43.66734,0,0,150.8046
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,49.49945,49.49945,0,-1,0,49.49945,0,0,7.105427E-15,0,0,52.10469,49.49945,0,0,233.0451,109.0177,0,52.10469,-52.10469,143.9917,34.28368,0.1446335,54.4494,0,0,109.0177
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,59.23536,59.23536,81,0,22.761,59.23536,0,0,0,0,0,0,0,21.76464,20.67641,290.9391,56.91299,20.67641,0,20.67641,163.6071,38.95399,0.1447247,65.1589,0,81,56.91299
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,108.9781,108.9781,81,0,22.761,108.9781,0,0,0,0,0,29.45067,27.97814,0,0,270.2628,75.52176,0,29.45067,-29.45067,132.5634,31.56264,0.1447247,119.876,0,81,75.52176
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,51.72972,51.72972,81,0,22.761,51.72972,27.50176,0,0,0,14.22658,0,0,29.27028,27.80677,302.9857,46.07108,42.03335,0,42.03335,172.4397,41.05699,0.1448979,56.90269,11.38126,81,60.29766
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,80.17236,80.17236,81,0,22.761,80.17236,43.75356,0,0,0,35.07826,0,0,0.8276381,0.7862563,260.9524,83.9011,35.86451,0,35.86451,206.4638,49.15794,0.145026,88.1896,28.06261,81,118.9794
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,145.4785,68.7,0,-1,0,68.7,84.69036,0,76.77855,91.3264,58.18228,72.31579,68.7,0,0,225.0878,116.1792,0,14.13351,-14.13351,191.5657,45.6108,0.145026,160.0264,46.54582,0,174.3614
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,110.1547,110.1547,81,0,22.761,110.1547,53.41523,0,0,0,58.83936,30.68912,29.15466,0,0,240.7917,102.0457,28.15025,0,28.15025,218.2714,51.96928,0.1451258,121.1701,47.07149,81,160.885
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,212.6415,127.3809,132.165,0,132.165,343.6542,81.82226,0.1449942,0,50.77204,81,190.8459
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,32.44806,32.44806,0,0,0,32.44806,336.4034,0,0,0,109.1564,34.15585,32.44806,0,0,80.47646,246.3294,75.00053,0,75.00053,414.8059,98.76311,0.14468,35.69287,87.3251,0,355.4858
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,113.6088,0,0,119.0847,0,0,0,0,5.475927,313.8299,5.475927,0,5.475927,420.0009,100,0.1446571,0,95.2678,0,432.9146
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,37.87586,37.87586,0,-1,0,37.87586,257.4935,57.65854,0,0,97.52787,39.86933,37.87586,0,0,0,318.7582,0,0,0,420.0009,100,0.1446571,41.66345,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,54.19956,54.19956,0,0,0,54.19956,94.54166,0,0,0,51.24117,57.05217,54.19956,0,0,0,318.7582,0,5.811001,-5.811001,413.8755,98.54159,0.1446571,59.61951,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,62.38805,62.38805,0,0,0,62.38805,45.23068,0,7.105427E-15,0,28.21854,65.67163,62.38805,0,0,6.456668,312.9472,0,37.45309,-37.45309,374.3965,89.14184,0.1446571,68.62685,22.57483,0,341.1658
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,134.7081,134.7081,81,0,22.761,134.7081,18.6371,0,0,0,25.10568,56.53481,53.70807,0,0,48.07121,275.4941,0,31.42913,-31.42913,341.2673,81.25395,0.1446571,148.1789,20.08455,81,300.5998
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,174.578,149.7,81,0,22.761,149.7,2.853992,0,24.87795,42.33575,4.272427,72.31579,68.7,0,0,82.99247,244.065,0,68.04337,-68.04337,269.5433,64.17684,0.1446571,192.0358,3.417941,81,248.3374
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,100.8957,68.7,0,-1,0,68.7,0,0,32.19574,42.28531,0,72.31579,68.7,0,0,158.5962,176.0216,0,72.31579,-72.31579,193.3157,46.02746,0.1446571,110.9853,0,0,176.0216
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,112.5864,68.7,0,-1,0,68.7,0,0,43.88641,55.14505,0,72.31579,68.7,0,0,238.9471,103.7058,0,72.31579,-72.31579,117.0882,27.87809,0.1446571,123.845,0,0,103.7058
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,83.1256,29.82056,0,-1,0,29.82056,0,0,53.30505,61.61761,0,31.39006,29.82056,0,0,319.298,31.39006,0,31.39006,-31.39006,84.00017,20,0.1446571,91.43816,0,0,31.39006
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,80.17672,0,0,-1,0,0,0,0,80.17672,88.19439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,88.19439,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.414157,0,0,-1,0,0,0,0,2.414157,2.655573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,2.655573,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,37.66303,0,0,-1,0,0,0,0,37.66303,41.42933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,41.42933,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,41.91418,0,0,-1,0,0,0,0,41.91418,46.1056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,46.1056,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,45.61979,0,0,-1,0,0,0,0,45.61979,50.18177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,50.18177,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,67.81884,0,0,-1,0,0,0,0,67.81884,74.60072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,74.60072,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,91.21691,81,81,0,22.761,81,0,0,10.21692,19.33861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,100.3386,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,90.8049,81,81,0,22.761,81,0,0,9.804898,18.88539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1446571,99.88539,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,56.51471,56.51471,81,0,22.761,56.51471,36.76888,0,0,0,20.77983,0,0,24.48529,23.26103,354.1758,0,44.04086,0,44.04086,125.781,29.9478,0.144832,62.16618,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,310.1349,39.63677,120.821,0,120.821,240.4018,57.23841,0.1447497,0,41.69677,81,91.75774
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,117.017,68.7,0,-1,0,68.7,110.6606,0,48.31696,60.01865,76.02383,72.31579,68.7,0,0,189.314,148.3756,3.708044,0,3.708044,243.9196,58.07597,0.1447343,128.7186,60.81907,0,224.3995
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,131.5662,131.5662,81,0,22.761,131.5662,73.16557,0,0,0,96.26117,53.22759,50.56622,0,0,185.6059,151.7129,43.03357,0,43.03357,284.7448,67.79625,0.1447018,144.7228,77.00893,81,247.974
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,16.0463,16.0463,74.30722,0,21.06773,16.0463,543.5801,0,0,0,87.22449,0,0,58.26092,55.34787,142.5724,190.4431,142.5724,0,142.5724,420.0009,100,0.1445464,17.65093,69.77959,81,277.6676
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,49.98527,49.98527,0,0,0,49.98527,173.2136,33.96523,0,0,86.5813,52.61607,49.98527,0,0,0,318.7582,0,0,0,420.0009,100,0.1445464,54.9838,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,67.74638,67.74638,20.25,0,7.39125,67.74638,152.8206,53.53423,0,0,103.5304,49.9962,47.49639,0,0,0,318.7582,0,0,0,420.0009,100,0.1445464,74.52103,82.82434,81,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445464,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,39.30138,39.30138,0,0,0,39.30138,190.1725,33.37053,0,0,74.7404,41.36987,39.30138,0,0,0,318.7582,0,0,0,420.0009,100,0.1445464,43.23151,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1445464,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,106.9484,106.9484,81,0,22.761,106.9484,23.38617,0,0,0,25.01114,27.31413,25.94843,0,0,0,318.7582,0,2.302988,-2.302988,417.5733,99.42201,0.1445464,117.6433,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,25.67313,25.67313,0,0,0,25.67313,16.16866,0,3.552714E-15,0,4.151001,27.02435,25.67313,0,0,2.558876,316.4552,0,22.87335,-22.87335,393.4626,93.6814,0.1445464,28.24044,3.320801,0,320.6062
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97371,293.5819,0,0,0,393.4626,93.6814,0.1445464,0,0,0,293.5819
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,115.1944,68.7,0,-1,0,68.7,0,0,46.49437,58.0138,0,72.31579,68.7,0,0,27.97371,293.5819,0,72.31579,-72.31579,317.2351,75.53202,0.1445464,126.7138,0,0,293.5819
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,103.0612,68.7,0,-1,0,68.7,0,0,34.36122,44.66734,0,72.31579,68.7,0,0,108.3246,221.2661,0,72.31579,-72.31579,241.0076,57.38264,0.1445464,113.3673,0,0,221.2661
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,11.93825,11.93825,0,-1,0,11.93825,0,0,0,0,0,12.56658,11.93825,0,0,188.6755,148.9503,0,12.56658,-12.56658,227.7612,54.22876,0.1445464,13.13207,0,0,148.9503
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.49288,56.49288,0,-1,0,56.49288,0,0,7.105427E-15,0,0,59.46619,56.49288,0,0,202.6383,136.3837,0,59.46619,-59.46619,165.0784,39.3043,0.1445464,62.14217,0,0,136.3837
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,14.59567,14.59567,0,-1,0,14.59567,0,0,1.776357E-15,0,0,15.36386,14.59567,0,0,268.7119,76.91755,0,15.36386,-15.36386,148.8835,35.44837,0.1445464,16.05524,0,0,76.91755
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,125.2618,58.476,0,-1,0,58.476,0,0,66.78583,79.31201,0,61.55368,58.476,0,0,285.7828,61.55368,0,61.55368,-61.55368,84.00017,20,0.1445464,137.788,0,0,61.55368
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,76.8456,0,0,-1,0,0,0,0,76.8456,84.53016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445464,84.53016,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,41.57112,0,0,-1,0,0,0,0,41.57112,45.72823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445464,45.72823,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,54.10536,0,0,-1,0,0,0,0,54.10536,59.5159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1445464,59.5159,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,54.63937,54.63937,81,0,22.761,54.63937,0,0,0,0,0,0,0,26.36062,25.04259,354.1758,0,25.04259,0,25.04259,107.7577,25.65653,0.1446547,60.10331,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,62.59956,62.59956,81,0,22.761,62.59956,0,0,0,0,0,0,0,18.40044,17.48042,329.1332,22.53833,17.48042,0,17.48042,124.341,29.60495,0.1447303,68.85951,0,81,22.53833
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,118.09,118.09,81,0,22.761,118.09,18.86611,0,0,8.308836,22.27899,39.04213,37.09002,0,0,311.6528,38.27071,0,16.76314,-16.76314,106.6711,25.39784,0.1447303,129.899,17.82319,81,60.5497
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,43.35389,43.35389,81,0,22.761,43.35389,96.88195,0,0,0,42.0021,0,0,37.64611,35.7638,330.2785,21.50758,77.7659,0,77.7659,180.4464,42.96333,0.1448962,47.68928,33.60168,81,63.50967
