Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,42.94256,42.94256,0,-1,0,42.94256,136.6794,0,0,0,58.69363,45.20269,42.94256,0,0,252.5126,91.49689,13.49093,0,13.49093,193.245,46.01062,0.1448405,47.23682,46.9549,0,150.1905
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.552398,1.552398,0,0,0,1.552398,3105.119,0,0,0,48.2038,1.634103,1.552398,0,0,239.0217,103.6387,46.5697,0,46.5697,237.4249,56.52962,0.1446486,1.707638,38.56304,0,151.8425
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,36.55463,36.55463,0,0,0,36.55463,114.4827,0,0,0,41.84872,38.47855,36.55463,0,0,192.452,145.5515,3.370162,0,3.370162,240.6221,57.29086,0.1446347,40.21009,33.47897,0,187.4002
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,31.49558,31.49558,0,0,0,31.49558,114.8208,0,0,0,36.16347,33.15324,31.49558,0,0,189.0818,148.5846,3.010226,0,3.010226,243.4778,57.9708,0.1446223,34.64514,28.93077,0,184.7481
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,142.6607,142.6607,81,0,22.761,142.6607,30.38672,0,0,7.226809,43.34992,64.90604,61.66074,0,0,186.0716,151.2938,0,21.55612,-21.55612,220.7557,52.56078,0.1446223,156.9268,34.67994,81,194.6437
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,18.08963,18.08963,0,-1,0,18.08963,186.0729,0,0,0,33.65991,19.04172,18.08963,0,0,210.0228,129.7377,14.61819,0,14.61819,234.6237,55.86268,0.1445622,19.8986,26.92793,0,163.3976
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,195.4046,142.8941,62.86414,0,62.86414,294.2619,70.06222,0.1443043,0,50.29131,0,205.7582
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,96.7412,96.7412,81,0,22.761,96.7412,44.21502,0,0,0,42.77414,16.56968,15.7412,0,0,132.5405,199.4718,26.20446,0,26.20446,319.1216,75.98119,0.1443955,106.4153,34.21931,81,242.2459
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,49.02929,49.02929,81,0,22.761,49.02929,34.1627,0,0,0,16.74973,0,0,31.97071,30.37218,106.336,223.0558,47.1219,0,47.1219,363.8254,86.62492,0.144584,53.93222,13.39978,81,239.8055
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,68.14298,68.14298,81,0,22.761,68.14298,4.059813,0,0,0,2.766478,0,0,12.85702,12.21417,59.21413,265.4655,14.98065,0,14.98065,378.0373,90.0087,0.144646,74.95728,2.213182,81,268.232
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.23348,278.9481,0,0,0,378.0373,90.0087,0.144646,0,0,0,278.9481
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,95.93509,68.7,0,-1,0,68.7,0,0,27.23509,36.8286,0,72.31579,68.7,0,0,44.23348,278.9481,0,72.31579,-72.31579,301.8098,71.85932,0.144646,105.5286,0,0,278.9481
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,129.1089,68.7,0,-1,0,68.7,0,0,60.40887,73.31976,0,72.31579,68.7,0,0,124.5844,206.6323,0,72.31579,-72.31579,225.5822,53.70994,0.144646,142.0198,0,0,206.6323
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,84.07121,68.7,0,-1,0,68.7,0,0,15.37121,23.77833,0,72.31579,68.7,0,0,204.9352,134.3165,0,72.31579,-72.31579,149.3547,35.56057,0.144646,92.47833,0,0,134.3165
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,99.59813,58.90069,0,-1,0,58.90069,0,0,40.69744,50.65726,0,62.00072,58.90069,0,0,285.2861,62.00072,0,62.00072,-62.00072,84.00017,20,0.144646,109.5579,0,0,62.00072
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,51.15695,0,0,-1,0,0,0,0,51.15695,56.27264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144646,56.27264,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,68.27706,0,0,-1,0,0,0,0,68.27706,75.10477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144646,75.10477,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,31.57221,0,0,-1,0,0,0,0,31.57221,34.72943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144646,34.72943,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,63.90166,0,0,-1,0,0,0,0,63.90166,70.29182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144646,70.29182,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,87.44177,0,0,-1,0,0,0,0,87.44177,96.18595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.144646,96.18595,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,76.2001,76.2001,81,0,22.761,76.2001,0,0,0,2.820103,0,0,0,4.799907,4.559911,354.1758,0,4.559911,0,4.559911,88.32608,21.02998,0.1446655,83.8201,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.7574,26.7574,81,0,22.761,26.7574,0,0,0,0,0,0,0,54.2426,51.53047,349.6159,4.10392,51.53047,0,51.53047,137.2122,32.6695,0.1448858,29.43314,0,81,4.10392
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,93.61979,93.61979,81,0,22.761,93.61979,16.57723,0,0,0,15.51957,13.28399,12.61979,0,0,298.0854,50.48134,2.235582,0,2.235582,139.333,33.17447,0.1448935,102.9818,12.41565,81,66.00091
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,146.2027,146.2027,81,0,22.761,146.2027,33.27023,0,0,20.71229,48.64198,68.63441,65.20269,0,0,295.8499,52.49337,0,19.99244,-19.99244,118.2592,28.15689,0.1448935,160.823,38.91358,81,101.1353
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,25.09943,25.09943,0,-1,0,25.09943,235.7261,0,0,0,59.16589,26.42045,25.09943,0,0,318.0637,32.50093,32.74544,0,32.74544,149.3242,35.55331,0.1447595,27.60937,47.33271,0,91.66682
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,144.9209,144.9209,81,0,22.761,144.9209,60.38525,0,0,9.712938,87.51082,67.28511,63.92085,0,0,285.3182,61.97182,20.22571,0,20.22571,168.512,40.12183,0.1447148,159.4129,70.00865,81,149.4826
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,74.02287,74.02287,81,0,22.761,74.02287,121.5562,0,0,0,89.97942,0,0,6.977127,6.62827,265.0925,80.17496,96.6077,0,96.6077,260.1621,61.94323,0.144802,81.42516,71.98354,81,170.1544
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,74.63148,74.63148,81,0,22.761,74.63148,87.79002,0,0,0,65.51899,0,0,6.368518,6.050093,168.4848,167.1219,71.56908,0,71.56908,328.0585,78.10901,0.1449906,82.09463,52.4152,81,232.6409
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,86.89288,86.89288,81,0,22.761,86.89288,81.75181,0,0,0,71.0365,6.20303,5.892879,0,0,96.91573,231.5341,64.83347,0,64.83347,389.5649,92.75337,0.1452059,95.58217,56.8292,81,302.5706
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,44.76616,44.76616,0,-1,0,44.76616,158.672,0,0,0,71.03138,47.12228,44.76616,0,0,32.08227,289.8842,23.9091,0,23.9091,412.2471,98.15388,0.1451086,49.24278,56.8251,0,360.9156
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,41.39424,41.39424,0,0,0,41.39424,176.615,21.36238,0,0,73.10842,43.57288,41.39424,0,0,8.173164,311.4024,8.173164,0,8.173164,420.0009,100,0.1450754,45.53366,58.48674,0,384.5108
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,99.85709,99.85709,64.38319,0,18.55695,99.85709,37.39439,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1450754,109.8428,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,17.04373,17.04373,0,0,0,17.04373,102.603,0,0,0,17.48738,17.94077,17.04373,0,0,0,318.7582,0,0.4533826,-0.4533826,419.5229,99.88622,0.1450754,18.7481,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,153.9998,149.7,81,0,22.761,149.7,2.538222,0,4.299777,19.69975,3.799718,72.31579,68.7,0,0,0.5037584,318.3048,0,68.51608,-68.51608,347.3007,82.69047,0.1450754,169.3997,3.039774,81,322.1046
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,131.5068,68.7,0,-1,0,68.7,0,0,62.80677,75.95745,0,72.31579,68.7,0,0,76.63273,249.7888,0,72.31579,-72.31579,271.0731,64.54109,0.1450754,144.6575,0,0,249.7888
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,50.07668,50.07668,0,-1,0,50.07668,0,0,7.105427E-15,0,0,52.71229,50.07668,0,0,156.9836,177.473,0,52.71229,-52.71229,215.5095,51.31168,0.1450754,55.08435,0,0,177.473
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,34.78385,34.78385,0,-1,0,34.78385,0,0,0,0,0,36.61458,34.78385,0,0,215.5528,124.7607,0,36.61458,-36.61458,176.9143,42.12238,0.1450754,38.26223,0,0,124.7607
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,41.70267,41.70267,0,-1,0,41.70267,0,0,7.105427E-15,0,0,43.89754,41.70267,0,0,256.2357,88.14611,0,43.89754,-43.89754,130.6423,31.10524,0.1450754,45.87293,0,0,88.14611
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,49.97747,42.03614,0,-1,0,42.03614,0,0,7.941329,12.93908,0,44.24857,42.03614,0,0,305.0107,44.24857,0,44.24857,-44.24857,84.00017,20,0.1450754,54.97522,0,0,44.24857
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,19.11977,0,0,-1,0,0,0,0,19.11977,21.03175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450754,21.03175,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,20.07595,0,0,-1,0,0,0,0,20.07595,22.08355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450754,22.08355,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,24.2647,0,0,-1,0,0,0,0,24.2647,26.69117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450754,26.69117,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,46.4189,0,0,-1,0,0,0,0,46.4189,51.06079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450754,51.06079,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,52.00114,0,0,-1,0,0,0,0,52.00114,57.20126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1450754,57.20126,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,16.91406,16.91406,81,0,22.761,16.91406,0,0,0,0,0,0,0,64.08595,60.88165,354.1758,0,60.88165,0,60.88165,141.7576,33.75174,0.1453059,18.60546,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.2942,54.79348,68.7,0,68.7,206.9321,49.26945,0.1454358,0,0,81,54.79348
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,14.64008,14.64008,81,0,22.761,14.64008,49.9104,0,0,0,7.306921,0,0,66.35992,63.04193,224.5942,116.6235,70.34885,0,70.34885,273.6709,65.15961,0.1456265,16.10409,5.845537,81,123.9304
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,154.2453,179.9374,75.44585,0,75.44585,345.2451,82.20105,0.145728,0,5.396679,81,186.6833
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,62.91498,62.91498,0,-1,0,62.91498,10.28621,0,1.421085E-14,0.5064783,6.47157,66.2263,62.91498,0,0,78.79946,247.8387,0,59.75473,-59.75473,282.2581,67.20417,0.145728,69.20648,5.177256,0,254.3103
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,145.1936,188.084,26.87277,0,26.87277,307.7518,73.2741,0.1456192,0,21.49822,0,214.9568
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,67.0722,67.0722,81,0,22.761,67.0722,12.71297,0,0,0,8.526872,0,0,13.9278,13.23141,118.3208,212.2695,21.75828,0,21.75828,328.3936,78.18879,0.1457032,73.77942,6.821497,81,220.7964
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,152.8158,149.7,81,0,22.761,149.7,7.919909,0,3.115776,18.39735,11.8561,72.31579,68.7,0,0,96.56255,231.8519,0,60.45969,-60.45969,264.6635,63.01498,0.1457032,168.0974,9.484882,81,243.708
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,153.3008,149.7,81,0,22.761,149.7,24.51933,0,3.600792,18.93087,36.70543,72.31579,68.7,0,0,163.74,171.3922,0,35.61036,-35.61036,227.1268,54.07771,0.1457032,168.6309,29.36435,81,208.0977
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,34.32753,34.32753,0,-1,0,34.32753,209.5335,0,0,0,71.92768,36.13425,34.32753,0,0,203.307,135.7819,35.79344,0,35.79344,261.0835,62.16261,0.1455585,37.76029,57.54215,0,207.7096
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,167.5136,167.996,46.32049,0,46.32049,305.0269,72.62532,0.1453718,0,37.05639,0,214.3165
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,101.9265,101.9265,81,0,22.761,101.9265,9.081695,0,1.421085E-14,0,9.256651,22.02786,20.92647,0,0,121.1931,209.6844,0,12.77121,-12.77121,291.5649,69.42008,0.1453718,112.1191,7.405321,81,218.9411
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,65.20861,65.20861,81,0,22.761,65.20861,14.39172,0,0,0,9.384639,0,0,15.79139,15.00182,135.3834,196.9132,24.38646,0,24.38646,314.7,74.92841,0.1454659,71.72948,7.507711,81,206.2979
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,130.5017,130.5017,81,0,22.761,130.5017,2.723937,0,0,0,3.554784,52.10705,49.5017,0,0,110.9969,218.861,0,48.55227,-48.55227,263.5214,62.74305,0.1454659,143.5519,2.843827,81,222.4158
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,28.67994,28.67994,0,-1,0,28.67994,0,0,3.552714E-15,0,0,30.18941,28.67994,0,0,164.9439,170.3087,0,30.18941,-30.18941,231.6989,55.1663,0.1454659,31.54794,0,0,170.3087
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,121.2907,68.7,0,-1,0,68.7,0,0,52.59067,64.71973,0,72.31579,68.7,0,0,198.4877,140.1193,0,72.31579,-72.31579,155.4714,37.01692,0.1454659,133.4197,0,0,140.1193
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,77.05762,64.41337,0,-1,0,64.41337,0,0,12.64425,20.35001,0,67.80354,64.41337,0,0,278.8385,67.80354,0,67.80354,-67.80354,84.00017,20,0.1454659,84.76338,0,0,67.80354
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,45.58255,0,0,-1,0,0,0,0,45.58255,50.14081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,50.14081,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,18.38728,0,0,-1,0,0,0,0,18.38728,20.22601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,20.22601,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,15.99498,0,0,-1,0,0,0,0,15.99498,17.59447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,17.59447,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,22.94386,0,0,-1,0,0,0,0,22.94386,25.23825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,25.23825,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,23.49715,0,0,-1,0,0,0,0,23.49715,25.84687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,25.84687,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.95323,0,0,-1,0,0,0,0,7.95323,8.748553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1454659,8.748553,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.801769,1.801769,74.11756,0,21.01974,1.801769,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1456082,1.981946,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,31.2135,31.2135,81,0,22.761,31.2135,0,0,0,0,0,0,0,49.7865,47.29717,285.4758,61.83,47.29717,0,47.29717,194.0448,46.20104,0.1458043,34.33485,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,238.1786,104.3975,88.94007,0,88.94007,278.4207,66.29051,0.1458502,0,16.19205,81,124.6375
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,52.09612,52.09612,81,0,22.761,52.09612,69.86253,0,0,0,36.39567,0,0,28.90388,27.45869,149.2386,184.4435,63.85436,0,63.85436,338.9983,80.71371,0.1460635,57.30573,29.11654,81,220.8392
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,94.54173,68.7,0,-1,0,68.7,68.99021,0,25.84172,35.2959,47.39628,72.31579,68.7,0,0,85.38421,241.9124,0,24.91951,-24.91951,312.7308,74.45956,0.1460635,103.9959,37.91702,0,289.3087
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,118.4863,118.4863,81,0,22.761,118.4863,49.68216,0,0,0,58.86658,39.45931,37.48634,0,0,113.0726,216.9929,19.40727,0,19.40727,331.1422,78.84321,0.146128,130.335,47.09326,81,275.8595
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,36.92156,36.92156,40.62385,0,12.54583,36.92156,243.132,0,0,0,89.76814,0,0,3.702294,3.51718,93.66529,234.4595,93.28532,0,93.28532,419.6404,99.91418,0.1459115,40.61371,71.81451,81,324.2276
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,21.84197,21.84197,0,0,0,21.84197,458.6693,76.81091,0,0,100.1824,22.99155,21.84197,0,0,0.3799723,318.4163,0.3799723,0,0.3799723,420.0009,100,0.14591,24.02617,80.14594,0,418.5987
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,81.29671,81.29671,20.25,0,7.39125,81.29671,106.8117,22.57467,0,0,86.83436,64.25969,61.0467,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,89.42638,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,48.13356,48.13356,0,-1,0,48.13356,119.6959,6.947014,0,0,57.61392,50.66691,48.13356,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,52.94692,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,21.61139,21.61139,0,0,0,21.61139,295.2968,41.06892,0,0,63.81775,22.74883,21.61139,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,23.77253,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,29.90254,29.90254,0,0,0,29.90254,187.8222,24.68725,0,0,56.16362,31.47636,29.90254,0,0,0,318.7582,0,0,0,420.0009,100,0.14591,32.8928,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,183.6806,149.7,81,0,22.761,149.7,8.146118,0,33.98057,52.34863,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.14591,202.0486,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,59.46989,59.46989,0,0,0,59.46989,5.997065,0,7.105427E-15,0,3.566448,62.59989,59.46989,0,0,66.80117,258.6372,0,59.03344,-59.03344,294.401,70.09533,0.14591,65.41689,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,111.6077,68.7,0,-1,0,68.7,0,0,42.90766,54.06842,0,72.31579,68.7,0,0,132.3939,199.6037,0,72.31579,-72.31579,218.1734,51.94595,0.14591,122.7684,0,0,199.6037
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7448,127.2879,0,0,0,218.1734,51.94595,0.14591,0,0,0,127.2879
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,73.26392,68.7,0,-1,0,68.7,0,0,4.563924,11.89032,0,72.31579,68.7,0,0,212.7448,127.2879,0,72.31579,-72.31579,141.9459,33.79658,0.14591,80.59032,0,0,127.2879
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,97.76893,52.22355,0,-1,0,52.22355,0,0,45.54538,55.32228,0,54.97216,52.22355,0,0,293.0956,54.97216,0,54.97216,-54.97216,84.00017,20,0.14591,107.5458,0,0,54.97216
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.381135,0,0,-1,0,0,0,0,5.381135,5.919249,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14591,5.919249,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,105.9883,0,0,-1,0,0,0,0,105.9883,116.5871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14591,116.5871,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,22.28453,0,0,-1,0,0,0,0,22.28453,24.51298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14591,24.51298,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,63.22916,0,0,-1,0,0,0,0,63.22916,69.55208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14591,69.55208,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,119.8768,0,0,-1,0,0,0,0,119.8768,131.8645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14591,131.8645,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,91.37909,0,0,-1,0,0,0,0,91.37909,100.517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.14591,100.517,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,55.7448,55.7448,81,0,22.761,55.7448,0,0,0,0,0,0,0,25.2552,23.99244,354.1758,0,23.99244,0,23.99244,106.7614,25.41933,0.1460085,61.31927,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,45.13781,45.13781,81,0,22.761,45.13781,0,0,0,0,0,0,0,35.86219,34.06908,330.1833,21.5932,34.06908,0,34.06908,139.0822,33.11473,0.1461482,49.65159,0,81,21.5932
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,65.73862,65.73862,81,0,22.761,65.73862,37.06538,0,0,0,24.36627,0,0,15.26138,14.49831,296.1143,52.25537,38.86458,0,38.86458,175.9523,41.89333,0.146288,72.31248,19.49301,81,76.62164
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,257.2497,87.23349,97.1968,0,97.1968,268.1613,63.84781,0.1462993,0,22.79744,81,115.7303
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,160.0529,174.7106,24.38292,0,24.38292,291.293,69.35534,0.1462022,0,19.50633,0,199.0935
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,96.87478,96.87478,81,0,22.761,96.87478,90.17101,0,0,0,87.35296,16.7103,15.87478,0,0,135.67,196.6552,70.64266,0,70.64266,358.3105,85.31185,0.1463251,106.5623,69.88237,81,284.0082
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,72.00098,72.00098,48.1791,0,14.45731,72.00098,125.1413,0,0,0,90.10297,25.07565,23.82187,0,0,65.02732,260.2336,65.02732,0,65.02732,420.0009,100,0.1462799,79.20107,72.08238,81,350.3366
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,118.398,118.398,49.698,0,14.84159,118.398,88.95708,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1462799,130.2378,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,66.05099,66.05099,20.25,0,7.39125,66.05099,102.3625,19.39988,0,0,67.61146,48.21157,45.80099,0,0,0,318.7582,0,0,0,420.0009,100,0.1462799,72.6561,54.08916,81,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,134.134,68.7,0,-1,0,68.7,48.5458,0,65.43395,78.84735,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1462799,147.5473,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,67.61009,67.61009,81,0,22.761,67.61009,25.78095,0,0,0,17.43052,0,0,13.38991,12.72042,43.29425,279.7934,30.15094,0,30.15094,407.532,97.03123,0.1463886,74.3711,13.94442,81,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,123.6495,123.6495,81,0,22.761,123.6495,36.8688,0,0,0,45.5881,44.89421,42.64951,0,0,13.14331,306.9293,0.6938804,0,0.6938804,408.1903,97.18797,0.1463909,136.0145,36.47048,81,352.5173
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,33.112,33.112,0,0,0,33.112,63.87308,0,7.105427E-15,0,21.14965,34.85474,33.112,0,0,12.44943,307.5537,0,13.70508,-13.70508,393.7439,93.74835,0.1463909,36.4232,16.91972,0,328.7034
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,174.2926,149.7,81,0,22.761,149.7,2.412737,0,24.59264,42.0219,3.611867,72.31579,68.7,0,0,27.6773,293.8487,0,68.70393,-68.70393,321.3235,76.50546,0.1463909,191.7219,2.889494,81,297.4605
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,160.4405,68.7,0,-1,0,68.7,0,0,91.74051,107.7846,0,72.31579,68.7,0,0,104.015,225.1447,0,72.31579,-72.31579,245.096,58.35608,0.1463909,176.4846,0,0,225.1447
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,98.86059,68.7,0,-1,0,68.7,0,0,30.16059,40.04665,0,72.31579,68.7,0,0,184.3659,152.8289,0,72.31579,-72.31579,168.8685,40.2067,0.1463909,108.7466,0,0,152.8289
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,65.57423,65.57423,0,-1,0,65.57423,0,0,0,3.431659,0,69.02551,65.57423,0,0,264.7167,80.51316,0,69.02551,-69.02551,96.10921,22.8831,0.1463909,72.13166,0,0,80.51316
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,67.87284,10.91327,0,-1,0,10.91327,0,0,56.95958,63.74686,0,11.48765,10.91327,0,0,341.4117,11.48765,0,11.48765,-11.48765,84.00017,20,0.1463909,74.66013,0,0,11.48765
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,70.60295,0,0,-1,0,0,0,0,70.60295,77.66325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463909,77.66325,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,30.73041,0,0,-1,0,0,0,0,30.73041,33.80345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463909,33.80345,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.35547,0,0,-1,0,0,0,0,44.35547,48.79102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463909,48.79102,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,60.87272,0,0,-1,0,0,0,0,60.87272,66.96,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463909,66.96,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.43523,0,0,-1,0,0,0,0,13.43523,14.77875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463909,14.77875,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.247541,0,0,-1,0,0,0,0,7.247541,7.972296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1463909,7.972296,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,62.42387,62.42387,81,0,22.761,62.42387,0,0,0,0,0,0,0,18.57613,17.64733,354.1758,0,17.64733,0,17.64733,100.7419,23.98612,0.1464624,68.66625,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,69.76332,69.76332,81,0,22.761,69.76332,0,0,0,0,0,0,0,11.23668,10.67485,336.5285,15.88259,10.67485,0,10.67485,110.8689,26.39731,0.1465056,76.73965,0,81,15.88259
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.511132,5.511132,77.82692,0,21.95821,5.511132,391.4055,0,0,0,21.57088,0,0,72.31579,68.7,325.8536,25.48996,90.27087,0,90.27087,196.5074,46.78739,0.1465855,6.062246,17.2567,81,47.06083
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,137.2265,137.2265,81,0,22.761,137.2265,34.16494,0,0,1.249127,46.88335,59.18577,56.22648,0,0,235.5827,106.7337,0,12.30242,-12.30242,183.5395,43.6998,0.1465855,150.9491,37.50668,81,153.6171
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.236598,7.236598,0,-1,0,7.236598,1074.857,0,0,0,77.78306,7.617472,7.236598,0,0,249.2521,94.43133,70.16559,0,70.16559,250.1044,59.54856,0.1463082,7.960258,62.22645,0,172.2144
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,48.22052,48.22052,0,0,0,48.22052,209.0621,0,0,0,100.8108,50.75844,48.22052,0,0,179.0865,157.5804,50.05238,0,50.05238,297.5883,70.85422,0.146111,53.04257,80.64866,0,258.3912
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,98.02832,98.02832,81,0,22.761,98.02832,104.8912,0,0,0,102.823,17.92455,17.02832,0,0,129.0341,202.6275,84.89849,0,84.89849,378.1301,90.03079,0.1461679,107.8312,82.25843,81,305.4505
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.693753,4.693753,0,0,0,4.693753,2243.245,56.21593,0,0,105.2924,4.940792,4.693753,0,0,44.13564,279.0361,44.13564,0,44.13564,420.0009,100,0.1459948,5.163128,84.23389,0,384.3285
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,44.00258,44.00258,0,0,0,44.00258,240.1146,59.33814,0,0,105.6566,46.31851,44.00258,0,0,0,318.7582,0,0,0,420.0009,100,0.1459948,48.40284,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,22.17271,22.17271,0,-1,0,22.17271,402.6044,65.9286,0,0,89.26829,23.33969,22.17271,0,0,0,318.7582,0,0,0,420.0009,100,0.1459948,24.38998,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.767933,5.767933,0,0,0,5.767933,1381.435,73.60876,0,0,79.68027,6.071508,5.767933,0,0,0,318.7582,0,0,0,420.0009,100,0.1459948,6.344726,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,6.124457,6.124457,0,0,0,6.124457,989.6433,54.16348,0,0,60.61028,6.446797,6.124457,0,0,0,318.7582,0,0,0,420.0009,100,0.1459948,6.736903,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.57394,11.57394,0,0,0,11.57394,276.0789,19.77011,0,0,31.95321,12.1831,11.57394,0,0,0,318.7582,0,0,0,420.0009,100,0.1459948,12.73134,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,50.33295,50.33295,0,0,0,50.33295,7.349974,0,7.105427E-15,0,3.699459,52.98205,50.33295,0,0,0,318.7582,0,49.28259,-49.28259,368.0524,87.63136,0.1459948,55.36624,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,128.6317,68.7,0,-1,0,68.7,0,0,59.93174,72.79492,0,72.31579,68.7,0,0,54.75843,269.4756,0,72.31579,-72.31579,291.8249,69.48198,0.1459948,141.4949,0,0,269.4756
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1093,197.1599,0,0,0,291.8249,69.48198,0.1459948,0,0,0,197.1599
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,232.0589,68.7,0,-1,0,68.7,0,0,163.3589,186.5647,0,72.31579,68.7,0,0,135.1093,197.1599,0,72.31579,-72.31579,215.5974,51.3326,0.1459948,255.2647,0,0,197.1599
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,17.65373,17.65373,0,-1,0,17.65373,0,0,3.552714E-15,0,0,18.58287,17.65373,0,0,215.4602,124.8441,0,18.58287,-18.58287,196.0093,46.66879,0.1459948,19.4191,0,0,124.8441
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,21.40441,21.40441,0,-1,0,21.40441,0,0,3.552714E-15,0,0,22.53096,21.40441,0,0,236.1078,106.2612,0,22.53096,-22.53096,172.2596,41.0141,0.1459948,23.54486,0,0,106.2612
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,108.1396,68.7,0,-1,0,68.7,0,0,39.43962,50.25358,0,72.31579,68.7,0,0,261.1422,83.73022,0,72.31579,-72.31579,96.03204,22.86473,0.1459948,118.9536,0,0,83.73022
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,25.27382,10.84371,0,-1,0,10.84371,0,0,14.4301,16.95749,0,11.41444,10.84371,0,0,341.4931,11.41444,0,11.41444,-11.41444,84.00017,20,0.1459948,27.8012,0,0,11.41444
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,84.33165,0,0,-1,0,0,0,0,84.33165,92.76482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459948,92.76482,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,88.67603,0,0,-1,0,0,0,0,88.67603,97.54363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459948,97.54363,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,86.88738,0,0,-1,0,0,0,0,86.88738,95.57613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1459948,95.57613,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,69.1094,69.1094,81,0,22.761,69.1094,0,0,0,0,0,0,0,11.8906,11.29607,354.1758,0,11.29607,0,11.29607,94.71657,22.55152,0.1460403,76.02033,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.38293,31.38293,81,0,22.761,31.38293,0,0,0,0,0,0,0,49.61707,47.13622,342.8797,10.16647,47.13622,0,47.13622,139.4339,33.19848,0.1462295,34.52122,0,81,10.16647
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,22.4889,22.4889,81,0,22.761,22.4889,102.4255,0,0,0,23.03438,0,0,58.5111,55.58554,295.7435,52.58906,78.61992,0,78.61992,214.0193,50.95688,0.1463788,24.73779,18.4275,81,75.62344
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,49.44939,49.44939,81,0,22.761,49.44939,86.15498,-3.552714E-15,0,0,42.60311,0,0,31.55062,29.97308,217.1236,123.347,72.57619,0,72.57619,282.8711,67.35014,0.146551,54.39433,34.08249,81,165.9501
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,135.1186,68.7,0,-1,0,68.7,85.62961,0,66.41859,79.93046,58.82754,72.31579,68.7,0,0,144.5474,188.6656,0,13.48825,-13.48825,268.6533,63.96494,0.146551,148.6305,47.06203,0,247.4931
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,132.7648,132.7648,81,0,22.761,132.7648,56.56945,0,0,0,75.1043,54.48924,51.76478,0,0,159.5343,175.1773,20.61506,0,20.61506,288.2104,68.6214,0.1465974,146.0413,60.08344,81,250.2816
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,213.6141,149.7,81,0,22.761,149.7,65.06554,0,63.91411,85.27552,97.40311,72.31579,68.7,0,0,138.9193,193.7309,25.08732,0,25.08732,312.0104,74.28803,0.1464994,234.9755,77.92249,81,291.134
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8231044,0.8231044,20.25,0,7.39125,0.8231044,12552.56,8.362418,0,0,103.3207,0,0,11.06448,10.51125,113.832,216.3095,113.832,0,113.832,420.0009,100,0.1460562,0.9054148,82.65656,81,319.6302
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,19.46107,19.46107,0,0,0,19.46107,471.8002,71.33204,0,0,91.81738,20.48534,19.46107,0,0,0,318.7582,0,0,0,420.0009,100,0.1460562,21.40718,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,54.90374,54.90374,0,-1,0,54.90374,128.1614,12.57199,0,0,70.36539,57.7934,54.90374,0,0,0,318.7582,0,0,0,420.0009,100,0.1460562,60.39411,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,94.30295,94.30295,27.51438,0,9.229137,94.30295,74.55096,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1460562,103.7332,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,64.2485,64.2485,20.25,0,7.39125,64.2485,79.01696,4.452998,0,0,50.76722,46.31422,43.99851,0,0,0,318.7582,0,0,0,420.0009,100,0.1460562,70.67336,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.510096,5.510096,0,0,0,5.510096,468.351,20.00648,0,0,25.80659,5.800101,5.510096,0,0,0,318.7582,0,0,0,420.0009,100,0.1460562,6.061105,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,84.69667,84.69667,81,0,22.761,84.69667,4.007293,0,0,0,3.394044,3.891235,3.696673,0,0,0,318.7582,0,0.4971907,-0.4971907,419.4767,99.87522,0.1460562,93.16634,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5524341,318.261,0,0,0,419.4767,99.87522,0.1460562,0,0,0,318.261
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,116.5853,68.7,0,-1,0,68.7,0,0,47.88533,59.54387,0,72.31579,68.7,0,0,0.5524341,318.261,0,72.31579,-72.31579,343.2492,81.72584,0.1460562,128.2439,0,0,318.261
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,128.7689,68.7,0,-1,0,68.7,0,0,60.06892,72.94582,0,72.31579,68.7,0,0,80.90331,245.9453,0,72.31579,-72.31579,267.0217,63.57647,0.1460562,141.6458,0,0,245.9453
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,51.39708,51.39708,0,-1,0,51.39708,0,0,0,0,0,54.10219,51.39708,0,0,161.2542,173.6295,0,54.10219,-54.10219,209.993,49.99823,0.1460562,56.53679,0,0,173.6295
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,95.67272,68.7,0,-1,0,68.7,0,0,26.97272,36.54,0,72.31579,68.7,0,0,221.3677,119.5273,0,72.31579,-72.31579,133.7654,31.84885,0.1460562,105.24,0,0,119.5273
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.7186,47.21148,0,0,0,133.7654,31.84885,0.1460562,0,0,0,47.21148
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,57.59715,44.8509,0,-1,0,44.8509,0,0,12.74625,18.50596,0,47.21148,44.8509,0,0,301.7186,47.21148,0,47.21148,-47.21148,84.00017,20,0.1460562,63.35686,0,0,47.21148
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460562,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,13.05313,0,0,-1,0,0,0,0,13.05313,14.35845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460562,14.35845,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,17.21409,0,0,-1,0,0,0,0,17.21409,18.9355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1460562,18.9355,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,17.33116,17.33116,81,0,22.761,17.33116,0,0,0,0,0,0,0,63.66884,60.4854,354.1758,0,60.4854,0,60.4854,141.3817,33.66223,0.1462749,19.06427,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.00783,33.00783,81,0,22.761,33.00783,0,0,0,0,0,0,0,47.99217,45.59256,293.6904,54.43686,45.59256,0,45.59256,184.6346,43.96052,0.1464557,36.30862,0,81,54.43686
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,248.0978,95.47016,91.05889,0,91.05889,271.0206,64.52859,0.1464901,0,17.88711,81,117.8291
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,67.91807,67.91807,81,0,22.761,67.91807,74.70198,0,0,0,50.73614,0,0,13.08193,12.42783,157.039,177.4232,63.16398,0,63.16398,330.9432,78.79585,0.1466966,74.70988,40.58891,81,228.1593
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,36.10408,36.10408,0,-1,0,36.10408,182.6358,0,0,0,65.939,38.0043,36.10408,0,0,93.87498,234.2707,27.9347,0,27.9347,357.4444,85.10564,0.1465885,39.71449,52.7512,0,300.2097
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,73.04417,73.04417,37.06635,0,11.64579,73.04417,142.1218,0,0,0,103.8117,37.8714,35.97783,0,0,65.94028,259.412,65.94028,0,65.94028,420.0009,100,0.1464585,80.34859,83.04934,81,363.2237
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,103.8018,103.8018,35.10176,0,11.14875,103.8018,106.5254,38.2594,0,0,110.5752,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464585,114.1819,88.46015,81,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,63.12412,63.12412,20.25,0,7.39125,63.12412,169.9251,62.13307,0,0,107.2637,45.13066,42.87412,0,0,0,318.7582,0,0,0,420.0009,100,0.1464585,69.43654,85.81098,81,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,111.9105,111.9105,43.21045,0,13.20024,111.9105,85.75037,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464585,123.1015,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,137.268,68.7,0,-1,0,68.7,113.3017,5.522497,68.56799,82.29478,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464585,150.9948,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464585,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,42.3929,42.3929,0,0,0,42.3929,108.7089,1.460746,0,0,46.08485,44.62411,42.3929,0,0,0,318.7582,0,0,0,420.0009,100,0.1464585,46.63219,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,145.5608,145.5608,81,0,22.761,145.5608,17.81417,0,2.842171E-14,10.41688,25.93045,67.95873,64.5608,0,0,0,318.7582,0,42.02828,-42.02828,375.6991,89.452,0.1464585,160.1169,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,102.7604,102.7604,81,0,22.761,102.7604,3.295767,0,0,0,3.386744,22.90572,21.76044,0,0,46.69809,276.7299,0,19.51898,-19.51898,355.1243,84.55325,0.1464585,113.0365,2.709395,81,280.1167
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,175.3658,68.7,0,-1,0,68.7,0,0,106.6658,124.2024,0,72.31579,68.7,0,0,68.38584,257.211,0,72.31579,-72.31579,278.8968,66.40387,0.1464585,192.9024,0,0,257.211
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,62.18916,62.18916,0,-1,0,62.18916,0,0,7.105427E-15,0,0,65.46228,62.18916,0,0,148.7367,184.8952,0,65.46228,-65.46228,209.8935,49.97454,0.1464585,68.40808,0,0,184.8952
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4726,119.4329,0,0,0,209.8935,49.97454,0.1464585,0,0,0,119.4329
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,8.126679,8.126679,0,-1,0,8.126679,0,0,1.776357E-15,0,0,8.554399,8.126679,0,0,221.4726,119.4329,0,8.554399,-8.554399,200.8764,47.82761,0.1464585,8.939347,0,0,119.4329
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,71.09002,68.7,0,-1,0,68.7,0,0,2.390017,9.499019,0,72.31579,68.7,0,0,230.9775,110.8785,0,72.31579,-72.31579,124.6488,29.67823,0.1464585,78.19902,0,0,110.8785
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,20.40262,20.40262,0,-1,0,20.40262,0,0,3.552714E-15,0,0,21.47644,20.40262,0,0,311.3283,38.56271,0,21.47644,-21.47644,102.0107,24.28821,0.1464585,22.44288,0,0,38.56271
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,70.60142,16.23196,0,-1,0,16.23196,0,0,54.36946,61.4296,0,17.08627,16.23196,0,0,335.1911,17.08627,0,17.08627,-17.08627,84.00017,20,0.1464585,77.66156,0,0,17.08627
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,50.56672,0,0,-1,0,0,0,0,50.56672,55.62339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464585,55.62339,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,135.9082,0,0,-1,0,0,0,0,135.9082,149.499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464585,149.499,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,56.58904,0,0,-1,0,0,0,0,56.58904,62.24794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464585,62.24794,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464585,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1464563,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1463675,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,43.57233,43.57233,81,0,22.761,43.57233,110.68,0,0,0,48.22586,0,0,37.42767,35.55628,330.5682,21.24682,83.78215,0,83.78215,185.879,44.25682,0.1464939,47.92957,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,56.28727,56.28727,0,-1,0,56.28727,139.1861,0,0,0,78.34402,59.24975,56.28727,0,0,246.7861,96.65075,19.09427,0,19.09427,203.9934,48.56977,0.1464205,61.91599,62.67522,0,174.9948
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,78.54889,78.54889,81,0,22.761,78.54889,116.3253,0,0,0,91.3722,0,0,2.451111,2.328556,227.6918,113.8356,93.70076,0,93.70076,292.8858,69.73457,0.1465084,86.40378,73.09776,81,205.2078
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,79.9603,79.9603,81,0,22.761,79.9603,109.748,0,0,0,87.75484,0,0,1.039704,0.9877192,133.9911,198.1663,88.74256,0,88.74256,377.0743,89.77943,0.1466148,87.95632,70.20387,81,285.9211
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,62.68987,0,0,107.9384,0,0,0,0,45.24849,278.0346,45.24849,0,45.24849,420.0009,100,0.1464418,0,86.35069,0,385.973
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,126.5756,126.5756,57.87557,0,16.91052,126.5756,83.79113,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464418,139.2331,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,70.82435,68.7,0,-1,0,68.7,120.4481,10.43204,2.12435,9.206785,82.74783,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1464418,77.90678,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,68.0492,68.0492,20.25,0,7.39125,68.0492,92.44905,12.59589,0,0,62.91084,50.31495,47.7992,0,0,0,318.7582,0,0,0,420.0009,100,0.1464418,74.85412,50.32867,81,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,63.23056,63.23056,20.25,0,7.39125,63.23056,80.89378,5.906893,0,0,51.14959,45.24269,42.98056,0,0,0,318.7582,0,0,0,420.0009,100,0.1464418,69.55361,40.91967,81,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464418,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1464418,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,39.77887,39.77887,0,-1,0,39.77887,0,0,0,0,0,41.8725,39.77887,0,0,0,318.7582,0,41.8725,-41.8725,375.8633,89.4911,0.1464418,43.75676,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,263.9497,68.7,0,-1,0,68.7,0,0,195.2497,221.6447,0,72.31579,68.7,0,0,46.525,276.8857,0,72.31579,-72.31579,299.6358,71.34172,0.1464418,290.3447,0,0,276.8857
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,90.5962,68.7,0,-1,0,68.7,0,0,21.8962,30.95582,0,72.31579,68.7,0,0,126.8759,204.5699,0,72.31579,-72.31579,223.4083,53.19234,0.1464418,99.65582,0,0,204.5699
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,124.1368,68.7,0,-1,0,68.7,0,0,55.43677,67.85044,0,72.31579,68.7,0,0,207.2267,132.2542,0,72.31579,-72.31579,147.1807,35.04296,0.1464418,136.5504,0,0,132.2542
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,47.73339,47.73339,0,-1,0,47.73339,0,0,7.105427E-15,0,0,50.24567,47.73339,0,0,287.5776,59.93836,0,50.24567,-50.24567,94.21716,22.43261,0.1464418,52.50673,0,0,59.93836
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,83.96498,9.208052,0,-1,0,9.208052,0,0,74.75694,83.15343,0,9.692686,9.208052,0,0,343.4062,9.692686,0,9.692686,-9.692686,84.00017,20,0.1464418,92.36148,0,0,9.692686
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464418,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,44.50079,0,0,-1,0,0,0,0,44.50079,48.95087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464418,48.95087,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,75.64356,0,0,-1,0,0,0,0,75.64356,83.20792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464418,83.20792,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464418,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1464418,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1464408,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,51.84175,51.84175,81,0,22.761,51.84175,54.22052,0,0,0,28.10886,0,0,29.15825,27.70034,353.9158,0.2339799,55.8092,0,55.8092,137.1921,32.66471,0.1466369,57.02592,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,81.741,81.741,81,0,22.761,81.741,61.24463,0,0,0,50.06198,0.780003,0.7410029,0,0,298.1066,50.46227,49.28197,0,49.28197,183.9451,43.79635,0.1467913,89.9151,40.04958,81,100.5242
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,93.47453,68.7,0,-1,0,68.7,115.2917,0,24.77453,34.12198,79.20537,72.31579,68.7,0,0,248.8246,94.81604,6.889581,0,6.889581,190.4811,45.35255,0.146765,102.822,63.3643,0,174.0214
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,42.87796,42.87796,0,0,0,42.87796,182.4165,0,0,0,78.21648,45.1347,42.87796,0,0,241.9351,101.0167,33.08178,0,33.08178,221.8652,52.82494,0.1466388,47.16576,62.57318,0,179.2331
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,50.3073,50.3073,0,0,0,50.3073,189.4552,0,0,0,95.30977,52.95505,50.3073,0,0,208.8533,130.7903,42.35472,0,42.35472,262.0464,62.39188,0.1464776,55.33802,76.24781,0,226.1
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,75.05226,75.05226,81,0,22.761,75.05226,146.763,0,0,0,110.149,0,0,5.947742,5.650355,166.4986,168.9095,115.7993,0,115.7993,371.9033,88.54823,0.1464806,82.55749,88.11916,81,279.0585
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,61.87773,61.87773,0,0,0,61.87773,170.1374,0,0,0,105.2772,65.13445,61.87773,0,0,50.69926,273.1289,40.14272,0,40.14272,409.986,97.61552,0.1463286,68.06551,84.22174,0,378.4061
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,9.000062,9.000062,0,-1,0,9.000062,1019.411,71.71738,0,0,91.74767,9.473749,9.000062,0,0,10.55654,309.2573,10.55654,0,10.55654,420.0009,100,0.1462887,9.900068,73.39813,0,401.005
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,84.15447,84.15447,20.25,0,7.39125,84.15447,85.89074,5.013035,0,0,72.2809,67.26787,63.90447,0,0,0,318.7582,0,0,0,420.0009,100,0.1462887,92.56992,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,27.19841,27.19841,0,0,0,27.19841,201.2309,26.10168,0,0,54.73159,28.6299,27.19841,0,0,0,318.7582,0,0,0,420.0009,100,0.1462887,29.91825,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462887,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,54.3371,54.3371,0,0,0,54.3371,5.992646,0,7.105427E-15,0,3.25623,57.19695,54.3371,0,0,0,318.7582,0,53.94072,-53.94072,363.1423,86.46229,0.1462887,59.77081,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,10.70448,10.70448,0,-1,0,10.70448,0,0,1.776357E-15,0,0,11.26787,10.70448,0,0,59.93413,264.8175,0,11.26787,-11.26787,351.265,83.63435,0.1462887,11.77492,0,0,264.8175
