Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,26.78734,26.78734,0,-1,0,26.78734,0,0,3.552714E-15,0,0,28.1972,26.78734,0,0,72.45398,253.5496,0,28.1972,-28.1972,321.5425,76.55759,0.1462887,29.46607,0,0,253.5496
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,44.10556,44.10556,0,-1,0,44.10556,0,0,7.105427E-15,0,0,46.4269,44.10556,0,0,103.7842,225.3524,0,46.4269,-46.4269,272.6042,64.90565,0.1462887,48.51611,0,0,225.3524
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,31.4777,31.4777,0,-1,0,31.4777,0,0,3.552714E-15,0,0,33.13442,31.4777,0,0,155.3696,178.9256,0,33.13442,-33.13442,237.6775,56.58977,0.1462887,34.62547,0,0,178.9256
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,43.0588,43.0588,0,-1,0,43.0588,0,0,7.105427E-15,0,0,45.32506,43.0588,0,0,192.1857,145.7911,0,45.32506,-45.32506,189.9007,45.21436,0.1462887,47.36469,0,0,145.7911
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,63.18204,63.18204,0,-1,0,63.18204,0,0,1.421085E-14,0.8002513,0,66.50742,63.18204,0,0,242.5468,100.4661,0,66.50742,-66.50742,119.7957,28.52273,0.1462887,69.50025,0,0,100.4661
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,44.2365,32.26072,0,-1,0,32.26072,0,0,11.97578,16.39944,0,33.95865,32.26072,0,0,316.444,33.95865,0,33.95865,-33.95865,84.00017,20,0.1462887,48.66015,0,0,33.95865
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,24.63105,0,0,-1,0,0,0,0,24.63105,27.09416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462887,27.09416,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,29.0815,0,0,-1,0,0,0,0,29.0815,31.98965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462887,31.98965,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,46.95944,0,0,-1,0,0,0,0,46.95944,51.65539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462887,51.65539,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,55.11438,55.11438,81,0,22.761,55.11438,0,0,0,0,0,0,0,25.88562,24.59134,354.1758,0,24.59134,0,24.59134,107.3296,25.55461,0.1463837,60.62581,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,53.55446,53.55446,81,0,22.761,53.55446,2.248846,0,0,0,1.204357,0,0,27.44554,26.07326,329.5845,22.13221,27.27762,0,27.27762,133.2074,31.71598,0.1464881,58.90991,0.9634857,81,23.33657
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,49.52441,49.52441,81,0,22.761,49.52441,31.04804,0,0,0,15.37636,0,0,31.47559,29.90181,302.3069,46.68206,45.27817,0,45.27817,176.162,41.94326,0.1466511,54.47685,12.30109,81,62.05842
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,40.28875,40.28875,81,0,22.761,40.28875,104.7912,0,0,0,42.21905,0,0,40.71125,38.67569,257.0287,87.43242,80.89474,0,80.89474,252.9055,60.21548,0.1467852,44.31762,33.77524,81,129.6515
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,176.1339,160.2377,49.3412,0,49.3412,299.7147,71.3605,0.1465991,0,39.47296,0,209.5789
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,76.02855,76.02855,81,0,22.761,76.02855,96.40273,0,0,0,73.2936,0,0,4.971448,4.722876,126.7927,204.6448,78.01647,0,78.01647,373.7276,88.98259,0.1467437,83.63141,58.63488,81,277.9384
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,107.115,107.115,81,0,22.761,107.115,67.17813,0,0,0,71.95786,27.48948,26.11501,0,0,48.77626,274.8596,44.46838,0,44.46838,415.914,99.02695,0.1468808,117.8265,57.56629,81,346.8174
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,68.39881,68.39881,21.39397,0,7.680676,68.39881,78.63684,0,0,0,53.78667,49.47878,47.00484,0,0,4.30789,314.8811,4.30789,0,4.30789,420.0009,100,0.1468728,75.23869,43.02933,81,368.6678
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,116.1418,116.1418,47.44184,0,14.27079,116.1418,67.949,6.60143,0,0,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1468728,127.756,63.13378,81,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,18.8638,18.8638,0,-1,0,18.8638,463.4547,67.56856,0,0,87.42519,19.85664,18.8638,0,0,0,318.7582,0,0,0,420.0009,100,0.1468728,20.75019,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1468728,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,82.52996,82.52996,42.29235,0,12.96796,82.52996,51.32122,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1468728,90.78296,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,69.91288,69.91288,48.10607,0,14.43884,69.91288,32.83306,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1468728,76.90417,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,44.03433,44.03433,0,0,0,44.03433,6.832229,0,7.105427E-15,0,3.008526,46.35192,44.03433,0,0,0,318.7582,0,43.3434,-43.3434,374.3129,89.12194,0.1468728,48.43776,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,147.6912,68.7,0,-1,0,68.7,0,0,78.99124,93.76037,0,72.31579,68.7,0,0,48.15933,275.4148,0,72.31579,-72.31579,298.0854,70.97256,0.1468728,162.4604,0,0,275.4148
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,104.548,68.7,0,-1,0,68.7,0,0,35.84799,46.30279,0,72.31579,68.7,0,0,128.5102,203.099,0,72.31579,-72.31579,221.8578,52.82318,0.1468728,115.0028,0,0,203.099
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,108.2184,68.7,0,-1,0,68.7,0,0,39.51836,50.34019,0,72.31579,68.7,0,0,208.8611,130.7832,0,72.31579,-72.31579,145.6303,34.67381,0.1468728,119.0402,0,0,130.7832
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.212,58.46746,0,0,0,145.6303,34.67381,0.1468728,0,0,0,58.46746
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,41.912,41.912,0,-1,0,41.912,0,0,0,0,0,44.1179,41.912,0,0,289.212,58.46746,0,44.1179,-44.1179,99.12593,23.60137,0.1468728,46.1032,0,0,58.46746
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.46968,13.46968,0,-1,0,13.46968,0,0,1.776357E-15,1.18456,0,14.17861,13.46968,0,0,338.2318,14.34956,0,14.17861,-14.17861,84.18037,20.04291,0.1468728,14.81664,0,0,14.34956
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,8.15638,0.1624074,0,-1,0,0.1624074,0,0,7.993972,8.80961,0,0.1709552,0.1624074,0,0,353.9859,0.1709552,0,0.1709552,-0.1709552,84.00017,20,0.1468728,8.972018,0,0,0.1709552
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.682488,0,0,-1,0,0,0,0,5.682488,6.250737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468728,6.250737,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468728,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,20.27463,0,0,-1,0,0,0,0,20.27463,22.30209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468728,22.30209,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,62.67517,62.67517,81,0,22.761,62.67517,0,0,0,0,0,0,0,18.32482,17.40858,354.1758,0,17.40858,0,17.40858,100.5154,23.93219,0.1469392,68.9427,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,97.50175,97.36246,81,0,22.761,97.36246,1.598068,0,0.1392933,11.07197,1.555918,17.22364,16.36246,0,0,336.7672,15.66772,0,15.66772,-15.66772,84.00017,20,0.1469392,107.2519,1.244735,81,17.22364
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,56.53761,56.53761,81,0,22.761,56.53761,19.7929,0,0,0,11.19043,0,0,24.46239,23.23927,354.1758,0,34.4297,0,34.4297,116.6631,27.77686,0.1470621,62.19137,8.952344,81,11.19043
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,57.52537,57.52537,81,0,22.761,57.52537,38.76433,0,0,0,22.29932,0,0,23.47463,22.3009,319.7461,30.98673,44.60022,0,44.60022,158.9745,37.85101,0.1472153,63.2779,17.83946,81,53.28606
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.82682,6.82682,0,-1,0,6.82682,846.9599,0,0,0,57.82042,7.186126,6.82682,0,0,275.1459,71.12693,50.6343,0,50.6343,207.0105,49.28811,0.1470251,7.509502,46.25634,0,128.9474
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,32.80174,32.80174,0,0,0,32.80174,295.7894,0,0,0,97.02406,34.52815,32.80174,0,0,224.5116,116.6978,62.49591,0,62.49591,266.2993,63.40446,0.1467911,36.08192,77.61925,0,213.7219
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,0,0,0,108.0225,0,0,0,0,162.0157,172.9441,108.0225,0,108.0225,368.7784,87.80421,0.1463882,0,86.41801,0,280.9666
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,113.048,113.048,50.5631,0,15.06046,113.048,105.9433,7.105427E-15,0,0,119.7667,65.77357,62.48489,0,0,53.99316,270.1644,53.99316,0,53.99316,420.0009,100,0.1462321,124.3528,95.81338,81,389.9311
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,45.43412,45.43412,0,0,0,45.43412,162.1626,25.85176,0,0,73.67715,47.82539,45.43412,0,0,0,318.7582,0,0,0,420.0009,100,0.1462321,49.97754,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,178.1423,68.7,0,-1,0,68.7,97.40517,0,109.4423,127.2565,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1462321,195.9565,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,43.75709,43.75709,0,0,0,43.75709,106.1709,0,0,0,46.45728,46.06009,43.75709,0,0,5.998265,313.3598,0.3971809,0,0.3971809,414.6872,98.73485,0.1462306,48.1328,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,111.1805,111.1805,79.41875,0,22.36094,111.1805,35.10912,3.552714E-15,0,0,39.03448,33.4334,31.76173,0,0,5.601085,313.7173,5.601085,0,5.601085,420.0009,100,0.1462477,122.2985,31.22759,81,352.7517
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462477,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,34.27572,34.27572,0,0,0,34.27572,8.994108,0,7.105427E-15,0,3.082796,36.07971,34.27572,0,0,0,318.7582,0,32.99691,-32.99691,385.219,91.71864,0.1462477,37.7033,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,87.60616,68.7,0,-1,0,68.7,0,0,18.90616,27.66678,0,72.31579,68.7,0,0,36.66324,285.7613,0,72.31579,-72.31579,308.9915,73.56926,0.1462477,96.36678,0,0,285.7613
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,26.6467,26.6467,0,-1,0,26.6467,0,0,3.552714E-15,0,0,28.04916,26.6467,0,0,117.0141,213.4455,0,28.04916,-28.04916,279.4251,66.52965,0.1462477,29.31137,0,0,213.4455
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,139.161,68.7,0,-1,0,68.7,0,0,70.46103,84.37714,0,72.31579,68.7,0,0,148.1798,185.3964,0,72.31579,-72.31579,203.1976,48.38028,0.1462477,153.0771,0,0,185.3964
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,44.62873,44.62873,0,-1,0,44.62873,0,0,7.105427E-15,0,0,46.97761,44.62873,0,0,228.5307,113.0806,0,46.97761,-46.97761,153.6788,36.59012,0.1462477,49.0916,0,0,113.0806
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,24.28596,24.28596,0,-1,0,24.28596,0,0,3.552714E-15,0,0,25.56417,24.28596,0,0,280.7281,66.10297,0,25.56417,-25.56417,126.7318,30.17418,0.1462477,26.71455,0,0,66.10297
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.1327,40.5388,0,0,0,126.7318,30.17418,0.1462477,0,0,0,40.5388
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,75.61272,38.51186,0,-1,0,38.51186,0,0,37.10087,44.66214,0,40.5388,38.51186,0,0,309.1327,40.5388,0,40.5388,-40.5388,84.00017,20,0.1462477,83.174,0,0,40.5388
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,73.67008,0,0,-1,0,0,0,0,73.67008,81.03709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462477,81.03709,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,35.71872,0,0,-1,0,0,0,0,35.71872,39.29059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462477,39.29059,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,70.3691,0,0,-1,0,0,0,0,70.3691,77.40601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462477,77.40601,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462477,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,35.9874,35.9874,81,0,22.761,35.9874,4.609979,0,0,0,1.659012,0,0,45.0126,42.76197,354.1758,0,44.42099,0,44.42099,126.1416,30.03366,0.146415,39.58614,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,60.40342,60.40342,81,0,22.761,60.40342,34.21346,0,0,0,20.6661,0,0,20.59658,19.56676,309.7548,39.97889,40.23285,0,40.23285,164.3098,39.12132,0.1465521,66.44376,16.53288,81,60.64499
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,59.0554,59.0554,81,0,22.761,59.0554,85.97205,0,0,0,50.77114,0,0,21.9446,20.84737,269.522,76.18845,71.61852,0,71.61852,232.2531,55.29826,0.1467184,64.96094,40.61691,81,126.9596
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,11.14224,11.14224,0,-1,0,11.14224,757.6653,0,0,0,84.42088,11.72867,11.14224,0,0,197.9035,140.6451,72.6922,0,72.6922,301.215,71.71772,0.1464494,12.25646,67.5367,0,225.066
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,114.4682,114.4682,81,0,22.761,114.4682,87.38319,0,0,0,100.0259,35.22965,33.46817,0,0,125.2113,206.0681,64.7963,0,64.7963,362.6862,86.35368,0.1464599,125.915,80.02076,81,306.0941
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,38.43801,38.43801,0,0,0,38.43801,281.6287,7.376436,0,0,108.2525,40.46106,38.43801,0,0,60.41496,264.3848,60.41496,0,60.41496,420.0009,100,0.1462374,42.28181,86.60197,0,372.6372
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,44.59978,44.59978,0,0,0,44.59978,253.2725,66.01185,0,0,112.959,46.94713,44.59978,0,0,0,318.7582,0,0,0,420.0009,100,0.1462374,49.05975,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,60.44345,60.44345,0,0,0,60.44345,157.5132,31.58174,0,0,95.20643,63.62469,60.44345,0,0,0,318.7582,0,0,0,420.0009,100,0.1462374,66.4878,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,55.63276,55.63276,0,-1,0,55.63276,169.9579,35.99149,0,0,94.5523,58.5608,55.63276,0,0,0,318.7582,0,0,0,420.0009,100,0.1462374,61.19604,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462374,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,89.71201,89.71201,47.4283,0,14.26736,89.71201,49.61339,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1462374,98.68321,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1462374,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,31.29329,31.29329,0,0,0,31.29329,9.823276,0,3.552714E-15,0,3.074027,32.94031,31.29329,0,0,0,318.7582,0,29.86628,-29.86628,388.519,92.50434,0.1462374,34.42262,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,43.06112,43.06112,0,-1,0,43.06112,0,0,7.105427E-15,0,0,45.3275,43.06112,0,0,33.18476,288.8919,0,45.3275,-45.3275,340.7396,81.12833,0.1462374,47.36723,0,0,288.8919
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,105.5103,68.7,0,-1,0,68.7,0,0,36.81028,47.36131,0,72.31579,68.7,0,0,83.54865,243.5645,0,72.31579,-72.31579,264.5121,62.97895,0.1462374,116.0613,0,0,243.5645
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.8995,171.2487,0,0,0,264.5121,62.97895,0.1462374,0,0,0,171.2487
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,78.40616,68.7,0,-1,0,68.7,0,0,9.706161,17.54678,0,72.31579,68.7,0,0,163.8995,171.2487,0,72.31579,-72.31579,188.2846,44.82957,0.1462374,86.24678,0,0,171.2487
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,34.16099,34.16099,0,-1,0,34.16099,0,0,0,0,0,35.95893,34.16099,0,0,244.2504,98.93287,0,35.95893,-35.95893,150.3805,35.80481,0.1462374,37.57709,0,0,98.93287
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,125.3084,59.82524,0,-1,0,59.82524,0,0,65.48316,78.01401,0,62.97393,59.82524,0,0,284.2048,62.97393,0,62.97393,-62.97393,84.00017,20,0.1462374,137.8392,0,0,62.97393
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,12.05727,0,0,-1,0,0,0,0,12.05727,13.263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462374,13.263,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,48.71207,0,0,-1,0,0,0,0,48.71207,53.58327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462374,53.58327,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462374,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,139.241,0,0,-1,0,0,0,0,139.241,153.1651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1462374,153.1651,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,17.25416,17.25416,81,0,22.761,17.25416,0,0,0,0,0,0,0,63.74584,60.55855,354.1758,0,60.55855,0,60.55855,141.451,33.67875,0.1464438,18.97958,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,30.48075,30.48075,81,0,22.761,30.48075,1.725598,0,0,0,0.5259752,0,0,50.51925,47.99328,293.6172,54.50269,48.51926,0,48.51926,187.4805,44.63811,0.1466252,33.52883,0.4207801,81,55.02867
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,123.5151,123.5151,81,0,22.761,123.5151,21.42982,0,0,0,26.46906,44.75277,42.51513,0,0,245.098,98.17003,0,18.2837,-18.2837,168.2077,40.04938,0.1466252,135.8666,21.17525,81,124.6391
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,88.67734,88.67734,81,0,22.761,88.67734,61.98717,0,0,0,54.96857,8.081409,7.677339,0,0,265.4132,79.88632,46.88717,0,46.88717,212.6888,50.64009,0.1467666,97.54507,43.97486,81,134.8549
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,23.28637,23.28637,0,-1,0,23.28637,326.9936,0,0,0,76.14494,24.51197,23.28637,0,0,218.5261,122.0848,51.63297,0,51.63297,261.6721,62.30277,0.1465771,25.61501,60.91595,0,198.2297
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,68.84336,68.84336,81,0,22.761,68.84336,141.1593,0,0,0,97.17884,0,0,12.15664,11.5488,166.8931,168.5544,108.7276,0,108.7276,364.8203,86.86179,0.1466055,75.7277,77.74307,81,265.7333
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,84.86601,84.86601,51.88375,0,15.39459,84.86601,109.4474,0,0,0,92.88361,34.71817,32.98226,0,0,58.16544,266.4093,58.16544,0,58.16544,420.0009,100,0.1466146,93.35262,74.30689,81,359.2929
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,90.70561,90.70561,22.00561,0,7.83542,90.70561,106.7875,24.54649,0,0,96.86227,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1466146,99.77618,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,50.16952,50.16952,0,0,0,50.16952,194.0583,44.54811,0,0,97.35812,52.81002,50.16952,0,0,0,318.7582,0,0,0,420.0009,100,0.1466146,55.18647,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,14.71177,14.71177,0,-1,0,14.71177,655.5757,80.96075,0,0,96.44682,15.48608,14.71177,0,0,0,318.7582,0,0,0,420.0009,100,0.1466146,16.18295,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.700523,7.700523,0,0,0,7.700523,908.8518,61.88053,0,0,69.98634,8.105814,7.700523,0,0,0,318.7582,0,0,0,420.0009,100,0.1466146,8.470575,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,71.02682,71.02682,30.95627,0,10.09994,71.02682,59.38536,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1466146,78.12951,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,50.5295,50.5295,0,0,0,50.5295,53.4087,0,0,0,26.98715,53.18895,50.5295,0,0,0,318.7582,0,26.2018,-26.2018,392.3817,93.42403,0.1466146,55.58245,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,71.14984,71.14984,81,0,22.761,71.14984,4.249193,0,0,0,3.023294,0,0,9.850162,9.357654,29.11311,292.5564,12.38095,0,12.38095,404.1273,96.2206,0.1466585,78.26482,2.418635,81,295.5797
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.53911,11.53911,0,-1,0,11.53911,0,0,1.776357E-15,0,0,12.14643,11.53911,0,0,16.73216,303.6993,0,12.14643,-12.14643,391.3239,93.17216,0.1466585,12.69302,0,0,303.6993
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,49.87553,49.87553,0,-1,0,49.87553,0,0,7.105427E-15,0,0,52.50056,49.87553,0,0,30.22819,291.5529,0,52.50056,-52.50056,335.9834,79.99589,0.1466585,54.86308,0,0,291.5529
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,66.54527,66.54527,0,-1,0,66.54527,0,0,0,4.499789,0,70.04765,66.54527,0,0,88.56214,239.0523,0,70.04765,-70.04765,262.1467,62.41576,0.1466585,73.19979,0,0,239.0523
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,80.9521,68.7,0,-1,0,68.7,0,0,12.25211,20.34732,0,72.31579,68.7,0,0,166.3929,169.0047,0,72.31579,-72.31579,185.9192,44.26638,0.1466585,89.04732,0,0,169.0047
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,91.76874,68.7,0,-1,0,68.7,0,0,23.06874,32.24561,0,72.31579,68.7,0,0,246.7437,96.68887,0,72.31579,-72.31579,109.6916,26.11701,0.1466585,100.9456,0,0,96.68887
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,39.12238,23.15442,0,-1,0,23.15442,0,0,15.96797,19.8802,0,24.37307,23.15442,0,0,327.0946,24.37307,0,24.37307,-24.37307,84.00017,20,0.1466585,43.03462,0,0,24.37307
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466585,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,82.52608,0,0,-1,0,0,0,0,82.52608,90.77869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466585,90.77869,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,84.52843,0,0,-1,0,0,0,0,84.52843,92.98128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466585,92.98128,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.49584,0,0,-1,0,0,0,0,28.49584,31.34543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466585,31.34543,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1466585,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,84.17709,82.74328,81,0,22.761,82.74328,2.217743,0,1.433801,11.24613,1.835034,1.835034,1.743282,0,0,354.1758,0,0,0,0,84.00017,20,0.1466585,92.59479,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,43.73278,43.73278,81,0,22.761,43.73278,49.13349,0,0,0,21.48744,0,0,37.26722,35.40386,354.1758,0,56.8913,0,56.8913,137.972,32.85041,0.1468542,48.10605,17.18995,81,21.48744
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,115.4279,115.4279,81,0,22.761,115.4279,44.91211,0,0,0,51.84109,36.23986,34.42787,0,0,297.2845,51.20217,15.60123,0,15.60123,152.7726,36.37436,0.1469008,126.9707,41.47288,81,103.0433
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,38.09697,38.09697,0,-1,0,38.09697,204.1008,0,0,0,77.75623,40.10208,38.09697,0,0,281.6833,65.24328,37.65416,0,37.65416,188.4945,44.87955,0.1467634,41.90667,62.20499,0,142.9995
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,91.35929,91.35929,81,0,22.761,91.35929,99.0556,0,0,0,90.49651,10.90452,10.35929,0,0,244.0291,99.13202,79.59198,0,79.59198,264.0021,62.85751,0.1468804,100.4952,72.3972,81,189.6285
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,174.5797,149.7,81,0,22.761,149.7,67.42327,0,24.87975,42.33772,100.9326,72.31579,68.7,0,0,164.4371,170.7648,28.61685,0,28.61685,291.1504,69.32139,0.1467763,192.0377,80.74612,81,271.6974
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,88.12045,88.12045,81,0,22.761,88.12045,111.0027,0,0,0,97.81609,7.495209,7.120449,0,0,135.8203,196.52,90.32088,0,90.32088,376.8363,89.72275,0.1468707,96.9325,78.25287,81,294.3361
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,14.77297,14.77297,0,0,0,14.77297,576.2419,24.07816,0,0,85.12807,15.5505,14.77297,0,0,45.49941,277.8087,45.49941,0,45.49941,420.0009,100,0.1467058,16.25027,68.10246,0,362.9368
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,60.91763,60.91763,0,-1,0,60.91763,147.9533,26.00582,0,0,90.12965,64.12383,60.91763,0,0,0,318.7582,0,0,0,420.0009,100,0.1467058,67.0094,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,77.71549,77.71549,20.25,0,7.39125,77.71549,80.24003,1.86894,0,0,62.35893,60.48999,57.46549,0,0,0,318.7582,0,0,0,420.0009,100,0.1467058,85.48704,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,138.7585,138.7585,81,0,22.761,138.7585,37.03826,0,0,2.934333,51.39372,60.7984,57.75848,0,0,0,318.7582,0,9.404681,-9.404681,410.0874,97.63967,0.1467058,152.6343,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,54.49059,54.49059,0,0,0,54.49059,37.94583,0,7.105427E-15,0,20.6769,57.35851,54.49059,0,0,10.44965,309.3535,0,36.68161,-36.68161,371.4216,88.43355,0.1467058,59.93964,16.54152,0,330.0305
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,150.927,149.7,81,0,22.761,149.7,1.991588,0,1.226989,16.31969,2.981407,72.31579,68.7,0,0,51.20699,272.6719,0,69.33438,-69.33438,298.3368,71.03242,0.1467058,166.0197,2.385125,81,275.6534
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,51.61903,51.61903,0,-1,0,51.61903,0,0,7.105427E-15,0,0,54.33583,51.61903,0,0,128.2452,203.3376,0,54.33583,-54.33583,241.0618,57.39555,0.1467058,56.78094,0,0,203.3376
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,147.3329,68.7,0,-1,0,68.7,0,0,78.63293,93.36623,0,72.31579,68.7,0,0,188.6183,149.0017,0,72.31579,-72.31579,164.8342,39.24617,0.1467058,162.0662,0,0,149.0017
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.9692,76.68594,0,0,0,164.8342,39.24617,0.1467058,0,0,0,76.68594
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,30.44422,30.44422,0,-1,0,30.44422,0,0,3.552714E-15,0,0,32.04655,30.44422,0,0,268.9692,76.68594,0,32.04655,-32.04655,131.0542,31.20332,0.1467058,33.48864,0,0,76.68594
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,7.142243,7.142243,0,-1,0,7.142243,0,0,8.881784E-16,0,0,7.518151,7.142243,0,0,304.5765,44.6394,0,7.518151,-7.518151,123.1294,29.31646,0.1467058,7.856468,0,0,44.6394
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,56.06417,35.26518,0,-1,0,35.26518,0,0,20.79898,26.4054,0,37.12125,35.26518,0,0,312.93,37.12125,0,37.12125,-37.12125,84.00017,20,0.1467058,61.67058,0,0,37.12125
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,36.95633,0,0,-1,0,0,0,0,36.95633,40.65196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467058,40.65196,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,38.70642,0,0,-1,0,0,0,0,38.70642,42.57706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467058,42.57706,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,24.35083,0,0,-1,0,0,0,0,24.35083,26.78592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467058,26.78592,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,25.32382,0,0,-1,0,0,0,0,25.32382,27.8562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467058,27.8562,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,101.9893,81,81,0,22.761,81,0,0,20.98933,31.18827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467058,112.1883,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,56.87365,56.87365,81,0,22.761,56.87365,3.310747,0,0,0,1.882942,0,0,24.12635,22.92004,354.1758,0,24.80298,0,24.80298,107.5303,25.60241,0.1467957,62.56101,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,85.41244,85.41244,81,0,22.761,85.41244,23.47578,0,0,0,20.05124,4.64467,4.412437,0,0,329.3728,22.32268,15.40657,0,15.40657,122.1463,29.08239,0.1468414,93.95368,16.04099,81,42.37392
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,100.3151,100.3151,81,0,22.761,100.3151,55.91464,0,0,0,56.09085,20.33173,19.31515,0,0,313.9662,36.18859,35.75912,0,35.75912,156.0704,37.15954,0.1469473,110.3467,44.87268,81,92.27944
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,46.0802,46.0802,0,-1,0,46.0802,166.6085,0,0,0,76.77351,48.50547,46.0802,0,0,278.2072,68.3718,28.26804,0,28.26804,182.8878,43.54462,0.146845,50.68822,61.41881,0,145.1453
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,70.57235,70.57235,81,0,22.761,70.57235,140.4285,0,0,0,99.10372,0,0,10.42765,9.906266,249.9391,93.81303,109.01,0,109.01,286.3037,68.16742,0.1468713,77.62959,79.28297,81,192.9167
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,76.36859,76.36859,81,0,22.761,76.36859,119.4256,0,0,0,91.20362,0,0,4.631411,4.39984,140.9291,191.922,95.60346,0,95.60346,377.0012,89.762,0.1469456,84.00545,72.9629,81,283.1256
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,68.16808,68.16808,20.25,0,7.39125,68.16808,155.4283,10.18676,0,0,105.9525,50.44009,47.91808,0,0,45.32566,277.9651,45.32566,0,45.32566,420.0009,100,0.1467827,74.98489,84.762,81,383.9176
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,67.83531,67.83531,20.25,0,7.39125,67.83531,155.4903,55.38755,0,0,105.4773,50.0898,47.58531,0,0,0,318.7582,0,0,0,420.0009,100,0.1467827,74.61884,84.38187,81,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,119.2883,68.7,0,-1,0,68.7,126.0834,14.30348,50.58831,62.51715,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1467827,131.2171,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,113.3688,113.3688,45.89444,0,13.87929,113.3688,62.65007,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1467827,124.7056,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,83.24361,83.24361,40.07476,0,12.40692,83.24361,54.58784,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1467827,91.56798,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1467827,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,219.9807,149.7,81,0,22.761,149.7,1.982256,0,70.28065,92.27872,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1467827,241.9787,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,59.84205,59.84205,0,-1,0,59.84205,0,0,7.105427E-15,0,0,62.99163,59.84205,0,0,77.05373,249.4099,0,62.99163,-62.99163,280.5023,66.78612,0.1467827,65.82626,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.569724,9.569724,0,-1,0,9.569724,0,0,1.776357E-15,0,0,10.07339,9.569724,0,0,147.0444,186.4182,0,10.07339,-10.07339,269.884,64.25796,0.1467827,10.5267,0,0,186.4182
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,136.0382,68.7,0,-1,0,68.7,0,0,67.33817,80.94199,0,72.31579,68.7,0,0,158.2371,176.3448,0,72.31579,-72.31579,193.6564,46.10858,0.1467827,149.642,0,0,176.3448
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,42.95758,42.95758,0,-1,0,42.95758,0,0,7.105427E-15,0,0,45.2185,42.95758,0,0,238.588,104.0291,0,45.2185,-45.2185,145.9919,34.75991,0.1467827,47.25333,0,0,104.0291
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,23.16291,23.16291,0,-1,0,23.16291,0,0,3.552714E-15,0,0,24.38201,23.16291,0,0,288.8307,58.81056,0,24.38201,-24.38201,120.291,28.64067,0.1467827,25.4792,0,0,58.81056
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,109.3455,32.70712,0,-1,0,32.70712,0,0,76.63836,87.57291,0,34.42854,32.70712,0,0,315.9219,34.42854,0,34.42854,-34.42854,84.00017,20,0.1467827,120.28,0,0,34.42854
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467827,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467827,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467827,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,57.70523,0,0,-1,0,0,0,0,57.70523,63.47575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1467827,63.47575,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,31.34154,31.34154,81,0,22.761,31.34154,0,0,0,0,0,0,0,49.65846,47.17554,354.1758,0,47.17554,0,47.17554,128.7548,30.65585,0.1469546,34.47569,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,52.96201,52.96201,81,0,22.761,52.96201,2.060566,0,0,0,1.091317,0,0,28.03799,26.63609,307.0003,42.45798,27.72741,0,27.72741,155.0593,36.91882,0.1470547,58.25821,0.8730538,81,43.5493
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,81.05859,81.05859,81,0,22.761,81.05859,28.89784,0,0,0,23.42418,0.06167991,0.05859592,0,0,279.2729,67.41265,23.3625,0,23.3625,177.223,42.19586,0.1471231,89.16446,18.73934,81,90.83683
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,255.9104,88.4389,118.2836,0,118.2836,289.4367,68.91335,0.1470558,0,39.66692,81,138.0226
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,90.03258,68.7,0,-1,0,68.7,94.02406,0,21.33258,30.33583,64.59454,72.31579,68.7,0,0,137.6267,194.8942,0,7.721256,-7.721256,281.2978,66.97552,0.1470558,99.03584,51.67562,0,259.4887
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,64.51556,64.51556,81,0,22.761,64.51556,112.015,0,0,0,72.2671,0,0,16.48444,15.66022,146.2059,187.1729,87.92731,0,87.92731,364.7129,86.83624,0.1471565,70.96712,57.81368,81,259.44
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,33.56781,0,0,91.84639,0,0,0,0,58.27858,266.3075,58.27858,0,58.27858,420.0009,100,0.1469485,0,73.47711,0,358.1539
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.127822,1.127822,0,0,0,1.127822,8018.822,89.25083,0,0,90.43801,1.187181,1.127822,0,0,0,318.7582,0,0,0,420.0009,100,0.1469485,1.240604,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,215.3873,149.7,81,0,22.761,149.7,64.3826,24.06496,65.68725,87.22598,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1469485,236.926,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,96.79985,68.7,0,-1,0,68.7,132.7357,18.87366,28.09985,37.77984,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1469485,106.4798,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,117.7031,117.7031,53.32903,0,15.76024,117.7031,57.57042,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1469485,129.4734,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,30.20889,30.20889,0,0,0,30.20889,131.5087,7.928489,0,0,39.72733,31.79884,30.20889,0,0,0,318.7582,0,0,0,420.0009,100,0.1469485,33.22979,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1469485,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,111.6792,111.6792,81,0,22.761,111.6792,2.495546,0,1.421085E-14,0,2.787005,32.29385,30.67916,0,0,0,318.7582,0,29.50685,-29.50685,388.8979,92.59455,0.1469485,122.8471,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.78539,289.2514,0,0,0,388.8979,92.59455,0.1469485,0,0,0,289.2514
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,35.2854,35.2854,0,-1,0,35.2854,0,0,0,0,0,37.14252,35.2854,0,0,32.78539,289.2514,0,37.14252,-37.14252,349.7462,83.27274,0.1469485,38.81394,0,0,289.2514
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,72.58879,68.7,0,-1,0,68.7,0,0,3.88879,11.14767,0,72.31579,68.7,0,0,74.05486,252.1089,0,72.31579,-72.31579,273.5187,65.12337,0.1469485,79.84767,0,0,252.1089
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,82.07476,68.7,0,-1,0,68.7,0,0,13.37476,21.58224,0,72.31579,68.7,0,0,154.4057,179.7931,0,72.31579,-72.31579,197.2912,46.97399,0.1469485,90.28224,0,0,179.7931
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7566,107.4773,0,0,0,197.2912,46.97399,0.1469485,0,0,0,107.4773
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,55.97784,55.97784,0,-1,0,55.97784,0,0,7.105427E-15,0,0,58.92404,55.97784,0,0,234.7566,107.4773,0,58.92404,-58.92404,135.1798,32.1856,0.1469485,61.57562,0,0,107.4773
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,63.28193,46.12558,0,-1,0,46.12558,0,0,17.15635,23.48454,0,48.55324,46.12558,0,0,300.2278,48.55324,0,48.55324,-48.55324,84.00017,20,0.1469485,69.61012,0,0,48.55324
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,28.37322,0,0,-1,0,0,0,0,28.37322,31.21054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469485,31.21054,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,57.608,0,0,-1,0,0,0,0,57.608,63.3688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469485,63.3688,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,57.08561,0,0,-1,0,0,0,0,57.08561,62.79417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469485,62.79417,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,112.7742,81,81,0,22.761,81,0,0,31.77422,43.05164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1469485,124.0516,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,70.78936,70.78936,81,0,22.761,70.78936,1.886925,0,0,0,1.335742,0,0,10.21064,9.70011,354.1758,0,11.03585,0,11.03585,94.4697,22.49274,0.1469875,77.86829,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,148.2805,111.8411,81,0,22.761,111.8411,20.14645,0,36.43944,68.39182,22.53201,32.46428,30.84106,0,0,343.14,9.932267,0,9.932267,-9.932267,84.00017,20,0.1469875,163.1086,18.02561,81,32.46428
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,102.0498,102.0498,81,0,22.761,102.0498,52.41774,0,0,21.09122,53.49218,22.15764,21.04976,0,0,354.1758,0,31.33454,0,31.33454,113.7267,27.07774,0.1470786,112.2547,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,52.4876,52.4876,0,-1,0,52.4876,109.7828,0,0,19.99708,57.62235,55.2501,52.4876,0,0,322.8413,28.20109,2.372245,0,2.372245,115.9772,27.61357,0.1470702,57.73636,46.09788,0,85.82343
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,131.0266,131.0266,81,0,22.761,131.0266,57.15921,0,0,20.08012,74.89376,52.65956,50.02658,0,0,320.469,30.33611,22.2342,0,22.2342,137.0704,32.63576,0.1471181,144.1292,59.91501,81,105.2299
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,298.2348,50.34689,141.1343,0,141.1343,270.9622,64.51468,0.1469702,0,57.94742,81,122.7812
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,22.24463,22.24463,78.27074,0,22.0705,22.24463,441.1208,0,0,0,98.12569,0,0,56.0261,53.2248,157.1005,177.3677,151.3505,0,151.3505,414.5459,98.7012,0.1468276,24.4691,78.50056,81,275.4934
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,28.7471,28.7471,0,0,0,28.7471,360.9968,67.76597,0,0,103.7761,30.26011,28.7471,0,0,5.750047,313.5832,5.750047,0,5.750047,420.0009,100,0.1468073,31.62181,83.0209,0,417.3593
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,61.02578,61.02578,0,-1,0,61.02578,170.1635,39.60592,0,0,103.8436,64.23766,61.02578,0,0,0,318.7582,0,0,0,420.0009,100,0.1468073,67.12836,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.9216008,0.9216008,0,0,0,0.9216008,8937.962,81.40222,0,0,82.37232,0.9701061,0.9216008,0,0,0,318.7582,0,0,0,420.0009,100,0.1468073,1.013761,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,77.93226,77.93226,41.29549,0,12.71576,77.93226,49.48532,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1468073,85.72549,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,122.5371,122.5371,81,0,22.761,122.5371,18.94874,0,0,0,23.21924,43.72327,41.53711,0,0,0,318.7582,0,20.50403,-20.50403,398.3877,94.85402,0.1468073,134.7908,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,143.4546,143.4546,81,0,22.761,143.4546,1.942989,0,0,8.100021,2.787307,65.74165,62.45456,0,0,22.78226,298.2542,0,62.95434,-62.95434,332.028,79.05412,0.1468073,157.8,2.229846,81,301.0415
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,73.86398,68.7,0,-1,0,68.7,0,0,5.163973,12.55037,0,72.31579,68.7,0,0,92.73153,235.2999,0,72.31579,-72.31579,255.8005,60.90475,0.1468073,81.25037,0,0,235.2999
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,35.31765,35.31765,0,-1,0,35.31765,0,0,7.105427E-15,0,0,37.17647,35.31765,0,0,173.0824,162.9841,0,37.17647,-37.17647,216.613,51.57442,0.1468073,38.84941,0,0,162.9841
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,21.79557,21.79557,0,-1,0,21.79557,0,0,3.552714E-15,0,0,22.94271,21.79557,0,0,214.3896,125.8076,0,22.94271,-22.94271,192.4293,45.8164,0.1468073,23.97513,0,0,125.8076
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.203079,2.203079,0,-1,0,2.203079,0,0,4.440892E-16,0,0,2.31903,2.203079,0,0,239.8815,102.8649,0,2.31903,-2.31903,189.9848,45.23439,0.1468073,2.423387,0,0,102.8649
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,36.84331,36.84331,0,-1,0,36.84331,0,0,0,0,0,38.78243,36.84331,0,0,242.4582,100.5459,0,38.78243,-38.78243,149.1045,35.50101,0.1468073,40.52764,0,0,100.5459
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,37.16623,37.16623,0,-1,0,37.16623,0,0,7.105427E-15,0,0,39.12235,37.16623,0,0,285.5498,61.76342,0,39.12235,-39.12235,107.866,25.68232,0.1468073,40.88286,0,0,61.76342
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,21.57894,21.50902,0,-1,0,21.50902,0,0,0.06992281,2.227817,0,22.64107,21.50902,0,0,329.019,22.64107,0,22.64107,-22.64107,84.00017,20,0.1468073,23.73684,0,0,22.64107
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,26.78033,0,0,-1,0,0,0,0,26.78033,29.45836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468073,29.45836,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,55.41721,0,0,-1,0,0,0,0,55.41721,60.95893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468073,60.95893,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,46.05142,0,0,-1,0,0,0,0,46.05142,50.65656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1468073,50.65656,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,26.4959,26.4959,81,0,22.761,26.4959,0,0,0,0,0,0,0,54.5041,51.7789,354.1758,0,51.7789,0,51.7789,133.1219,31.69564,0.1469926,29.14549,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,55.25979,55.25979,81,0,22.761,55.25979,3.661259,3.552714E-15,0,0,2.023204,0,0,25.74021,24.4532,302.3969,46.60101,26.47641,0,26.47641,158.2397,37.67604,0.1470858,60.78577,1.618563,81,48.62421
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,42.52835,42.52835,81,0,22.761,42.52835,34.78382,-7.105427E-15,0,0,14.79298,0,0,38.47165,36.54807,275.9205,70.42977,51.34106,0,51.34106,206.9461,49.27277,0.1472587,46.78118,11.83439,81,85.22276
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,224.5795,116.6367,114.4091,0,114.4091,315.4841,75.1151,0.1472058,0,36.56729,81,162.3458
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,40.69458,40.69458,0,-1,0,40.69458,105.8792,0,0,0,43.08712,42.8364,40.69458,0,0,110.1703,219.6049,0.2507123,0,0.2507123,315.7219,75.17174,0.147205,44.76404,34.46969,0,262.692
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,92.03983,92.03983,81,0,22.761,92.03983,64.19879,0,0,0,59.08846,11.62087,11.03983,0,0,109.9196,219.8306,47.46759,0,47.46759,360.7536,85.89355,0.1473408,101.2438,47.27077,81,278.919
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,19.94994,19.94994,0,0,0,19.94994,447.5892,5.841805,0,0,89.29379,20.99994,19.94994,0,0,62.45204,262.5514,62.45204,0,62.45204,420.0009,100,0.1471214,21.94494,71.43503,0,351.8452
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,22.90611,22.90611,0,0,0,22.90611,398.153,67.08968,0,0,91.20137,24.11169,22.90611,0,0,0,318.7582,0,0,0,420.0009,100,0.1471214,25.19672,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.57769,14.57769,0,0,0,14.57769,713.1829,88.62066,0,0,103.9656,15.34494,14.57769,0,0,0,318.7582,0,0,0,420.0009,100,0.1471214,16.03546,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1471214,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,28.23697,28.23697,0,0,0,28.23697,198.8288,26.42011,0,0,56.14324,29.72313,28.23697,0,0,0,318.7582,0,0,0,420.0009,100,0.1471214,31.06067,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,17.97662,17.97662,0,0,0,17.97662,165.3314,10.79825,0,0,29.72101,18.92276,17.97662,0,0,0,318.7582,0,0,0,420.0009,100,0.1471214,19.77429,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,39.00215,39.00215,0,0,0,39.00215,35.04126,0,7.105427E-15,0,13.66684,41.05489,39.00215,0,0,0,318.7582,0,27.38805,-27.38805,391.1313,93.12631,0.1471214,42.90236,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,70.42668,70.42668,81,0,22.761,70.42668,4.036315,0,0,0,2.842643,0,0,10.57332,10.04466,30.43117,291.3702,12.8873,0,12.8873,403.3573,96.03725,0.1471652,77.46935,2.274114,81,294.2128
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,97.84126,68.7,0,-1,0,68.7,0,0,29.14127,38.92539,0,72.31579,68.7,0,0,17.54387,302.9688,0,72.31579,-72.31579,327.1297,77.88788,0.1471652,107.6254,0,0,302.9688
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.89474,230.653,0,0,0,327.1297,77.88788,0.1471652,0,0,0,230.653
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,132.1569,68.7,0,-1,0,68.7,0,0,63.45686,76.67254,0,72.31579,68.7,0,0,97.89474,230.653,0,72.31579,-72.31579,250.9022,59.7385,0.1471652,145.3725,0,0,230.653
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,76.10582,68.7,0,-1,0,68.7,0,0,7.40582,15.0164,0,72.31579,68.7,0,0,178.2456,158.3372,0,72.31579,-72.31579,174.6747,41.58912,0.1471652,83.7164,0,0,158.3372
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,73.89586,68.7,0,-1,0,68.7,0,0,5.195856,12.58544,0,72.31579,68.7,0,0,258.5965,86.02138,0,72.31579,-72.31579,98.44712,23.43974,0.1471652,81.28544,0,0,86.02138
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,14.84828,13.02031,0,-1,0,13.02031,0,0,1.827972,3.3128,0,13.70559,13.02031,0,0,338.9474,13.70559,0,13.70559,-13.70559,84.00017,20,0.1471652,16.33311,0,0,13.70559
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471652,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,127.7373,0,0,-1,0,0,0,0,127.7373,140.5111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471652,140.5111,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,38.08732,0,0,-1,0,0,0,0,38.08732,41.89605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471652,41.89605,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,36.18851,0,0,-1,0,0,0,0,36.18851,39.80737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1471652,39.80737,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,19.57317,19.57317,81,0,22.761,19.57317,0,0,0,0,0,0,0,61.42683,58.35548,354.1758,0,58.35548,0,58.35548,139.361,33.18113,0.1473672,21.53049,0,81,0
