Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,295.8203,52.51994,70.72467,0,70.72467,206.4564,49.15618,0.1474673,0,1.619735,81,54.54461
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,52.85128,52.85128,81,0,22.761,52.85128,24.86167,0,0,0,13.13971,0,0,28.14873,26.74129,225.0957,116.1721,39.881,0,39.881,244.2908,58.16436,0.1475988,58.1364,10.51177,81,129.3118
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,42.18554,42.18554,81,0,22.761,42.18554,97.65681,0,0,0,41.19705,0,0,38.81446,36.87374,185.2147,152.065,78.07079,0,78.07079,318.3553,75.79871,0.1477303,46.40409,32.95764,81,193.2621
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,65.13655,65.13655,0,-1,0,65.13655,91.09438,0,0,2.950206,59.33574,68.56479,65.13655,0,0,107.1439,222.3288,0,9.229054,-9.229054,308.627,73.48247,0.1477303,71.65021,47.46859,0,281.6645
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,105.96,105.96,81,0,22.761,105.96,79.64793,0,0,0,84.39494,26.27368,24.95999,0,0,117.3984,213.0997,58.12127,0,58.12127,363.7657,86.61069,0.1478181,116.556,67.51596,81,297.4946
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,42.29644,0,0,101.5735,0,0,0,0,59.2771,265.4088,59.2771,0,59.2771,420.0009,100,0.1476111,0,81.25883,0,366.9824
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476111,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476111,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,44.24649,44.24649,0,-1,0,44.24649,189.3553,37.20782,0,0,83.78308,46.57526,44.24649,0,0,0,318.7582,0,0,0,420.0009,100,0.1476111,48.67114,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,52.43864,52.43864,0,0,0,52.43864,90.65313,0,0,0,47.53727,55.19857,52.43864,0,0,0,318.7582,0,7.661298,-7.661298,411.9251,98.07722,0.1476111,57.6825,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,58.44992,58.44992,0,0,0,58.44992,38.68116,0,7.105427E-15,0,22.60911,61.52623,58.44992,0,0,8.512554,311.0969,0,38.91713,-38.91713,370.9029,88.31003,0.1476111,64.29491,18.08729,0,333.706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,51.7538,272.1798,16.26163,0,16.26163,386.33,91.98315,0.1475544,0,13.0093,0,288.4414
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.702805,1.702805,0,0,0,1.702805,148.7167,0,0,0,2.532355,1.792427,1.702805,0,0,35.49218,286.8153,0.7399284,0,0.7399284,387.032,92.15028,0.1475518,1.873086,2.025884,0,289.3476
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.75225,287.4812,0,0,0,387.032,92.15028,0.1475518,0,0,0,287.4812
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.75225,287.4812,0,0,0,387.032,92.15028,0.1475518,0,0,0,287.4812
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,75.186,68.7,0,-1,0,68.7,0,0,6.486007,14.00461,0,72.31579,68.7,0,0,34.75225,287.4812,0,72.31579,-72.31579,310.8044,74.00091,0.1475518,82.70461,0,0,287.4812
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,40.85368,40.85368,0,-1,0,40.85368,0,0,7.105427E-15,0,0,43.00388,40.85368,0,0,115.1031,215.1654,0,43.00388,-43.00388,265.4744,63.20805,0.1475518,44.93905,0,0,215.1654
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8852,172.1615,0,0,0,265.4744,63.20805,0.1475518,0,0,0,172.1615
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8852,172.1615,0,0,0,265.4744,63.20805,0.1475518,0,0,0,172.1615
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8852,172.1615,0,0,0,265.4744,63.20805,0.1475518,0,0,0,172.1615
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8852,172.1615,0,0,0,265.4744,63.20805,0.1475518,0,0,0,172.1615
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,56.44085,56.44085,0,-1,0,56.44085,0,0,7.105427E-15,0,0,59.41142,56.44085,0,0,162.8852,172.1615,0,59.41142,-59.41142,202.8492,48.29734,0.1475518,62.08493,0,0,172.1615
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,69.73199,68.7,0,-1,0,68.7,0,0,1.031988,8.005187,0,72.31579,68.7,0,0,228.8979,112.7501,0,72.31579,-72.31579,126.6217,30.14796,0.1475518,76.70518,0,0,112.7501
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,59.88492,59.88492,81,0,22.761,59.88492,0,0,0,0,0,0,0,21.11508,20.05933,309.2488,40.43433,20.05933,0,20.05933,145.6516,34.67889,0.1476221,65.87341,0,81,40.43433
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.62152,12.62152,81,0,22.761,12.62152,15.68947,0,0,0,1.980249,0,0,68.37848,64.95956,289.1895,58.48772,66.9398,0,66.9398,209.1563,49.79902,0.1477916,13.88367,1.5842,81,60.46797
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,222.2496,118.7336,89.64731,0,89.64731,294.2032,70.04825,0.1478242,0,16.75784,81,139.6808
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,132.6023,199.4161,111.6682,0,111.6682,400.141,95.27147,0.1477804,0,34.37455,81,242.3843
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,81.81314,68.7,0,-1,0,68.7,109.0163,0,13.11314,21.29445,74.89417,72.31579,68.7,0,0,20.93416,299.9175,2.578385,0,2.578385,402.587,95.85386,0.1477714,89.99445,59.91534,0,374.8116
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,50.98308,50.98308,0,0,0,50.98308,152.9692,5.96625,0,0,77.98843,53.6664,50.98308,0,0,18.35577,302.238,18.35577,0,18.35577,420.0009,100,0.1477078,56.08139,62.39074,0,380.2264
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,13.6308,13.6308,0,0,0,13.6308,700.0148,81.0694,0,0,95.41761,14.34821,13.6308,0,0,0,318.7582,0,0,0,420.0009,100,0.1477078,14.99388,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477078,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,153.2258,149.7,81,0,22.761,149.7,61.35583,19.53389,3.52579,18.84837,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1477078,168.5484,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,60.07584,60.07584,0,-1,0,60.07584,132.4607,16.33918,0,0,79.5769,63.23773,60.07584,0,0,0,318.7582,0,0,0,420.0009,100,0.1477078,66.08343,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1477078,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,29.88109,29.88109,0,0,0,29.88109,165.5394,18.01119,0,0,49.46497,31.45378,29.88109,0,0,0,318.7582,0,0,0,420.0009,100,0.1477078,32.8692,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,60.56513,60.56513,0,0,0,60.56513,46.43655,0,0,0,28.12436,63.75277,60.56513,0,0,0,318.7582,0,35.62841,-35.62841,382.4452,91.0582,0.1477078,66.62164,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,53.03523,53.03523,0,0,0,53.03523,3.549439,0,7.105427E-15,0,1.882453,55.82656,53.03523,0,0,39.58712,283.1298,0,53.9441,-53.9441,325.5831,77.51964,0.1477078,58.33875,1.505962,0,285.0123
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,73.13494,68.7,0,-1,0,68.7,0,0,4.43494,11.74843,0,72.31579,68.7,0,0,99.52502,229.1857,0,72.31579,-72.31579,249.3556,59.37026,0.1477078,80.44843,0,0,229.1857
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,141.088,68.7,0,-1,0,68.7,0,0,72.38803,86.49683,0,72.31579,68.7,0,0,179.8759,156.8699,0,72.31579,-72.31579,173.1281,41.22088,0.1477078,155.1968,0,0,156.8699
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,24.27608,24.27608,0,-1,0,24.27608,0,0,3.552714E-15,0,0,25.55376,24.27608,0,0,260.2268,84.55413,0,25.55376,-25.55376,146.192,34.80755,0.1477078,26.70368,0,0,84.55413
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,27.58522,27.58522,0,-1,0,27.58522,0,0,3.552714E-15,0,0,29.03707,27.58522,0,0,288.6198,59.00037,0,29.03707,-29.03707,115.5843,27.52,0.1477078,30.34374,0,0,59.00037
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,118.5471,28.46513,0,-1,0,28.46513,0,0,90.08194,101.9366,0,29.96329,28.46513,0,0,320.8833,29.96329,0,29.96329,-29.96329,84.00017,20,0.1477078,130.4018,0,0,29.96329
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,49.53359,0,0,-1,0,0,0,0,49.53359,54.48695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477078,54.48695,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,53.95431,0,0,-1,0,0,0,0,53.95431,59.34974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477078,59.34974,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,25.28489,0,0,-1,0,0,0,0,25.28489,27.81338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477078,27.81338,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,54.855,0,0,-1,0,0,0,0,54.855,60.3405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477078,60.3405,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,31.29971,0,0,-1,0,0,0,0,31.29971,34.42968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477078,34.42968,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477078,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,34.79484,34.79484,81,0,22.761,34.79484,5.260557,0,0,0,1.830402,0,0,46.20516,43.89491,354.1758,0,45.72531,0,45.72531,127.379,30.32827,0.1478653,38.27432,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.824548,6.824548,79.14034,0,22.29051,6.824548,319.8213,0,0,0,21.82636,0,0,72.31579,68.7,308.4505,41.15277,90.52636,0,90.52636,213.2598,50.77605,0.1479393,7.507003,17.46109,81,62.97913
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,49.82048,49.82048,81,0,22.761,49.82048,62.38372,0,0,0,31.07987,0,0,31.17951,29.62054,217.9241,122.6265,60.70041,0,60.70041,270.8453,64.48685,0.148128,54.80254,24.8639,81,153.7064
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,56.82333,56.82333,0,-1,0,56.82333,77.59703,0,0,0,44.09322,59.81404,56.82333,0,0,157.2237,177.2569,0,15.72082,-15.72082,254.2741,60.54134,0.148128,62.50567,35.27457,0,221.3501
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,174.6913,161.5361,84.69548,0,84.69548,334.6233,79.67206,0.1478358,0,67.75639,0,246.2315
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,76.90475,76.90475,81,0,22.761,76.90475,103.1683,0,0,0,79.34134,0,0,4.095245,3.890483,89.99583,237.762,83.23183,0,83.23183,413.584,98.47217,0.1479468,84.59523,63.47307,81,317.1033
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,119.5142,119.5142,50.81423,0,15.124,119.5142,73.01027,8.177868,0,0,87.25766,72.31579,68.7,0,0,6.764003,312.6706,6.764003,0,6.764003,420.0009,100,0.1479235,131.4657,69.80613,81,399.9283
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,143.1358,143.1358,74.43578,0,21.10025,143.1358,58.77023,11.80543,0,7.749352,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1479235,157.4494,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,138.1934,68.7,0,-1,0,68.7,78.6703,0,69.49337,83.31271,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1479235,152.0127,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,69.15753,69.15753,44.30154,0,13.47629,69.15753,67.1849,0,0,0,46.46342,26.1642,24.85599,0,0,20.29921,300.4889,20.29921,0,20.29921,420.0009,100,0.1479797,76.07328,37.17073,81,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,170.529,149.7,81,0,22.761,149.7,16.42484,0,20.82904,37.88195,24.58798,72.31579,68.7,0,0,0,318.7582,0,47.72781,-47.72781,369.6913,88.02156,0.1479797,187.582,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,53.0309,271.0304,15.4372,0,15.4372,384.3363,91.50847,0.1479266,0,12.34976,0,286.4676
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,37.5937,284.9239,1.744246,0,1.744246,385.9911,91.90245,0.1479206,0,1.395397,0,286.6682
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,60.52842,60.52842,0,-1,0,60.52842,0,0,0,0,0,63.71413,60.52842,0,0,35.84945,286.4937,0,63.71413,-63.71413,318.8305,75.91187,0.1479206,66.58126,0,0,286.4937
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,90.77046,68.7,0,-1,0,68.7,0,0,22.07046,31.14751,0,72.31579,68.7,0,0,106.6429,222.7796,0,72.31579,-72.31579,242.6029,57.76249,0.1479206,99.8475,0,0,222.7796
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,73.8784,68.7,0,-1,0,68.7,0,0,5.1784,12.56624,0,72.31579,68.7,0,0,186.9938,150.4638,0,72.31579,-72.31579,166.3754,39.61311,0.1479206,81.26624,0,0,150.4638
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,95.59113,68.7,0,-1,0,68.7,0,0,26.89113,36.45024,0,72.31579,68.7,0,0,267.3447,78.14802,0,72.31579,-72.31579,90.14787,21.46374,0.1479206,105.1502,0,0,78.14802
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,5.089594,5.089594,0,-1,0,5.089594,0,0,0,0.05794017,0,5.357468,5.089594,0,0,347.6956,5.832225,0,5.357468,-5.357468,84.5006,20.11915,0.1479206,5.598554,0,0,5.832225
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,42.29275,0.4510193,0,-1,0,0.4510193,0,0,41.84173,46.07101,0,0.4747571,0.4510193,0,0,353.6483,0.4747571,0,0.4747571,-0.4747571,84.00017,20,0.1479206,46.52203,0,0,0.4747571
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,103.5315,0,0,-1,0,0,0,0,103.5315,113.8846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479206,113.8846,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479206,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,28.69223,0,0,-1,0,0,0,0,28.69223,31.56145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479206,31.56145,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,81.78225,0,0,-1,0,0,0,0,81.78225,89.96047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1479206,89.96047,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,27.73588,27.73588,81,0,22.761,27.73588,0,0,0,0,0,0,0,53.26413,50.60092,354.1758,0,50.60092,0,50.60092,132.0044,31.42956,0.1480943,30.50946,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,303.5749,45.54082,69.97238,0,69.97238,198.386,47.23468,0.1481933,0,1.017908,81,46.81321
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,75.43149,75.43149,81,0,22.761,75.43149,28.13698,0,0,0,21.22414,0,0,5.568514,5.290088,233.6025,108.516,26.51423,0,26.51423,223.5397,53.22362,0.1482697,82.97463,16.97931,81,129.7401
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,99.07511,99.07511,81,0,22.761,99.07511,24.47397,0,0,0,24.24761,19.02643,18.07511,0,0,207.0883,132.3788,5.221179,0,5.221179,228.4929,54.40296,0.1482841,108.9826,19.39809,81,156.6264
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,97.48377,68.7,0,-1,0,68.7,35.76805,0,28.78377,38.53215,24.57265,72.31579,68.7,0,0,201.8671,137.0778,0,47.74313,-47.74313,178.1672,42.42068,0.1482841,107.2321,19.65812,0,161.6505
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,254.915,89.33471,75.14915,0,75.14915,249.46,59.39511,0.1480267,0,60.11932,0,164.4839
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,42.59123,42.59123,0,0,0,42.59123,172.6632,0,0,0,73.53937,44.83287,42.59123,0,0,179.7659,156.9689,28.70649,0,28.70649,276.6933,65.87923,0.1479286,46.85035,58.83149,0,230.5083
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,114.51,114.51,81,0,22.761,114.51,75.74695,0,0,0,86.73785,35.27372,33.51004,0,0,151.0594,182.8048,51.46413,0,51.46413,325.5165,77.50377,0.1479812,125.961,69.39028,81,269.5426
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,20.25,0,7.39125,0,0,30.42448,0,0,109.7697,0,0,0,0,99.59525,229.1225,99.59525,0,99.59525,420.0009,100,0.1476422,0,87.81578,81,338.8922
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476422,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7553797,0.7553797,0,0,0,0.7553797,4860.71,35.92168,0,0,36.71682,0.7951365,0.7553797,0,0,0,318.7582,0,0,0,420.0009,100,0.1476422,0.8309177,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476422,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1476422,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,35.37477,35.37477,0,0,0,35.37477,3.923779,7.105427E-15,0,0,1.388028,37.23661,35.37477,0,0,0,318.7582,0,35.84858,-35.84858,382.2131,91.00294,0.1476422,38.91225,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.83175,282.9096,0,0,0,382.2131,91.00294,0.1476422,0,0,0,282.9096
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.83175,282.9096,0,0,0,382.2131,91.00294,0.1476422,0,0,0,282.9096
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,4.089905,4.089905,0,-1,0,4.089905,0,0,8.881784E-16,0,0,4.305163,4.089905,0,0,39.83175,282.9096,0,4.305163,-4.305163,377.6751,89.92245,0.1476422,4.498896,0,0,282.9096
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,28.56771,28.56771,0,-1,0,28.56771,0,0,3.552714E-15,0,0,30.07127,28.56771,0,0,44.61526,278.6045,0,30.07127,-30.07127,345.9772,82.37536,0.1476422,31.42447,0,0,278.6045
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.02779,248.5332,0,0,0,345.9772,82.37536,0.1476422,0,0,0,248.5332
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.02779,248.5332,0,0,0,345.9772,82.37536,0.1476422,0,0,0,248.5332
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.02779,248.5332,0,0,0,345.9772,82.37536,0.1476422,0,0,0,248.5332
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.57726,46.57726,0,-1,0,46.57726,0,0,7.105427E-15,0,0,49.02869,46.57726,0,0,78.02779,248.5332,0,49.02869,-49.02869,294.2964,70.07043,0.1476422,51.23498,0,0,248.5332
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,35.49018,35.49018,0,-1,0,35.49018,0,0,7.105427E-15,0,0,37.35809,35.49018,0,0,132.5041,199.5045,0,37.35809,-37.35809,254.9175,60.69453,0.1476422,39.0392,0,0,199.5045
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,25.06958,25.06958,0,-1,0,25.06958,0,0,0,0,0,26.38903,25.06958,0,0,174.0131,162.1464,0,26.38903,-26.38903,227.101,54.07157,0.1476422,27.57654,0,0,162.1464
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,112.5902,112.5902,81,0,22.761,112.5902,0,0,0,0,0,33.25285,31.59021,0,0,203.3342,135.7574,0,33.25285,-33.25285,192.0495,45.72597,0.1476422,123.8492,0,81,135.7574
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,87.7849,87.7849,81,0,22.761,87.7849,2.232728,0,0,0,1.959998,7.141995,6.784896,0,0,240.2818,102.5046,0,5.181997,-5.181997,186.5872,44.42543,0.1476422,96.56339,1.567999,81,104.4646
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,114.4556,114.4556,81,0,22.761,114.4556,9.426936,0,0,0,10.78965,35.21641,33.45559,0,0,246.0396,97.32257,0,24.42675,-24.42675,160.8391,38.29495,0.1476422,125.9011,8.631724,81,108.1122
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,24.37413,24.37413,81,0,22.761,24.37413,78.12657,0,0,0,19.04267,0,0,56.62587,53.79457,273.1805,72.89581,72.83725,0,72.83725,229.9386,54.74717,0.1477874,26.81154,15.23414,81,91.93848
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,133.814,68.7,0,-1,0,68.7,40.12778,0,65.11401,78.49541,27.56778,72.31579,68.7,0,0,200.3432,138.4493,0,44.748,-44.748,182.7701,43.51659,0.1477874,147.1954,22.05423,0,166.0171
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,92.53612,92.53612,81,0,22.761,92.53612,48.81794,0,0,0,45.17422,12.14328,11.53612,0,0,250.0632,93.70133,33.03094,0,33.03094,214.1059,50.9775,0.1478778,101.7897,36.13938,81,138.8755
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,217.0323,123.4292,101.5079,0,101.5079,310.4048,73.90576,0.1478692,0,26.24633,81,156.2371
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.745755,5.745755,78.06155,0,22.01757,5.745755,421.2457,0,0,0,24.20374,0,0,72.31579,68.7,115.5244,214.7863,92.90374,0,92.90374,398.541,94.89053,0.1479266,6.32033,19.363,81,238.9901
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,113.2231,113.2231,81,0,22.761,113.2231,16.23812,0,0,0,18.3853,33.91907,32.22312,0,0,22.62062,298.3997,0,15.53377,-15.53377,382.167,90.99196,0.1479266,124.5454,14.70824,81,316.785
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,47.42778,47.42778,0,-1,0,47.42778,90.17595,7.105427E-15,0,0,42.76845,49.92398,47.42778,0,0,39.88036,282.8659,0,7.155527,-7.155527,374.6244,89.19611,0.1479266,52.17056,34.21476,0,325.6343
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,24.41024,24.41024,0,0,0,24.41024,97.14086,0,0,0,23.71232,25.69499,24.41024,0,0,47.83095,275.7104,0,1.982671,-1.982671,372.5345,88.69851,0.1479266,26.85127,18.96986,0,299.4227
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,50.03392,273.7277,18.59686,0,18.59686,390.177,92.89911,0.1478638,0,14.87748,0,292.3246
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,129.7217,129.7217,81,0,22.761,129.7217,3.01528,0,0,0,3.911472,51.28601,48.72171,0,0,31.43706,290.4649,0,47.37454,-47.37454,340.2399,81.00933,0.1478638,142.6939,3.129178,81,294.3763
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,76.78561,76.78561,81,0,22.761,76.78561,2.594339,0,0,0,1.992079,0,0,4.214389,4.00367,84.07544,243.0903,5.995749,0,5.995749,345.9279,82.36363,0.1478827,84.46417,1.593663,81,245.0824
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,67.73299,67.73299,0,-1,0,67.73299,0,0,1.421085E-14,5.806294,0,71.29789,67.73299,0,0,78.07969,248.4865,0,71.29789,-71.29789,270.7734,64.46972,0.1478827,74.50629,0,0,248.4865
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,21.54937,21.54937,0,-1,0,21.54937,0,0,3.552714E-15,0,0,22.68355,21.54937,0,0,157.2996,177.1886,0,22.68355,-22.68355,246.8628,58.77674,0.1478827,23.70431,0,0,177.1886
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,21.40825,21.40825,0,-1,0,21.40825,0,0,0,0,0,22.535,21.40825,0,0,182.5035,154.5051,0,22.535,-22.535,223.1088,53.12104,0.1478827,23.54908,0,0,154.5051
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,24.7324,24.7324,0,-1,0,24.7324,0,0,3.552714E-15,0,0,26.03411,24.7324,0,0,207.5424,131.9701,0,26.03411,-26.03411,195.6665,46.58716,0.1478827,27.20564,0,0,131.9701
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,98.84377,68.7,0,-1,0,68.7,0,0,30.14376,40.02814,0,72.31579,68.7,0,0,236.4692,105.936,0,72.31579,-72.31579,119.4389,28.43778,0.1478827,108.7281,0,0,105.936
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,19.12507,19.12507,0,-1,0,19.12507,0,0,3.552714E-15,0,0,20.13166,19.12507,0,0,316.8201,33.62017,0,20.13166,-20.13166,98.21831,23.38526,0.1478827,21.03758,0,0,33.62017
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,93.8955,12.81408,0,-1,0,12.81408,0,0,81.08141,90.47096,0,13.48851,12.81408,0,0,339.1886,13.48851,0,13.48851,-13.48851,84.00017,20,0.1478827,103.285,0,0,13.48851
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.377345,0,0,-1,0,0,0,0,2.377345,2.61508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478827,2.61508,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,19.82084,0,0,-1,0,0,0,0,19.82084,21.80293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478827,21.80293,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,11.88515,0,0,-1,0,0,0,0,11.88515,13.07366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478827,13.07366,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,43.72122,43.72122,81,0,22.761,43.72122,0,0,0,0,0,0,0,37.27878,35.41484,354.1758,0,35.41484,0,35.41484,117.5976,27.99938,0.1480023,48.09335,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,112.4295,112.069,81,0,22.761,112.069,0.7413951,0,0.36046,12.23487,0.8308741,32.70423,31.06902,0,0,318.761,31.87335,0,31.87335,-31.87335,84.00017,20,0.1480023,123.6724,0.6646993,81,32.70423
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,354.1758,0,95.90942,0,95.90942,174.9878,41.66368,0.1480124,0,21.76753,81,27.20941
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,68.24392,68.24392,81,0,22.761,68.24392,71.66348,0,0,0,48.90596,0,0,12.75608,12.11828,258.2664,86.31847,61.02424,0,61.02424,232.8805,55.44763,0.1481855,75.06831,39.12477,81,135.2244
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,80.12434,68.7,0,-1,0,68.7,98.75277,0,11.42435,19.43678,67.84315,72.31579,68.7,0,0,197.2422,141.2403,0,4.472639,-4.472639,228.1659,54.32511,0.1481855,88.13678,54.27452,0,209.0834
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,11.01068,11.01068,0,0,0,11.01068,870.3366,0,0,0,95.82996,11.59019,11.01068,0,0,202.2117,136.7677,84.23978,0,84.23978,308.0828,73.3529,0.1479023,12.11175,76.66397,0,232.5976
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,70.85334,70.85334,81,0,22.761,70.85334,141.1774,0,0,0,100.0289,0,0,10.14666,9.639325,117.972,212.5835,109.6682,0,109.6682,412.1232,98.12437,0.1479217,77.93867,80.02312,81,312.6123
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,58.43049,58.43049,0,0,0,58.43049,166.051,27.21488,0,0,97.02441,61.50578,58.43049,0,0,8.303756,311.2849,8.303756,0,8.303756,420.0009,100,0.1478939,64.27354,77.61953,0,408.3093
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,27.45774,27.45774,0,0,0,27.45774,327.3542,60.98118,0,0,89.88406,28.90288,27.45774,0,0,0,318.7582,0,0,0,420.0009,100,0.1478939,30.20351,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1478939,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,71.23637,71.23637,20.25,0,7.39125,71.23637,90.23711,10.61178,0,0,64.28163,53.66986,50.98636,0,0,0,318.7582,0,0,0,420.0009,100,0.1478939,78.36,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,12.09966,12.09966,0,0,0,12.09966,453.1694,42.09546,0,0,54.83194,12.73648,12.09966,0,0,0,318.7582,0,0,0,420.0009,100,0.1478939,13.30962,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,229.4219,149.7,81,0,22.761,149.7,16.98334,0,79.7219,102.6641,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1478939,252.3641,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,118.0181,118.0181,81,0,22.761,118.0181,2.211599,0,0,0,2.610087,38.9664,37.01808,0,0,52.10192,271.8665,0,36.35631,-36.35631,332.2497,79.10691,0.1478939,129.8199,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,71.12687,68.7,0,-1,0,68.7,0,0,2.426873,9.53956,0,72.31579,68.7,0,0,92.49782,235.5102,0,72.31579,-72.31579,256.0222,60.95754,0.1478939,78.23956,0,0,235.5102
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,62.98191,62.98191,0,-1,0,62.98191,0,0,7.105427E-15,0.5801047,0,66.29675,62.98191,0,0,172.8487,163.1944,0,66.29675,-66.29675,186.1393,44.31878,0.1478939,69.28011,0,0,163.1944
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.3003,10.3003,0,-1,0,10.3003,0,0,1.776357E-15,0,0,10.84242,10.3003,0,0,246.5117,96.89764,0,10.84242,-10.84242,174.7103,41.59762,0.1478939,11.33033,0,0,96.89764
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,31.08189,31.08189,0,-1,0,31.08189,0,0,3.552714E-15,0,0,32.71778,31.08189,0,0,258.5589,86.05522,0,32.71778,-32.71778,140.2228,33.38631,0.1478939,34.19008,0,0,86.05522
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,79.07162,50.67057,0,-1,0,50.67057,0,0,28.40106,36.30822,0,53.33744,50.67057,0,0,294.912,53.33744,0,53.33744,-53.33744,84.00017,20,0.1478939,86.97879,0,0,53.33744
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,58.4272,0,0,-1,0,0,0,0,58.4272,64.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478939,64.26992,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,61.13379,0,0,-1,0,0,0,0,61.13379,67.24717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478939,67.24717,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,23.02552,0,0,-1,0,0,0,0,23.02552,25.32807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478939,25.32807,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,75.16137,0,0,-1,0,0,0,0,75.16137,82.67751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478939,82.67751,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.16508,0,0,-1,0,0,0,0,3.16508,3.481588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478939,3.481588,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,58.30918,58.30918,81,0,22.761,58.30918,0,0,0,0,0,0,0,22.69082,21.55628,354.1758,0,21.55628,0,21.55628,104.4503,24.86906,0.147966,64.14009,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,114.3122,101.6389,81,0,22.761,101.6389,2.287053,0,12.67329,25.87116,2.324536,21.72519,20.63893,0,0,332.6195,19.40065,0,19.40065,-19.40065,84.00017,20,0.147966,125.7434,1.859629,81,21.72519
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.1480088,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,29.58943,29.58943,81,0,22.761,29.58943,108.3116,7.105427E-15,0,0,32.0488,0,0,51.41057,48.84004,268.0641,77.50053,80.88884,0,80.88884,242.4308,57.7215,0.1481238,32.54837,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,20.6063,20.6063,0,-1,0,20.6063,202.7081,0,0,0,41.77063,21.69084,20.6063,0,0,187.1753,150.3005,20.07979,0,20.07979,261.4801,62.25705,0.1480568,22.66693,33.4165,0,192.0711
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,126.839,126.839,81,0,22.761,126.839,61.52242,0,0,0,78.0344,48.25154,45.83897,0,0,167.0955,168.3723,29.78286,0,29.78286,289.7346,68.9843,0.1481022,139.5229,62.42752,81,246.4067
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,121.1748,121.1748,81,0,22.761,121.1748,51.29842,0,0,0,62.16076,42.28928,40.17481,0,0,137.3126,195.1769,19.87149,0,19.87149,308.5864,73.4728,0.1481554,133.2923,49.72861,81,257.3376
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,48.71628,48.71628,81,0,22.761,48.71628,166.2963,0,0,0,81.01337,0,0,32.28372,30.66953,117.4411,213.0612,111.6829,0,111.6829,414.5381,98.69935,0.1481673,53.58791,64.81069,81,294.0746
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,34.49478,34.49478,0,0,0,34.49478,206.8162,29.27226,0,0,71.3408,36.31029,34.49478,0,0,5.758243,313.5758,5.758243,0,5.758243,420.0009,100,0.1481482,37.94426,57.07264,0,384.9166
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,57.34877,57.34877,0,-1,0,57.34877,103.1128,0,0,0,59.13393,60.36713,57.34877,0,0,0,318.7582,0,1.233199,-1.233199,418.7009,99.6905,0.1481482,63.08365,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,27.94435,27.94435,0,0,0,27.94435,169.1304,16.47707,0,0,47.2624,29.41511,27.94435,0,0,1.370221,317.525,1.370221,0,1.370221,420.0009,100,0.1481436,30.73879,37.80992,0,364.7874
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.636464,9.636464,0,0,0,9.636464,142.7456,3.61198,0,0,13.75563,10.14365,9.636464,0,0,0,318.7582,0,0,0,420.0009,100,0.1481436,10.60011,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,74.13404,74.13404,70.72849,0,20.16231,74.13404,4.835561,0,1.421085E-14,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1481436,81.54745,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,39.81097,39.81097,0,0,0,39.81097,5.058453,0,0,0,2.013819,41.90628,39.81097,0,0,0,318.7582,0,39.89246,-39.89246,377.9505,89.98803,0.1481436,43.79207,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,211.7652,68.7,0,-1,0,68.7,0,0,143.0652,164.2417,0,72.31579,68.7,0,0,44.32496,278.8658,0,72.31579,-72.31579,301.723,71.83865,0.1481436,232.9417,0,0,278.8658
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.6758,206.55,0,0,0,301.723,71.83865,0.1481436,0,0,0,206.55
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,88.96107,68.7,0,-1,0,68.7,0,0,20.26108,29.15718,0,72.31579,68.7,0,0,124.6758,206.55,0,72.31579,-72.31579,225.4954,53.68928,0.1481436,97.85719,0,0,206.55
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,45.02048,45.02048,0,-1,0,45.02048,0,0,7.105427E-15,0,0,47.38998,45.02048,0,0,205.0267,134.2342,0,47.38998,-47.38998,175.542,41.79563,0.1481436,49.52253,0,0,134.2342
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,36.77708,36.77708,0,-1,0,36.77708,0,0,0,0,0,38.71272,36.77708,0,0,257.6823,86.8442,0,38.71272,-38.71272,134.7352,32.07975,0.1481436,40.45479,0,0,86.8442
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,57.1899,45.7249,0,-1,0,45.7249,0,0,11.46499,17.18398,0,48.13148,45.7249,0,0,300.6964,48.13148,0,48.13148,-48.13148,84.00017,20,0.1481436,62.90889,0,0,48.13148
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,29.21686,0,0,-1,0,0,0,0,29.21686,32.13855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481436,32.13855,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481436,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.92962,0,0,-1,0,0,0,0,29.92962,32.92258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481436,32.92258,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,13.62776,0,0,-1,0,0,0,0,13.62776,14.99054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1481436,14.99054,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,43.09019,43.09019,81,0,22.761,43.09019,0,0,0,0,0,0,0,37.90981,36.01431,354.1758,0,36.01431,0,36.01431,118.1663,28.13479,0.1482629,47.39922,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.723409,7.723409,80.0392,0,22.51792,7.723409,8.824801,0,0,0,0.6815755,0,0,72.31579,68.7,318.1615,32.41288,69.38158,0,69.38158,183.9875,43.80646,0.1484088,8.495749,0.5452604,81,33.09446
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,22.07619,22.07619,81,0,22.761,22.07619,132.1391,0,0,0,29.17127,0,0,58.92381,55.97762,248.7799,94.8563,85.1489,0,85.1489,264.7668,63.03959,0.1485081,24.2838,23.33702,81,124.0276
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,83.94233,83.94233,81,0,22.761,83.94233,69.89603,0,0,0,58.67236,3.097186,2.942327,0,0,163.631,171.4903,55.57517,0,55.57517,317.4901,75.59272,0.148655,92.33656,46.93789,81,230.1627
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,31.92169,31.92169,0,-1,0,31.92169,231.4877,0,0,0,73.89479,33.60178,31.92169,0,0,108.0558,221.508,40.293,0,40.293,355.7154,84.69396,0.1485215,35.11386,59.11583,0,295.4027
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,23.25156,23.25156,0,0,0,23.25156,421.7613,5.827911,0,0,98.06609,24.47533,23.25156,0,0,67.76285,257.7717,67.76285,0,67.76285,420.0009,100,0.1482975,25.57672,78.45287,0,355.8377
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482975,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,89.34256,89.34256,20.64256,0,7.490567,89.34256,128.1857,42.20858,0,0,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1482975,98.27681,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1482975,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,177.535,68.7,0,-1,0,68.7,143.7205,26.42018,108.835,126.5885,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1482975,195.2885,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,53.91692,53.91692,0,0,0,53.91692,150.152,24.20268,0,0,80.95734,56.75465,53.91692,0,0,0,318.7582,0,0,0,420.0009,100,0.1482975,59.30862,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.62497,10.62497,0,0,0,10.62497,528.1403,44.93055,0,0,56.11473,11.18417,10.62497,0,0,0,318.7582,0,0,0,420.0009,100,0.1482975,11.68746,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,33.26397,33.26397,0,0,0,33.26397,66.85531,0,0,0,22.23873,35.01471,33.26397,0,0,0,318.7582,0,12.77598,-12.77598,406.5338,96.79356,0.1482975,36.59037,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,94.04128,94.04128,81,0,22.761,94.04128,2.665868,3.552714E-15,0,0,2.507016,13.72766,13.04128,0,0,14.19553,305.9822,0,11.22064,-11.22064,394.7062,93.97748,0.1482975,103.4454,2.005613,81,308.4893
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,59.02285,59.02285,0,-1,0,59.02285,0,0,0,0,0,62.12931,59.02285,0,0,26.66291,294.7616,0,62.12931,-62.12931,329.2161,78.38464,0.1482975,64.92513,0,0,294.7616
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,139.483,68.7,0,-1,0,68.7,0,0,70.78303,84.73133,0,72.31579,68.7,0,0,95.69548,232.6323,0,72.31579,-72.31579,252.9886,60.23526,0.1482975,153.4313,0,0,232.6323
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,139.3452,68.7,0,-1,0,68.7,0,0,70.64522,84.57973,0,72.31579,68.7,0,0,176.0464,160.3165,0,72.31579,-72.31579,176.7611,42.08588,0.1482975,153.2797,0,0,160.3165
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,75.53121,68.7,0,-1,0,68.7,0,0,6.831211,14.38433,0,72.31579,68.7,0,0,256.3972,88.00072,0,72.31579,-72.31579,100.5335,23.93651,0.1482975,83.08434,0,0,88.00072
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,58.32537,14.90068,0,-1,0,14.90068,0,0,43.42469,49.25723,0,15.68493,14.90068,0,0,336.7481,15.68493,0,15.68493,-15.68493,84.00017,20,0.1482975,64.15791,0,0,15.68493
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,34.02943,0,0,-1,0,0,0,0,34.02943,37.43237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482975,37.43237,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482975,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,42.89569,0,0,-1,0,0,0,0,42.89569,47.18526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482975,47.18526,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,16.0063,0,0,-1,0,0,0,0,16.0063,17.60693,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482975,17.60693,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.46252,0,0,-1,0,0,0,0,14.46252,15.90877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482975,15.90877,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,38.31086,38.31086,81,0,22.761,38.31086,0,7.105427E-15,0,0,0,0,0,42.68914,40.55468,354.1758,0,40.55468,0,40.55468,122.4737,29.16035,0.1484306,42.14194,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,95.62518,95.62518,81,0,22.761,95.62518,2.509716,0,0,0,2.39992,15.39492,14.62518,0,0,313.6211,36.49921,0,12.995,-12.995,108.7758,25.89894,0.1484306,105.1877,1.919936,81,38.89914
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,328.06,23.50421,89.39926,0,89.39926,193.5874,46.09214,0.148461,0,16.55941,81,44.20348
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,52.59336,52.59336,81,0,22.761,52.59336,73.29748,0,0,0,38.54961,0,0,28.40664,26.9863,238.6608,103.9635,65.53591,0,65.53591,255.7602,60.89516,0.1486238,57.8527,30.83969,81,142.5132
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,20.25752,20.25752,0,-1,0,20.25752,329.7039,0,0,0,66.78983,21.32371,20.25752,0,0,173.1248,162.9459,45.46612,0,45.46612,298.8932,71.16489,0.1484742,22.28327,53.43186,0,229.7357
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,127.6587,203.8654,96.96225,0,96.96225,390.8796,93.06639,0.1481562,0,77.5698,0,300.8276
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,138.7572,138.7572,72.94083,0,20.72203,138.7572,72.05165,0,0,2.932909,99.97684,69.28037,65.81636,0,0,30.69647,291.1314,30.69647,0,30.69647,420.0009,100,0.1480737,152.6329,79.98148,81,391.1082
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,68.03276,68.03276,20.25,0,7.39125,68.03276,149.9775,51.7362,0,0,102.0338,50.29764,47.78276,0,0,0,318.7582,0,0,0,420.0009,100,0.1480737,74.83604,81.62708,81,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480737,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1480737,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,54.15261,54.15261,0,0,0,54.15261,147.0017,22.60249,0,0,79.60524,57.00275,54.15261,0,0,0,318.7582,0,0,0,420.0009,100,0.1480737,59.56787,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,16.82573,16.82573,0,0,0,16.82573,323.5714,36.73196,0,0,54.44326,17.7113,16.82573,0,0,0,318.7582,0,0,0,420.0009,100,0.1480737,18.5083,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,23.44567,23.44567,0,0,0,23.44567,93.10104,0,0,0,21.82816,24.67965,23.44567,0,0,0,318.7582,0,2.85149,-2.85149,416.9951,99.28435,0.1480737,25.79024,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,31.31095,31.31095,0,0,0,31.31095,6.809289,0,3.552714E-15,0,2.132053,32.95889,31.31095,0,0,3.168322,315.9067,0,30.82684,-30.82684,384.5008,91.54762,0.1480737,34.44204,1.705642,0,318.0388
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,25.90374,25.90374,0,-1,0,25.90374,0,0,3.552714E-15,0,0,27.26709,25.90374,0,0,37.42036,285.0799,0,27.26709,-27.26709,355.7587,84.70429,0.1480737,28.49411,0,0,285.0799
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.71713,257.8128,0,0,0,355.7587,84.70429,0.1480737,0,0,0,257.8128
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.71713,257.8128,0,0,0,355.7587,84.70429,0.1480737,0,0,0,257.8128
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,77.73224,68.7,0,-1,0,68.7,0,0,9.032241,16.80547,0,72.31579,68.7,0,0,67.71713,257.8128,0,72.31579,-72.31579,279.5312,66.55491,0.1480737,85.50546,0,0,257.8128
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,23.19955,23.19955,0,-1,0,23.19955,0,0,3.552714E-15,0,0,24.42058,23.19955,0,0,148.068,185.497,0,24.42058,-24.42058,253.7896,60.42598,0.1480737,25.5195,0,0,185.497
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,78.56638,68.7,0,-1,0,68.7,0,0,9.86638,17.72302,0,72.31579,68.7,0,0,175.202,161.0764,0,72.31579,-72.31579,177.5621,42.27661,0.1480737,86.42302,0,0,161.0764
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.06343,32.06343,0,-1,0,32.06343,0,0,7.105427E-15,0,0,33.75098,32.06343,0,0,255.5529,88.76065,0,33.75098,-33.75098,141.9854,33.80599,0.1480737,35.26978,0,0,88.76065
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,70.9902,52.25919,0,-1,0,52.25919,0,0,18.73101,25.83003,0,55.00967,52.25919,0,0,293.054,55.00967,0,55.00967,-55.00967,84.00017,20,0.1480737,78.08922,0,0,55.00967
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,75.27471,0,0,-1,0,0,0,0,75.27471,82.80219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480737,82.80219,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,45.4178,0,0,-1,0,0,0,0,45.4178,49.95958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480737,49.95958,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.95963,33.95963,81,0,22.761,33.95963,0,0,0,0,0,0,0,47.04037,44.68835,354.1758,0,44.68835,0,44.68835,126.3953,30.09405,0.1482194,37.3556,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,53.63019,53.63019,81,0,22.761,53.63019,3.486415,0,0,0,1.869771,0,0,27.36981,26.00132,309.4875,40.21951,27.87109,0,27.87109,152.8361,36.38947,0.1483089,58.99321,1.495817,81,42.08928
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,98.84875,98.84875,81,0,22.761,98.84875,17.12551,0,1.421085E-14,0,16.92836,18.78816,17.84875,0,0,281.6164,65.3035,0,1.859803,-1.859803,150.8757,35.92271,0.1483089,108.7336,13.54268,81,82.23185
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,40.15753,40.15753,81,0,22.761,40.15753,54.84977,0,0,0,22.02631,0,0,40.84247,38.80035,283.6828,63.4437,60.82666,0,60.82666,208.5809,49.66203,0.1484862,44.17328,17.62105,81,85.47001
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,142.5249,68.7,0,-1,0,68.7,56.07283,0,73.82491,88.07739,38.52203,72.31579,68.7,0,0,222.8562,118.1877,0,33.79375,-33.79375,172.9592,41.18068,0.1484862,156.7774,30.81763,0,156.7097
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,51.98338,51.98338,0,0,0,51.98338,118.7661,0,0,0,61.73866,54.71935,51.98338,0,0,260.4048,84.39394,7.019305,0,7.019305,179.6183,42.76617,0.1484633,57.18172,49.39092,0,146.1326
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.309606,1.309606,0,0,0,1.309606,6119.579,0,0,0,80.14236,1.378533,1.309606,0,0,253.3855,90.7113,78.76383,0,78.76383,254.3402,60.55707,0.1482064,1.440566,64.11389,0,170.8537
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,25.81853,25.81853,0,0,0,25.81853,294.4594,0,0,0,76.0251,27.1774,25.81853,0,0,174.6216,161.5988,48.8477,0,48.8477,300.6812,71.59062,0.1480475,28.40039,60.82008,0,237.6239
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,118.8414,118.8414,81,0,22.761,118.8414,85.05007,0,0,0,101.0747,39.83301,37.84136,0,0,125.7739,205.5617,61.24165,0,61.24165,358.7802,85.42368,0.1480389,130.7255,80.85973,81,306.6364
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,82.38738,68.7,0,-1,0,68.7,147.3838,0,13.68739,21.92612,101.2527,72.31579,68.7,0,0,64.53228,260.6792,28.9369,0,28.9369,386.2321,91.95984,0.1479451,90.62612,81.00214,0,361.9319
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,47.7568,0,0,83.35218,0,0,0,0,35.59539,286.7224,35.59539,0,35.59539,420.0009,100,0.1478298,0,66.68175,0,370.0746
