Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,79.05253,79.05253,37.04815,0,11.64118,79.05253,55.93134,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1478298,86.95778,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,67.50998,67.50998,45.18094,0,13.69878,67.50998,34.81596,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1478298,74.26098,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,43.59734,43.59734,0,0,0,43.59734,5.111449,0,0,0,2.228456,45.89194,43.59734,0,0,0,318.7582,0,43.66349,-43.66349,373.9755,89.0416,0.1478298,47.95708,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,78.2347,68.7,0,-1,0,68.7,0,0,9.534705,17.35818,0,72.31579,68.7,0,0,48.51498,275.0947,0,72.31579,-72.31579,297.748,70.89223,0.1478298,86.05817,0,0,275.0947
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.8659,202.7789,0,0,0,297.748,70.89223,0.1478298,0,0,0,202.7789
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,117.5015,68.7,0,-1,0,68.7,0,0,48.80155,60.5517,0,72.31579,68.7,0,0,128.8659,202.7789,0,72.31579,-72.31579,221.5204,52.74285,0.1478298,129.2517,0,0,202.7789
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,67.40336,67.40336,0,-1,0,67.40336,0,0,0,5.443696,0,70.9509,67.40336,0,0,209.2167,130.4632,0,70.9509,-70.9509,146.7316,34.93602,0.1478298,74.14369,0,0,130.4632
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,63.73629,56.53664,0,-1,0,56.53664,0,0,7.199644,13.57327,0,59.51226,56.53664,0,0,288.0511,59.51226,0,59.51226,-59.51226,84.00017,20,0.1478298,70.10992,0,0,59.51226
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478298,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,74.42483,0,0,-1,0,0,0,0,74.42483,81.86731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478298,81.86731,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,47.61037,0,0,-1,0,0,0,0,47.61037,52.37141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478298,52.37141,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478298,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,45.5144,0,0,-1,0,0,0,0,45.5144,50.06583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1478298,50.06583,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.854412,3.854412,76.1702,0,21.53906,3.854412,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1479514,4.239853,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,55.65859,55.65859,81,0,22.761,55.65859,1.845149,0,0,0,1.026984,0,0,25.34141,24.07434,285.4758,61.83,25.10132,0,25.10132,172.9879,41.18752,0.1480319,61.22445,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,91.36932,91.36932,81,0,22.761,91.36932,31.3278,0,0,0,28.624,10.91507,10.36931,0,0,260.3745,84.42119,17.70893,0,17.70893,189.7881,45.18755,0.1480779,100.5062,22.8992,81,113.0452
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,85.59961,85.59961,81,0,22.761,85.59961,57.976,0,0,0,49.62723,4.841696,4.599611,0,0,242.6656,100.3592,44.78553,0,44.78553,232.2754,55.30355,0.1481941,94.15957,39.70179,81,149.9865
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,57.62495,57.62495,0,-1,0,57.62495,130.0393,0,0,0,74.93507,60.65784,57.62495,0,0,197.88,140.6662,14.27723,0,14.27723,245.8199,58.52844,0.148148,63.38744,59.94805,0,215.6013
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,34.80521,34.80521,0,0,0,34.80521,275.6505,0,0,0,95.94071,36.63706,34.80521,0,0,183.6028,153.5157,59.30365,0,59.30365,302.0803,71.92374,0.1479567,38.28573,76.75256,0,249.4564
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,118.3871,118.3871,81,0,22.761,118.3871,95.66764,0,0,0,113.2582,39.35489,37.38714,0,0,124.2991,206.889,73.9033,0,73.9033,372.1911,88.61676,0.1479103,130.2259,90.60654,81,320.1472
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,64.68938,64.68938,20.25,0,7.39125,64.68938,181.1632,20.01922,0,0,117.1934,46.77829,44.43938,0,0,50.39585,273.4019,50.39585,0,50.39585,420.0009,100,0.1477484,71.15832,93.75468,81,390.5953
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,130.7948,130.7948,62.09484,0,17.97799,130.7948,89.20877,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1477484,143.8743,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,57.95155,57.95155,0,-1,0,57.95155,173.2308,39.38832,0,0,100.39,61.00163,57.95155,0,0,0,318.7582,0,0,0,420.0009,100,0.1477484,63.7467,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,167.2957,149.7,81,0,22.761,149.7,55.69379,11.05781,17.59571,34.32529,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1477484,184.0253,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,85.94848,85.94848,35.73215,0,11.30823,85.94848,61.50114,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1477484,94.54333,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7320671,0.7320671,0,0,0,0.7320671,3417.975,24.25127,0,0,25.02187,0.7705969,0.7320671,0,0,0,318.7582,0,0,0,420.0009,100,0.1477484,0.8052738,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,116.9997,116.9997,81,0,22.761,116.9997,2.347036,7.105427E-15,0,0,2.746025,37.89441,35.99969,0,0,0,318.7582,0,35.14839,-35.14839,382.9512,91.17867,0.1477484,128.6997,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,55.3629,55.3629,0,-1,0,55.3629,0,0,7.105427E-15,0,0,58.27674,55.3629,0,0,39.05376,283.6098,0,58.27674,-58.27674,321.5221,76.55273,0.1477484,60.89919,0,0,283.6098
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,92.40276,68.7,0,-1,0,68.7,0,0,23.70276,32.94303,0,72.31579,68.7,0,0,103.8057,225.3331,0,72.31579,-72.31579,245.2946,58.40335,0.1477484,101.643,0,0,225.3331
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,20.79918,20.79918,0,-1,0,20.79918,0,0,3.552714E-15,0,0,21.89387,20.79918,0,0,184.1566,153.0173,0,21.89387,-21.89387,222.2164,52.90856,0.1477484,22.87909,0,0,153.0173
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,82.46041,68.7,0,-1,0,68.7,0,0,13.76041,22.00645,0,72.31579,68.7,0,0,208.4831,131.1234,0,72.31579,-72.31579,145.9889,34.75919,0.1477484,90.70645,0,0,131.1234
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.834,58.80765,0,0,0,145.9889,34.75919,0.1477484,0,0,0,58.80765
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,101.0602,55.86727,0,-1,0,55.86727,0,0,45.19291,55.29893,0,58.80765,55.86727,0,0,288.834,58.80765,0,58.80765,-58.80765,84.00017,20,0.1477484,111.1662,0,0,58.80765
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,17.03244,0,0,-1,0,0,0,0,17.03244,18.73569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477484,18.73569,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,97.28025,0,0,-1,0,0,0,0,97.28025,107.0083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477484,107.0083,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,118.3262,0,0,-1,0,0,0,0,118.3262,130.1588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477484,130.1588,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.06189,0,0,-1,0,0,0,0,33.06189,36.36808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477484,36.36808,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477484,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1477441,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,44.22924,44.22924,81,0,22.761,44.22924,58.92725,0,0,0,26.06308,0,0,36.77076,34.93222,352.8306,1.210698,60.9953,0,60.9953,143.1416,34.08126,0.147919,48.65216,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,78.03079,78.03079,81,0,22.761,78.03079,67.63618,0,0,0,52.77704,0,0,2.969212,2.820751,291.8353,56.10647,55.59779,0,55.59779,195.8863,46.6395,0.1480643,85.83387,42.22163,81,108.8835
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,236.2375,106.1445,72.19862,0,72.19862,264.3799,62.94747,0.1478331,0,57.75889,0,178.3431
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,130.5007,130.5007,81,0,22.761,130.5007,74.05058,0,0,0,96.63654,52.10604,49.50074,0,0,164.0389,171.1232,44.5305,0,44.5305,306.6252,73.00586,0.1478074,143.5508,77.30923,81,267.7598
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,146.2331,146.2331,81,0,22.761,146.2331,72.78349,0,0,11.15642,106.4336,68.66644,65.23312,0,0,119.5084,211.2007,37.76713,0,37.76713,342.4543,81.53657,0.147708,160.8564,85.14685,81,317.6342
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,19.68339,0,0,101.4246,0,0,0,0,81.74125,245.1911,81.74125,0,81.74125,420.0009,100,0.1474477,0,81.13971,0,346.6158
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,53.13819,53.13819,0,0,0,53.13819,187.6617,43.7851,0,0,99.72003,55.93494,53.13819,0,0,0,318.7582,0,0,0,420.0009,100,0.1474477,58.45201,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,40.9004,40.9004,0,-1,0,40.9004,215.1996,44.96445,0,0,88.01751,43.05305,40.9004,0,0,0,318.7582,0,0,0,420.0009,100,0.1474477,44.99044,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,105.0038,105.0038,36.30383,0,11.45287,105.0038,75.88872,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1474477,115.5042,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,122.0431,122.0431,69.08082,0,19.74545,122.0431,45.68037,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1474477,134.2474,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.927398,2.927398,0,0,0,2.927398,888.3149,22.92304,0,0,26.00451,3.081471,2.927398,0,0,0,318.7582,0,0,0,420.0009,100,0.1474477,3.220138,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1474477,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,27.58172,27.58172,0,-1,0,27.58172,0,0,0,0,0,29.03339,27.58172,0,0,0,318.7582,0,29.03339,-29.03339,389.397,92.71338,0.1474477,30.33989,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,145.4713,68.7,0,-1,0,68.7,0,0,76.77129,91.31842,0,72.31579,68.7,0,0,32.25932,289.7248,0,72.31579,-72.31579,313.1694,74.564,0.1474477,160.0184,0,0,289.7248
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,149.9663,68.7,0,-1,0,68.7,0,0,81.26632,96.26295,0,72.31579,68.7,0,0,112.6102,217.409,0,72.31579,-72.31579,236.9419,56.41462,0.1474477,164.963,0,0,217.409
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,82.66953,68.7,0,-1,0,68.7,0,0,13.96952,22.23648,0,72.31579,68.7,0,0,192.9611,145.0933,0,72.31579,-72.31579,160.7144,38.26525,0.1474477,90.93648,0,0,145.0933
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,79.38867,68.7,0,-1,0,68.7,0,0,10.68867,18.62754,0,72.31579,68.7,0,0,273.312,72.77747,0,72.31579,-72.31579,84.48682,20.11587,0.1474477,87.32755,0,0,72.77747
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.6628,0.4616769,0,0,0,84.48682,20.11587,0.1474477,0,0,0,0.4616769
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.6628,0.4616769,0,0,0,84.48682,20.11587,0.1474477,0,0,0,0.4616769
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.6628,0.4616769,0,0,0,84.48682,20.11587,0.1474477,0,0,0,0.4616769
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,75.51833,0.438593,0,-1,0,0.438593,0,0,75.07974,82.63158,0,0.4616769,0.438593,0,0,353.6628,0.4616769,0,0.4616769,-0.4616769,84.00017,20,0.1474477,83.07017,0,0,0.4616769
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,66.26977,0,0,-1,0,0,0,0,66.26977,72.89674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1474477,72.89674,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,34.89861,34.89861,81,0,22.761,34.89861,0,0,0,0,0,0,0,46.10139,43.79633,354.1758,0,43.79633,0,43.79633,125.549,29.89256,0.1475877,38.38847,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1615302,0.1615302,72.47732,0,20.60476,0.1615302,1488.988,0,0,0,2.405166,0,0,72.31579,68.7,310.3795,39.41669,71.10516,0,71.10516,193.0053,45.95355,0.1476778,0.1776832,1.924133,81,41.82186
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,37.27465,37.27465,81,0,22.761,37.27465,29.09568,0,0,0,10.84531,0,0,43.72535,41.53908,239.2743,103.4113,52.3844,0,52.3844,242.7015,57.78595,0.1478378,41.00211,8.67625,81,114.2567
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,38.09213,38.09213,81,0,22.761,38.09213,81.34174,0,0,0,30.9848,0,0,42.90787,40.76248,186.8899,150.5573,71.74728,0,71.74728,310.7669,73.99198,0.1479765,41.90134,24.78784,81,181.5421
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,83.31908,68.7,0,-1,0,68.7,62.61042,0,14.61908,22.95099,43.01336,72.31579,68.7,0,0,115.1426,215.1299,0,29.30243,-29.30243,279.8795,66.63783,0.1479765,91.65099,34.41069,0,258.1432
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,46.05463,46.05463,0,0,0,46.05463,136.0429,0,0,0,62.65404,48.47857,46.05463,0,0,147.7009,185.8274,14.17548,0,14.17548,293.3275,69.83974,0.1479316,50.6601,50.12323,0,248.4815
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,8.202705,8.202705,0,0,0,8.202705,608.2017,0,0,0,49.88899,8.634426,8.202705,0,0,133.5254,198.5853,41.25457,0,41.25457,332.465,79.15818,0.1478009,9.022976,39.91119,0,248.4743
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.757415,8.757415,0,0,0,8.757415,466.2833,0,0,0,40.83437,9.218332,8.757415,0,0,92.27086,235.7144,31.61603,0,31.61603,362.4586,86.2995,0.1477009,9.633157,32.66749,0,276.5488
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,60.65482,264.1689,11.00791,0,11.00791,372.9016,88.78593,0.1476661,0,8.806326,0,275.1768
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,102.7265,68.7,0,-1,0,68.7,17.2211,0,34.02649,44.29914,11.83089,72.31579,68.7,0,0,49.64692,274.076,0,60.48489,-60.48489,309.145,73.6058,0.1476661,112.9991,9.464716,0,285.9069
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,31.88704,31.88704,0,0,0,31.88704,97.31556,0,0,0,31.03105,33.5653,31.88704,0,0,116.8524,213.5911,0,2.534253,-2.534253,306.4736,72.96976,0.1476661,35.07574,24.82484,0,244.6222
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,23.9471,23.9471,0,0,0,23.9471,58.12118,0,0,0,13.91834,25.20747,23.9471,0,0,119.6682,211.0569,0,11.28914,-11.28914,294.5738,70.13648,0.1476661,26.34181,11.13467,0,224.9752
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,63.42095,63.42095,81,0,22.761,63.42095,5.44363,0,0,0,3.452402,0,0,17.57905,16.7001,132.2117,199.7677,20.1525,0,20.1525,313.6922,74.68846,0.1477278,69.76305,2.761922,81,203.2201
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,107.764,107.764,81,0,22.761,107.764,1.886399,0,0,0,2.03286,28.17268,26.76405,0,0,112.0592,217.905,0,26.13982,-26.13982,286.1384,68.12805,0.1477278,118.5405,1.626288,81,219.9378
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,137.1493,68.7,0,-1,0,68.7,0,0,68.44933,82.16427,0,72.31579,68.7,0,0,141.1034,191.7651,0,72.31579,-72.31579,209.9108,49.97867,0.1477278,150.8643,0,0,191.7651
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,153.6076,68.7,0,-1,0,68.7,0,0,84.90756,100.2683,0,72.31579,68.7,0,0,221.4543,119.4494,0,72.31579,-72.31579,133.6833,31.8293,0.1477278,168.9683,0,0,119.4494
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.8052,47.13356,0,0,0,133.6833,31.8293,0.1477278,0,0,0,47.13356
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,47.85202,44.77689,0,-1,0,44.77689,0,0,3.075135,7.860336,0,47.13356,44.77689,0,0,301.8052,47.13356,0,47.13356,-47.13356,84.00017,20,0.1477278,52.63722,0,0,47.13356
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,83.02312,0,0,-1,0,0,0,0,83.02312,91.32544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477278,91.32544,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,30.99479,0,0,-1,0,0,0,0,30.99479,34.09427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477278,34.09427,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,126.9946,0,0,-1,0,0,0,0,126.9946,139.6941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477278,139.6941,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477278,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,72.58892,0,0,-1,0,0,0,0,72.58892,79.84781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477278,79.84781,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,30.26947,0,0,-1,0,0,0,0,30.26947,33.29642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1477278,33.29642,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,72.7856,72.7856,81,0,22.761,72.7856,0,0,0,0,0,0,0,8.214398,7.803678,354.1758,0,7.803678,0,7.803678,91.40339,21.76267,0.1477526,80.06416,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,24.7007,24.7007,81,0,22.761,24.7007,8.970619,0,0,0,2.215806,0,0,56.2993,53.48433,346.3721,7.02331,55.70014,0,55.70014,144.2452,34.34402,0.1479275,27.17077,1.772645,81,9.239117
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,77.68118,77.68118,81,0,22.761,77.68118,22.5006,0,0,0,17.47873,0,0,3.318822,3.152881,290.672,57.15343,20.63161,0,20.63161,163.818,39.00422,0.1479819,85.4493,13.98299,81,74.63216
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,270.0404,75.72189,76.96967,0,76.96967,236.8379,56.38986,0.1480511,0,6.615731,81,83.99155
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,109.0835,68.7,0,-1,0,68.7,19.9286,0,40.3835,51.29185,13.69095,72.31579,68.7,0,0,193.0707,144.9946,0,58.62484,-58.62484,175.0419,41.67655,0.1480511,119.9919,10.95276,0,158.6855
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1759151,0.1759151,0,0,0,0.1759151,24186.47,0,0,0,42.54765,0.1851738,0.1759151,0,0,258.2094,86.36974,42.36248,0,42.36248,215.2304,51.24524,0.1479175,0.1935066,34.03812,0,128.9174
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,16.93305,16.93305,0,0,0,16.93305,185.4514,0,0,0,31.40258,17.82427,16.93305,0,0,215.847,124.496,13.57832,0,13.57832,228.112,54.31226,0.1478748,18.62636,25.12207,0,155.8986
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,202.2686,136.7165,40.51714,0,40.51714,266.5499,63.46413,0.1477473,0,32.41371,0,177.2336
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,74.08496,74.08496,81,0,22.761,74.08496,55.28383,0,0,0,40.95701,0,0,6.915036,6.569284,161.7515,173.1819,47.52629,0,47.52629,311.6373,74.19921,0.1478718,81.49346,32.76561,81,214.1389
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,63.84347,63.84347,0,-1,0,63.84347,67.17242,0,7.105427E-15,1.527817,42.8852,67.20365,63.84347,0,0,114.2252,215.9555,0,24.31845,-24.31845,286.0034,68.09591,0.1478718,70.22781,34.30816,0,258.8407
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,34.86074,34.86074,0,0,0,34.86074,91.64324,0,7.105427E-15,0,31.94752,36.69552,34.86074,0,0,141.2457,191.6371,0,4.748003,-4.748003,280.9986,66.90428,0.1478718,38.34682,25.55801,0,223.5846
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,96.25526,96.25526,81,0,22.761,96.25526,4.008204,0,0,0,3.858107,16.05816,15.25526,0,0,146.5213,186.8891,0,12.20006,-12.20006,268.1386,63.84239,0.1478718,105.8808,3.086485,81,190.7472
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,160.0769,174.689,81.31279,0,81.31279,345.2787,82.20904,0.1479272,0,10.09023,81,187.3018
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,78.7641,247.8705,2.526949,0,2.526949,347.6759,82.77982,0.1479193,0,2.021559,0,250.3975
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.8881962,0.8881962,0,-1,0,0.8881962,0,0,1.110223E-16,0,0,0.9349434,0.8881962,0,0,76.23714,250.1448,0,0.9349434,-0.9349434,346.6904,82.54517,0.1479193,0.9770159,0,0,250.1448
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.27597,249.2099,0,0,0,346.6904,82.54517,0.1479193,0,0,0,249.2099
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,17.07651,17.07651,0,-1,0,17.07651,0,0,3.552714E-15,0,0,17.97528,17.07651,0,0,77.27597,249.2099,0,17.97528,-17.97528,327.7428,78.03384,0.1479193,18.78416,0,0,249.2099
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,88.96727,68.7,0,-1,0,68.7,0,0,20.26727,29.164,0,72.31579,68.7,0,0,97.2485,231.2346,0,72.31579,-72.31579,251.5153,59.88447,0.1479193,97.864,0,0,231.2346
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,14.22696,14.22696,0,-1,0,14.22696,0,0,1.776357E-15,0,0,14.97574,14.22696,0,0,177.5994,158.9188,0,14.97574,-14.97574,235.7295,56.12595,0.1479193,15.64965,0,0,158.9188
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.2391,143.943,0,0,0,235.7295,56.12595,0.1479193,0,0,0,143.943
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.60128,10.60128,0,-1,0,10.60128,0,0,0,0,0,11.15925,10.60128,0,0,194.2391,143.943,0,11.15925,-11.15925,223.9666,53.32527,0.1479193,11.66141,0,0,143.943
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,43.44564,43.44564,0,-1,0,43.44564,0,0,0,0,0,45.73225,43.44564,0,0,206.6383,132.7838,0,45.73225,-45.73225,175.7605,41.84766,0.1479193,47.79021,0,0,132.7838
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,47.89827,47.89827,0,-1,0,47.89827,0,0,7.105427E-15,0,0,50.41923,47.89827,0,0,257.4519,87.05154,0,50.41923,-50.41923,122.614,29.19375,0.1479193,52.6881,0,0,87.05154
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,11.05213,11.05213,0,-1,0,11.05213,0,0,1.776357E-15,0,0,11.63383,11.05213,0,0,313.4732,36.63231,0,11.63383,-11.63383,110.3509,26.27397,0.1479193,12.15735,0,0,36.63231
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,27.17684,27.17684,81,0,22.761,27.17684,0,0,0,0,0,0,0,53.82315,51.132,326.3997,24.99848,51.132,0,51.132,158.8589,37.82349,0.1480796,29.89453,0,81,24.99848
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,40.48373,40.48373,81,0,22.761,40.48373,2.226546,0,0,0,0.9013887,0,0,40.51627,38.49046,275.2677,71.01728,39.39185,0,39.39185,196.2293,46.72118,0.1482024,44.5321,0.7211109,81,71.91867
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.671247,5.671247,77.98704,0,21.99872,5.671247,347.7733,0,0,0,19.72309,0,0,72.31579,68.7,235.8759,106.4699,88.42309,0,88.42309,280.1148,66.69388,0.1482684,6.238372,15.77847,81,126.193
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,74.97337,74.97337,81,0,22.761,74.97337,38.264,8.881784E-16,0,0,28.68781,0,0,6.026628,5.725296,147.4528,186.0507,34.41311,0,34.41311,312.762,74.46699,0.1483582,82.47071,22.95025,81,214.7385
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,112.5778,68.7,0,-1,0,68.7,64.50874,0,43.87781,55.13559,44.3175,72.31579,68.7,0,0,113.0397,217.0225,0,27.99829,-27.99829,283.2492,67.44016,0.1483582,123.8356,35.454,0,261.34
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,50.17699,50.17699,0,0,0,50.17699,94.37397,0,0,0,47.35402,52.81789,50.17699,0,0,144.1489,189.0242,0,5.463865,-5.463865,277.4898,66.06886,0.1483582,55.19469,37.88322,0,236.3783
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.966219,5.966219,0,0,0,5.966219,1024.916,0,0,0,61.14874,6.280231,5.966219,0,0,150.2198,183.5604,54.8685,0,54.8685,329.5426,78.46237,0.1481865,6.562841,48.91899,0,244.7091
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,101.0048,101.0048,81,0,22.761,101.0048,85.88499,0,0,0,86.74796,21.05768,20.00479,0,0,95.35134,232.942,65.69028,0,65.69028,391.8619,93.30026,0.1482698,111.1053,69.39837,81,319.69
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,93.02662,93.02662,41.73081,0,12.8259,93.02662,89.92764,3.552714E-15,0,0,83.65664,53.99559,51.29581,0,0,29.66106,292.0633,29.66106,0,29.66106,420.0009,100,0.1482802,102.3293,66.92532,81,375.7199
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,28.64684,28.64684,0,-1,0,28.64684,323.9328,62.64195,0,0,92.79652,30.15457,28.64684,0,0,0,318.7582,0,0,0,420.0009,100,0.1482802,31.51152,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,18.83799,18.83799,0,0,0,18.83799,360.3856,48.05994,0,0,67.8894,19.82946,18.83799,0,0,0,318.7582,0,0,0,420.0009,100,0.1482802,20.72179,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,24.89842,24.89842,0,0,0,24.89842,185.5518,19.99061,0,0,46.19947,26.20886,24.89842,0,0,0,318.7582,0,0,0,420.0009,100,0.1482802,27.38826,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,128.8617,128.8617,81,0,22.761,128.8617,16.82739,0,0,0,21.68406,50.38076,47.86172,0,0,0,318.7582,0,28.6967,-28.6967,389.7519,92.79787,0.1482802,141.7479,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,31.88522,290.0615,1.813238,0,1.813238,391.472,93.20744,0.1482746,0,1.45059,0,291.8748
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,116.2395,68.7,0,-1,0,68.7,0,0,47.53947,59.16342,0,72.31579,68.7,0,0,30.07198,291.6935,0,72.31579,-72.31579,315.2445,75.05807,0.1482746,127.8634,0,0,291.6935
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,188.5174,68.7,0,-1,0,68.7,0,0,119.8174,138.6691,0,72.31579,68.7,0,0,110.4229,219.3777,0,72.31579,-72.31579,239.017,56.90869,0.1482746,207.3691,0,0,219.3777
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,136.7523,68.7,0,-1,0,68.7,0,0,68.05229,81.72752,0,72.31579,68.7,0,0,190.7737,147.0619,0,72.31579,-72.31579,162.7894,38.75932,0.1482746,150.4275,0,0,147.0619
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,78.11039,68.7,0,-1,0,68.7,0,0,9.410392,17.22143,0,72.31579,68.7,0,0,271.1246,74.74607,0,72.31579,-72.31579,86.56191,20.60994,0.1482746,85.92143,0,0,74.74607
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4755,2.430283,0,0,0,86.56191,20.60994,0.1482746,0,0,0,2.430283
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,91.41,2.308769,0,-1,0,2.308769,0,0,89.10123,98.24223,0,2.430283,2.308769,0,0,351.4755,2.430283,0,2.430283,-2.430283,84.00017,20,0.1482746,100.551,0,0,2.430283
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482746,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,81.18951,0,0,-1,0,0,0,0,81.18951,89.30846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482746,89.30846,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,109.5089,0,0,-1,0,0,0,0,109.5089,120.4598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482746,120.4598,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,74.36554,0,0,-1,0,0,0,0,74.36554,81.80209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482746,81.80209,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,20.16861,20.16861,81,0,22.761,20.16861,0,0,0,0,0,0,0,60.83139,57.78982,354.1758,0,57.78982,0,57.78982,138.8244,33.05336,0.1484535,22.18547,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,107.1647,107.1647,81,0,22.761,107.1647,2.343005,0,0,0,2.510874,27.5418,26.16471,0,0,296.386,52.01084,0,25.03093,-25.03093,112.4395,26.77125,0.1484535,117.8812,2.008699,81,54.52171
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,177.7847,126.635,81,0,22.761,126.635,16.62806,0,51.14963,84.93137,21.05695,48.03686,45.63502,0,0,324.1981,26.97991,0,26.97991,-26.97991,84.00017,20,0.1484535,195.5631,16.84556,81,48.03686
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,90.12677,90.12677,81,0,22.761,90.12677,56.71851,0,0,8.426918,51.11856,9.607123,9.126767,0,0,354.1758,0,41.51144,0,41.51144,123.3814,29.37646,0.1485569,99.13944,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,32.97697,32.97697,0,-1,0,32.97697,153.2557,0,0,0,50.53909,34.7126,32.97697,0,0,312.6644,37.36029,15.82649,0,15.82649,138.3957,32.95129,0.1485075,36.27467,40.43127,0,87.89938
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,51.86827,51.86827,0,0,0,51.86827,98.37979,0,0,0,51.0279,54.59818,51.86827,0,0,296.8379,51.60413,0,3.570282,-3.570282,134.6323,32.05524,0.1485075,57.0551,40.82232,0,102.632
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,45.65237,45.65237,0,0,0,45.65237,143.6371,0,0,0,65.57375,48.05513,45.65237,0,0,300.8049,48.03385,17.51862,0,17.51862,151.2519,36.01229,0.1484529,50.21761,52.459,0,113.6076
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,31.40457,31.40457,0,0,0,31.40457,315.1805,0,0,0,98.98107,33.05744,31.40457,0,0,283.2863,63.8006,65.92363,0,65.92363,213.7926,50.90289,0.1482478,34.54503,79.18486,0,162.7817
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,81.73645,81.73645,81,0,22.761,81.73645,109.8678,0,0,0,89.80204,0.7752107,0.7364502,0,0,217.3626,123.1319,89.02683,0,89.02683,298.2508,71.01196,0.1483289,89.9101,71.84164,81,212.9339
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,128.3358,203.256,70.98663,0,70.98663,365.5947,87.04617,0.148109,0,56.78931,0,274.2426
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,44.7493,44.7493,0,0,0,44.7493,132.7421,0,0,0,59.40115,47.10453,44.7493,0,0,57.34915,267.144,12.29663,0,12.29663,377.2603,89.82369,0.1480709,49.22423,47.52092,0,326.5451
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,105.4392,105.4392,81,0,22.761,105.4392,33.43154,0,0,0,35.24994,25.72546,24.43919,0,0,45.05253,278.2109,9.524485,0,9.524485,386.296,91.97505,0.1480946,115.9831,28.19995,81,313.4609
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,101.5468,101.5468,81,0,22.761,101.5468,18.34987,0,0,0,18.63371,21.62826,20.54685,0,0,35.52804,286.783,0,2.994549,-2.994549,383.1394,91.2235,0.1480946,111.7015,14.90697,81,305.4167
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,57.84593,57.84593,0,0,0,57.84593,4.114916,0,7.105427E-15,0,2.380311,60.89045,57.84593,0,0,38.85532,283.7885,0,58.51014,-58.51014,321.4644,76.53898,0.1480946,63.63052,1.904249,0,286.1688
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,72.09079,68.7,0,-1,0,68.7,0,0,3.390789,10.59987,0,72.31579,68.7,0,0,103.8666,225.2783,0,72.31579,-72.31579,245.2368,58.3896,0.1480946,79.29987,0,0,225.2783
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,189.0989,68.7,0,-1,0,68.7,0,0,120.3989,139.3088,0,72.31579,68.7,0,0,184.2175,152.9625,0,72.31579,-72.31579,169.0093,40.24022,0.1480946,208.0088,0,0,152.9625
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,91.76341,68.7,0,-1,0,68.7,0,0,23.06341,32.23975,0,72.31579,68.7,0,0,264.5683,80.64671,0,72.31579,-72.31579,92.78174,22.09085,0.1480946,100.9398,0,0,80.64671
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,23.89775,7.914381,0,-1,0,7.914381,0,0,15.98337,18.37314,0,8.330928,7.914381,0,0,344.9192,8.330928,0,8.330928,-8.330928,84.00017,20,0.1480946,26.28752,0,0,8.330928
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,72.90156,0,0,-1,0,0,0,0,72.90156,80.19171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480946,80.19171,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,37.52602,0,0,-1,0,0,0,0,37.52602,41.27862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480946,41.27862,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.973743,0,0,-1,0,0,0,0,8.973743,9.871118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480946,9.871118,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,73.92946,0,0,-1,0,0,0,0,73.92946,81.3224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480946,81.3224,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,52.13586,0,0,-1,0,0,0,0,52.13586,57.34945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480946,57.34945,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,40.19084,0,0,-1,0,0,0,0,40.19084,44.20993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1480946,44.20993,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,76.88326,76.88326,81,0,22.761,76.88326,0,0,0,3.571589,0,0,0,4.116737,3.9109,354.1758,0,3.9109,0,3.9109,87.71037,20.88338,0.1481067,84.57159,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,46.93931,46.93931,81,0,22.761,46.93931,5.600594,0,0,0,2.62888,0,0,34.06069,32.35766,350.2649,3.51981,34.98654,0,34.98654,120.9015,28.78602,0.148213,51.63324,2.103104,81,6.14869
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,57.03874,57.03874,81,0,22.761,57.03874,40.60327,-3.552714E-15,0,0,23.15959,0,0,23.96126,22.7632,315.2784,35.00769,45.92279,0,45.92279,164.4677,39.1589,0.1483404,62.74261,18.52767,81,58.16729
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,79.36204,79.36204,81,0,22.761,79.36204,52.09315,0,0,0,41.34218,0,0,1.637963,1.556065,269.3556,76.3382,42.89825,0,42.89825,205.1646,48.84861,0.1484474,87.29824,33.07375,81,117.6804
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,64.29791,64.29791,0,-1,0,64.29791,76.25703,0,0,2.027708,49.03168,67.68201,64.29791,0,0,226.4573,114.9466,0,18.65034,-18.65034,185.5054,44.16786,0.1484474,70.72771,39.22535,0,163.9783
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,42.26258,42.26258,0,0,0,42.26258,140.1896,0,0,0,59.24775,44.48693,42.26258,0,0,247.1799,96.2963,14.76082,0,14.76082,199.5087,47.50198,0.1484018,46.48884,47.3982,0,155.544
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,88.27766,88.27766,81,0,22.761,88.27766,69.20097,0,0,0,61.089,7.66069,7.277656,0,0,232.4191,109.581,53.42831,0,53.42831,250.1953,59.57018,0.1485336,97.10542,48.8712,81,170.67
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,78.37041,78.37041,81,0,22.761,78.37041,83.37685,0,0,0,65.34278,0,0,2.629586,2.498107,178.9908,157.6665,67.84089,0,67.84089,314.5548,74.89384,0.148679,86.20746,52.27423,81,223.0093
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,87.3432,87.3432,81,0,22.761,87.3432,94.56646,0,0,0,82.59737,6.677054,6.343201,0,0,111.1499,218.7233,75.92032,0,75.92032,386.5791,92.04247,0.1487991,96.07752,66.0779,81,301.3207
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,18.17132,18.17132,0,-1,0,18.17132,276.5918,0,0,0,50.26038,19.12771,18.17132,0,0,35.22959,287.0516,31.13267,0,31.13267,416.1142,99.0746,0.1487031,19.98845,40.2083,0,337.312
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,32.47655,32.47655,0,0,0,32.47655,96.86639,0,0,0,31.45886,34.18584,32.47655,0,0,4.096921,315.071,0,2.726979,-2.726979,413.2397,98.3902,0.1487031,35.7242,25.16709,0,346.5298
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.621911,7.621911,0,0,0,7.621911,379.2229,13.75407,0,0,28.90403,8.023064,7.621911,0,0,7.126897,312.344,7.126897,0,7.126897,420.0009,100,0.1486811,8.384102,23.12322,0,341.248
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,66.0499,66.0499,49.57462,0,14.81038,66.0499,26.2565,0,0,0,17.34239,17.34239,16.47527,0,0,0,318.7582,0,0,0,420.0009,100,0.1486811,72.65488,13.87391,81,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,1.285634,0,0,1.285634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1486811,0,1.028507,0,320.0439
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,93.89071,68.7,0,-1,0,68.7,0,0,25.19071,34.57978,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1486811,103.2798,0,0,318.7582
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,71.89296,68.7,0,-1,0,68.7,0,0,3.192958,10.38225,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1486811,79.08225,0,0,246.4424
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.152773,5.152773,0,-1,0,5.152773,0,0,0,0,0,5.423971,5.152773,0,0,160.7018,174.1266,0,5.423971,-5.423971,261.8284,62.33997,0.1486811,5.66805,0,0,174.1266
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,136.2386,68.7,0,-1,0,68.7,0,0,67.53864,81.16251,0,72.31579,68.7,0,0,166.7284,168.7027,0,72.31579,-72.31579,185.6009,44.19059,0.1486811,149.8625,0,0,168.7027
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,34.72198,34.72198,0,-1,0,34.72198,0,0,0,0,0,36.54945,34.72198,0,0,247.0793,96.38689,0,36.54945,-36.54945,147.0744,35.01764,0.1486811,38.19418,0,0,96.38689
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,35.28662,35.28662,0,-1,0,35.28662,0,0,0,0,0,37.14381,35.28662,0,0,287.6898,59.83743,0,37.14381,-37.14381,107.9213,25.69551,0.1486811,38.81528,0,0,59.83743
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,24.3201,21.55894,0,-1,0,21.55894,0,0,2.761159,5.193169,0,22.69362,21.55894,0,0,328.9607,22.69362,0,22.69362,-22.69362,84.00017,20,0.1486811,26.75211,0,0,22.69362
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,18.05301,0,0,-1,0,0,0,0,18.05301,19.85831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486811,19.85831,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486811,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,67.40786,0,0,-1,0,0,0,0,67.40786,74.14864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486811,74.14864,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,61.56566,61.56566,81,0,22.761,61.56566,0,0,0,0,0,0,0,19.43434,18.46262,354.1758,0,18.46262,0,18.46262,101.5153,24.17027,0.1487374,67.72223,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,335.7132,16.61636,69.47229,0,69.47229,167.4225,39.86243,0.1488264,0,0.617835,81,17.38865
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,111.7211,111.7211,81,0,22.761,111.7211,23.69964,0,0,0,26.47749,32.33796,30.72106,0,0,266.2409,79.14142,0,5.860476,-5.860476,161.2451,38.39161,0.1488264,122.8932,21.18199,81,105.6189
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,157.1433,149.7,81,0,22.761,149.7,35.29789,0,7.44332,23.15765,52.84093,72.31579,68.7,0,0,272.7525,73.28094,0,19.47485,-19.47485,140.7168,33.50393,0.1488264,172.8577,42.27275,81,126.1219
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,115.417,68.7,0,-1,0,68.7,114.059,0,46.71696,60.95475,78.35854,72.31579,68.7,0,0,294.3913,53.80609,6.042743,0,6.042743,146.4494,34.86884,0.1488078,126.9587,62.68682,0,132.1646
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,0,0,0,71.94442,0,0,0,0,288.3485,59.24456,71.94442,0,71.94442,214.7019,51.11939,0.1485868,0,57.55553,0,131.189
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,47.78379,47.78379,0,0,0,47.78379,198.7578,0,0,0,94.97399,50.29873,47.78379,0,0,216.4041,123.9945,44.67526,0,44.67526,257.0846,61.21049,0.1484498,52.56217,75.97919,0,218.9685
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,66.878,66.878,81,0,22.761,66.878,165.0768,0,0,0,110.4001,0,0,14.122,13.4159,171.7288,164.2023,123.816,0,123.816,374.5467,89.17761,0.148423,73.5658,88.32007,81,274.6024
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,30.87611,30.87611,0,0,0,30.87611,257.088,0,0,0,79.37876,32.50117,30.87611,0,0,47.91285,275.6367,46.87759,0,46.87759,419.0187,99.76616,0.14828,33.96372,63.50301,0,355.0154
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,61.85921,0,0,62.89447,0,0,0,0,1.03526,317.8265,1.03526,0,1.03526,420.0009,100,0.1482769,0,50.31558,0,380.721
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,79.67204,79.67204,20.25,0,7.39125,79.67204,87.1805,6.908968,0,0,69.45849,62.54952,59.42205,0,0,0,318.7582,0,0,0,420.0009,100,0.1482769,87.63925,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,152.0549,149.7,81,0,22.761,149.7,29.11395,0,2.354946,17.56044,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1482769,167.2604,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,15.168,15.168,0,0,0,15.168,130.7236,0,0,0,19.82816,15.96632,15.168,0,0,31.92468,290.026,3.861842,0,3.861842,393.3781,93.66126,0.1482651,16.6848,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,134.351,134.351,81,0,22.761,134.351,2.082978,0,0,0,2.798501,56.15892,53.35097,0,0,28.06284,293.5017,0,53.36042,-53.36042,337.1313,80.26919,0.1482651,147.7861,2.238801,81,296.3002
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,76.94582,68.7,0,-1,0,68.7,0,0,8.245814,15.9404,0,72.31579,68.7,0,0,87.3522,240.1413,0,72.31579,-72.31579,260.9037,62.11981,0.1482651,84.6404,0,0,240.1413
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,101.0214,68.7,0,-1,0,68.7,0,0,32.3214,42.42354,0,72.31579,68.7,0,0,167.7031,167.8255,0,72.31579,-72.31579,184.6762,43.97044,0.1482651,111.1235,0,0,167.8255
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.294665,3.294665,0,-1,0,3.294665,0,0,4.440892E-16,0,0,3.468069,3.294665,0,0,248.054,95.50967,0,3.468069,-3.468069,181.0205,43.10004,0.1482651,3.624132,0,0,95.50967
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,94.05245,68.7,0,-1,0,68.7,0,0,25.35245,34.75769,0,72.31579,68.7,0,0,251.9074,92.0416,0,72.31579,-72.31579,104.793,24.95066,0.1482651,103.4577,0,0,92.0416
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,66.91196,18.73952,0,-1,0,18.73952,0,0,48.17243,54.86362,0,19.72581,18.73952,0,0,332.2582,19.72581,0,19.72581,-19.72581,84.00017,20,0.1482651,73.60315,0,0,19.72581
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,110.9928,0,0,-1,0,0,0,0,110.9928,122.092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482651,122.092,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,78.06209,0,0,-1,0,0,0,0,78.06209,85.86829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482651,85.86829,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.31294,0,0,-1,0,0,0,0,49.31294,54.24423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482651,54.24423,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,13.04263,0,0,-1,0,0,0,0,13.04263,14.34689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482651,14.34689,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,11.23984,0,0,-1,0,0,0,0,11.23984,12.36382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1482651,12.36382,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,70.81386,70.81386,81,0,22.761,70.81386,0,0,0,0,0,0,0,10.18614,9.676831,354.1758,0,9.676831,0,9.676831,93.18042,22.18577,0.1482944,77.89525,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.7763534,0.7763534,73.09214,0,20.76031,0.7763534,173.9435,0,0,0,1.350416,0,0,72.31579,68.7,344.499,8.709148,70.05042,0,70.05042,159.6361,38.00851,0.1483861,0.8539887,1.080333,81,10.05956
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,274.4485,71.75452,84.00966,0,84.00966,239.3346,56.98432,0.1484305,0,12.24773,81,87.06418
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,61.15093,61.15093,81,0,22.761,61.15093,36.3199,0,0,0,22.20996,0,0,19.84907,18.85661,190.4389,147.3632,41.06657,0,41.06657,278.2938,66.2603,0.1485414,67.26603,17.76796,81,169.5732
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,62.73903,62.73903,0,-1,0,62.73903,39.71025,0,7.105427E-15,0.3129272,24.91382,66.04108,62.73903,0,0,149.3723,184.3231,0,41.12726,-41.12726,234.9419,55.93843,0.1485414,69.01292,19.93106,0,209.237
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,195.0693,143.1959,18.53079,0,18.53079,252.5217,60.1241,0.1484851,0,14.82463,0,161.7267
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,80.68765,80.68765,81,0,22.761,80.68765,29.88565,0,0,0,24.11403,0,0,0.3123481,0.2967307,176.5385,159.8736,24.41076,0,24.41076,275.6798,65.63792,0.1485444,88.75642,19.29123,81,183.9876
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.972928,6.972928,79.28872,0,22.32804,6.972928,125.8687,0,0,0,8.776733,0,0,72.31579,68.7,152.1277,181.8433,77.47673,0,77.47673,349.1807,83.13809,0.1486483,7.670221,7.021386,81,190.62
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.363072,6.363072,0,0,0,6.363072,154.2181,0,0,0,9.81301,6.69797,6.363072,0,0,74.651,251.5723,3.11504,0,3.11504,352.1359,83.84171,0.1486388,6.999379,7.850408,0,261.3853
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,61.42262,61.42262,0,-1,0,61.42262,18.98168,0,7.105427E-15,0,11.65905,64.6554,61.42262,0,0,71.53596,254.3759,0,52.99635,-52.99635,296.2728,70.54101,0.1486388,67.56489,9.327237,0,266.0349
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,102.1656,102.1656,81,0,22.761,102.1656,19.45573,0,0,0,19.87705,22.27953,21.16556,0,0,130.4208,201.3795,0,2.402479,-2.402479,293.7404,69.93804,0.1486388,112.3821,15.90164,81,221.2566
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,133.0902,198.977,78.7651,0,78.7651,368.4635,87.72923,0.1486986,0,8.052078,81,209.0421
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,135.2206,135.2206,81,0,22.761,135.2206,12.29168,0,0,0,16.62088,57.07426,54.22055,0,0,54.32512,269.8656,0,40.45338,-40.45338,325.8219,77.57649,0.1486986,148.7426,13.29671,81,286.4865
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,132.4261,132.4261,81,0,22.761,132.4261,1.937547,0,2.842171E-14,0,2.565818,54.13274,51.4261,0,0,99.27332,229.4122,0,51.56692,-51.56692,271.4656,64.63454,0.1486986,145.6687,2.052654,81,231.9781
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,60.43583,60.43583,0,-1,0,60.43583,0,0,7.105427E-15,0,0,63.61667,60.43583,0,0,156.5699,177.8453,0,63.61667,-63.61667,204.4077,48.66841,0.1486986,66.47942,0,0,177.8453
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,89.73956,68.7,0,-1,0,68.7,0,0,21.03956,30.01352,0,72.31579,68.7,0,0,227.2551,114.2287,0,72.31579,-72.31579,128.1802,30.51904,0.1486986,98.71352,0,0,114.2287
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,71.06688,39.81722,0,-1,0,39.81722,0,0,31.24966,38.35635,0,41.91286,39.81722,0,0,307.606,41.91286,0,41.91286,-41.91286,84.00017,20,0.1486986,78.17357,0,0,41.91286
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,20.42231,0,0,-1,0,0,0,0,20.42231,22.46455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,22.46455,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,69.82687,0,0,-1,0,0,0,0,69.82687,76.80956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,76.80956,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,46.2604,0,0,-1,0,0,0,0,46.2604,50.88644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,50.88644,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,68.8028,0,0,-1,0,0,0,0,68.8028,75.68308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,75.68308,0,0,0
