Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,36.97455,0,0,-1,0,0,0,0,36.97455,40.672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,40.672,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,27.62739,0,0,-1,0,0,0,0,27.62739,30.39013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,30.39013,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,77.03294,0,0,-1,0,0,0,0,77.03294,84.73623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1486986,84.73623,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,34.499,34.499,81,0,22.761,34.499,0,0,0,0,0,0,0,46.501,44.17595,354.1758,0,44.17595,0,44.17595,125.9091,29.97831,0.148831,37.94891,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,97.0396,97.0396,81,0,22.761,97.0396,0.4101529,0,1.421085E-14,0,0.3980107,16.88378,16.03959,0,0,309.9998,39.75835,0,16.48577,-16.48577,108.5316,25.84081,0.148831,106.7436,0.3184086,81,40.15636
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,138.8553,125.3071,81,0,22.761,125.3071,18.64736,0,13.54819,45.19223,23.36646,46.63904,44.30709,0,0,328.3174,23.27258,0,23.27258,-23.27258,84.00017,20,0.148831,152.7408,18.69317,81,46.63904
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,41.25367,41.25367,81,0,22.761,41.25367,119.1737,0,0,0,49.16353,0,0,39.74633,37.75902,354.1758,0,86.92255,0,86.92255,166.4621,39.63376,0.1489152,45.37903,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,27.00965,27.00965,0,-1,0,27.00965,263.1766,0,0,0,71.08308,28.43121,27.00965,0,0,267.2533,78.23029,42.65187,0,42.65187,206.9252,49.26782,0.1487861,29.71062,56.86646,0,149.3134
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,122.9501,122.9501,81,0,22.761,122.9501,57.72702,0,0,0,70.9754,44.15797,41.95007,0,0,224.6014,116.617,26.81744,0,26.81744,232.3665,55.32525,0.1488505,135.2451,56.78032,81,187.5924
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,128.7046,128.7046,81,0,22.761,128.7046,70.83817,0,0,0,91.17196,50.21533,47.70456,0,0,197.784,140.7527,40.95663,0,40.95663,271.2214,64.57639,0.1488466,141.575,72.93757,81,231.9246
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,88.43499,88.43499,81,0,22.761,88.43499,103.6637,0,0,0,91.67498,7.826302,7.434987,0,0,156.8273,177.6136,83.84868,0,83.84868,350.7672,83.51584,0.1489397,97.27849,73.33999,81,269.2886
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,122.4699,122.4699,81,0,22.761,122.4699,67.96,0,0,0,83.23055,43.65253,41.46991,0,0,72.97865,253.0774,39.57801,0,39.57801,388.3142,92.45558,0.1489753,134.7169,66.58443,81,336.308
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,113.8792,68.7,0,-1,0,68.7,130.0754,0,45.17922,56.56714,89.3618,72.31579,68.7,0,0,33.40064,288.6977,17.04601,0,17.04601,404.4855,96.30588,0.1489239,125.2671,71.48944,0,378.0594
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,148.697,148.697,81,0,22.761,148.697,46.0372,0,0,13.86673,68.45596,71.26003,67.69703,0,0,16.35462,304.0391,0,2.804079,-2.804079,401.5297,95.60213,0.1489239,163.5667,54.76476,81,372.495
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,95.52985,95.52985,77.38148,0,21.84551,95.52985,40.37882,3.552714E-15,0,0,38.57383,19.10356,18.14838,0,0,19.47027,301.235,19.47027,0,19.47027,420.0009,100,0.1489704,105.0828,30.85906,81,339.8088
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,45.65544,45.65544,0,0,0,45.65544,38.86873,0,0,0,17.74569,48.05836,45.65544,0,0,0,318.7582,0,30.31267,-30.31267,388.0485,92.39231,0.1489704,50.22099,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,121.0633,121.0633,81,0,22.761,121.0633,2.164372,7.105427E-15,0,0,2.620259,42.17185,40.06326,0,0,33.68074,288.4456,0,39.55159,-39.55159,346.3575,82.4659,0.1489704,133.1696,2.096207,81,291.0658
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,109.7657,68.7,0,-1,0,68.7,0,0,41.06572,52.04229,0,72.31579,68.7,0,0,77.62695,248.894,0,72.31579,-72.31579,270.1299,64.31651,0.1489704,120.7423,0,0,248.894
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,130.0683,68.7,0,-1,0,68.7,0,0,61.36832,74.37515,0,72.31579,68.7,0,0,157.9778,176.5782,0,72.31579,-72.31579,193.9024,46.16714,0.1489704,143.0751,0,0,176.5782
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,148.591,68.7,0,-1,0,68.7,0,0,79.89104,94.75014,0,72.31579,68.7,0,0,238.3287,104.2624,0,72.31579,-72.31579,117.6748,28.01776,0.1489704,163.4501,0,0,104.2624
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,39.4228,30.34927,0,-1,0,30.34927,0,0,9.073533,13.01581,0,31.9466,30.34927,0,0,318.6796,31.9466,0,31.9466,-31.9466,84.00017,20,0.1489704,43.36508,0,0,31.9466
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,20.25842,0,0,-1,0,0,0,0,20.25842,22.28426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489704,22.28426,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,36.88586,0,0,-1,0,0,0,0,36.88586,40.57444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489704,40.57444,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,78.10794,0,0,-1,0,0,0,0,78.10794,85.91873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489704,85.91873,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,65.49996,0,0,-1,0,0,0,0,65.49996,72.04996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489704,72.04996,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,40.90987,0,0,-1,0,0,0,0,40.90987,45.00086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489704,45.00086,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,33.61344,0,0,-1,0,0,0,0,33.61344,36.97478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1489704,36.97478,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,20.14042,20.14042,81,0,22.761,20.14042,0,0,0,0,0,0,0,60.85958,57.8166,354.1758,0,57.8166,0,57.8166,138.8498,33.05941,0.1491413,22.15446,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,296.3592,52.03495,70.91249,0,70.91249,206.1233,49.07688,0.1492232,0,1.769992,81,54.24743
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,46.49149,46.49149,81,0,22.761,46.49149,47.80964,0,0,0,22.22741,0,0,34.50851,32.78308,225.4467,115.8562,55.0105,0,55.0105,258.3109,61.50246,0.1493728,51.14064,17.78193,81,138.0836
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,77.06123,77.06123,81,0,22.761,77.06123,57.21547,0,0,0,44.09094,0,0,3.938768,3.74183,170.4362,165.3656,47.83277,0,47.83277,303.689,72.30676,0.1494883,84.76736,35.27275,81,209.4566
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,86.0369,68.7,0,-1,0,68.7,87.903,0,17.3369,25.94059,60.38936,72.31579,68.7,0,0,122.6034,208.4151,0,11.92643,-11.92643,291.1174,69.31354,0.1494883,94.64059,48.31149,0,268.8045
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,77.42867,77.42867,81,0,22.761,77.42867,76.92972,0,0,0,59.56565,0,0,3.571336,3.392769,135.855,196.4887,62.95842,0,62.95842,350.845,83.53437,0.149639,85.17153,47.65252,81,256.0544
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,29.12298,29.12298,0,0,0,29.12298,275.9184,0,0,0,80.35565,30.65577,29.12298,0,0,72.89661,253.1513,49.69988,0,49.69988,397.9945,94.76041,0.1494897,32.03527,64.28452,0,333.5069
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,86.86542,0,0,110.0621,0,0,0,0,23.19673,297.8812,23.19673,0,23.19673,420.0009,100,0.1494201,0,88.04971,0,407.9433
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,138.7135,138.7135,70.0135,0,19.98141,138.7135,72.42439,28.14662,0,2.884845,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494201,152.5848,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1494201,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,124.1832,124.1832,55.48325,0,16.30526,124.1832,62.49385,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1494201,136.6016,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,55.98373,55.98373,0,0,0,55.98373,91.03445,0,0,0,50.96447,58.93024,55.98373,0,0,0,318.7582,0,7.965762,-7.965762,411.6042,98.0008,0.1494201,61.5821,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,144.9652,144.9652,81,0,22.761,144.9652,14.29708,0,0,9.761745,20.7258,67.33182,63.96522,0,0,8.850847,310.7924,0,46.60602,-46.60602,362.4771,86.30391,0.1494201,159.4617,16.58064,81,331.5182
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,23.62931,23.62931,0,0,0,23.62931,9.256568,0,3.552714E-15,0,2.187263,24.87296,23.62931,0,0,60.63531,264.1864,0,22.6857,-22.6857,338.5643,80.61039,0.1494201,25.99224,1.749811,0,266.3737
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,200.2517,68.7,0,-1,0,68.7,0,0,131.5517,151.5768,0,72.31579,68.7,0,0,85.84164,241.5007,0,72.31579,-72.31579,262.3368,62.46101,0.1494201,220.2768,0,0,241.5007
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.1925,169.185,0,0,0,262.3368,62.46101,0.1494201,0,0,0,169.185
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,10.20108,10.20108,0,-1,0,10.20108,0,0,1.776357E-15,0,0,10.73798,10.20108,0,0,166.1925,169.185,0,10.73798,-10.73798,251.0179,59.76606,0.1494201,11.22119,0,0,169.185
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,62.48046,62.48046,0,-1,0,62.48046,0,0,7.105427E-15,0.02850824,0,65.76891,62.48046,0,0,178.1236,158.447,0,65.76891,-65.76891,181.6914,43.25978,0.1494201,68.72851,0,0,158.447
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.10133,42.10133,0,-1,0,42.10133,0,0,7.105427E-15,0,0,44.31719,42.10133,0,0,251.2002,92.67807,0,44.31719,-44.31719,134.977,32.13732,0.1494201,46.31147,0,0,92.67807
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,28.35028,28.35028,0,-1,0,28.35028,0,0,3.552714E-15,0,0,29.84239,28.35028,0,0,300.4415,48.36088,0,29.84239,-29.84239,103.5204,24.64766,0.1494201,31.1853,0,0,48.36088
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5997,18.51848,0,0,0,103.5204,24.64766,0.1494201,0,0,0,18.51848
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,41.51762,17.59256,0,-1,0,17.59256,0,0,23.92506,28.07683,0,18.51848,17.59256,0,0,333.5997,18.51848,0,18.51848,-18.51848,84.00017,20,0.1494201,45.66939,0,0,18.51848
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,86.52311,0,0,-1,0,0,0,0,86.52311,95.17542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494201,95.17542,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,65.175,0,0,-1,0,0,0,0,65.175,71.6925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494201,71.6925,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,90.42549,81,81,0,22.761,81,0,0,9.425491,18.46804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1494201,99.46804,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,73.29916,73.29916,81,0,22.761,73.29916,0.576147,0,0,0,0.4223109,0,0,7.700833,7.315791,354.1758,0,7.738102,0,7.738102,91.34118,21.74786,0.1494426,80.62908,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,113.1461,113.1461,81,0,22.761,113.1461,23.80656,0,0,31.72671,26.93618,33.83796,32.14606,0,0,346.4377,6.964292,0,6.901772,-6.901772,84.06607,20.01569,0.1494426,124.4607,21.54895,81,33.90047
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,162.4525,135.0399,81,0,22.761,135.0399,42.07761,0,27.41267,86.84229,56.82154,56.88406,54.03986,0,0,354.1064,0.06252001,0,0.06252001,-0.06252001,84.00017,20,0.1494426,178.6978,45.45723,81,56.88406
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,77.59071,68.7,0,-1,0,68.7,122.545,0,8.890712,69.35398,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.149407,85.34978,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,76.14796,76.14796,81,0,22.761,76.14796,129.3543,0,0,0,98.50069,0,0,4.852042,4.60944,342.3032,10.68537,103.1101,0,103.1101,193.0824,45.9719,0.1494405,83.76276,78.80054,81,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,88.50639,88.50639,81,0,22.761,88.50639,107.4675,0,0,0,95.11565,7.901465,7.506392,0,0,239.1931,103.4845,87.21418,0,87.21418,275.821,65.67154,0.1495213,97.35703,76.09251,81,198.6001
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,83.4214,83.4214,81,0,22.761,83.4214,114.1434,0,0,0,95.22005,2.548841,2.421399,0,0,151.9789,181.9772,92.6712,0,92.6712,363.7366,86.60379,0.1495855,91.76354,76.17603,81,277.1973
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,65.10014,65.10014,41.06944,0,12.65857,65.10014,129.9585,0,0,0,84.60315,25.29548,24.0307,0,0,59.30767,265.3813,59.30767,0,59.30767,420.0009,100,0.1495254,71.61015,67.68252,81,349.9845
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,61.03882,61.03882,0,-1,0,61.03882,115.7559,6.404619,0,0,70.65601,64.25139,61.03882,0,0,0,318.7582,0,0,0,420.0009,100,0.1495254,67.1427,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,121.7468,121.7468,72.16431,0,20.52557,121.7468,42.8694,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1495254,133.9215,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1495254,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,112.9731,112.9731,81,0,22.761,112.9731,19.37551,0,1.421085E-14,0,21.88911,33.65592,31.97313,0,0,0,318.7582,0,11.76681,-11.76681,407.5975,97.04684,0.1495254,124.2704,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,84.94583,84.94583,81,0,22.761,84.94583,3.365235,0,0,0,2.858627,4.153509,3.945833,0,0,13.07423,306.9914,0,1.294882,-1.294882,406.2326,96.72186,0.1495254,93.44041,2.286901,81,309.85
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51299,305.6965,0,0,0,406.2326,96.72186,0.1495254,0,0,0,305.6965
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,69.75993,68.7,0,-1,0,68.7,0,0,1.059933,8.035927,0,72.31579,68.7,0,0,14.51299,305.6965,0,72.31579,-72.31579,330.0051,78.57248,0.1495254,76.73592,0,0,305.6965
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,158.7695,68.7,0,-1,0,68.7,0,0,90.06955,105.9465,0,72.31579,68.7,0,0,94.86387,233.3808,0,72.31579,-72.31579,253.7775,60.4231,0.1495254,174.6465,0,0,233.3808
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,99.98367,68.7,0,-1,0,68.7,0,0,31.28367,41.28204,0,72.31579,68.7,0,0,175.2147,161.065,0,72.31579,-72.31579,177.55,42.27373,0.1495254,109.982,0,0,161.065
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,56.69773,56.69773,0,-1,0,56.69773,0,0,7.105427E-15,0,0,59.68182,56.69773,0,0,255.5656,88.74917,0,59.68182,-59.68182,114.6398,27.29515,0.1495254,62.3675,0,0,88.74917
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.363826,4.363826,0,-1,0,4.363826,0,0,0,0,0,4.593501,4.363826,0,0,321.8788,29.06734,0,4.593501,-4.593501,109.7979,26.1423,0.1495254,4.800209,0,0,29.06734
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,43.51322,23.25015,0,-1,0,23.25015,0,0,20.26307,24.61439,0,24.47384,23.25015,0,0,326.9826,24.47384,0,24.47384,-24.47384,84.00017,20,0.1495254,47.86454,0,0,24.47384
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,77.10727,0,0,-1,0,0,0,0,77.10727,84.818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495254,84.818,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,27.50497,0,0,-1,0,0,0,0,27.50497,30.25547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495254,30.25547,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1495254,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,39.66543,39.66543,81,0,22.761,39.66543,0,0,0,0,0,0,0,41.33457,39.26784,354.1758,0,39.26784,0,39.26784,121.2529,28.86968,0.1496398,43.63197,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,31.77859,31.77859,81,0,22.761,31.77859,3.399685,0,0,0,1.080372,0,0,49.22141,46.76034,314.908,35.34106,47.84071,0,47.84071,166.6386,39.67578,0.1497784,34.95645,0.8642975,81,36.42143
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,267.0673,78.3977,71.49222,0,71.49222,234.4621,55.82419,0.1498564,0,2.233777,81,81.18992
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,70.77246,70.77246,81,0,22.761,70.77246,19.1256,0,0,0,13.53566,0,0,10.22754,9.716165,195.575,142.7407,23.25182,0,23.25182,256.5207,61.07623,0.1499161,77.8497,10.82853,81,156.2764
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,6.071221,6.071221,0,-1,0,6.071221,80.6859,0,0,0,4.89862,6.390759,6.071221,0,0,172.3232,163.6673,0,1.49214,-1.49214,254.9478,60.70174,0.1499161,6.678343,3.918895,0,168.566
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,34.62014,34.62014,0,0,0,34.62014,48.27219,0,0,0,16.7119,36.44225,34.62014,0,0,173.9811,162.1752,0,19.73035,-19.73035,234.1502,55.74994,0.1499161,38.08216,13.36952,0,178.8871
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,195.9038,142.4448,16.1651,0,16.1651,249.4858,59.40126,0.149868,0,12.93208,0,158.61
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,91.80312,91.80312,81,0,22.761,91.80312,19.91776,0,0,0,18.28512,11.3717,10.80312,0,0,179.7386,156.9934,6.91342,0,6.91342,256.0444,60.96284,0.149884,100.9834,14.6281,81,175.2786
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,72.31579,0,20.56389,0,0,0,0,0,8.172414,0,0,72.31579,68.7,172.8252,163.2155,76.87241,0,76.87241,328.972,78.32651,0.1499458,0,6.537931,81,171.3879
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,60.78852,60.78852,0,-1,0,60.78852,31.87831,0,0,0,19.37836,63.98792,60.78852,0,0,95.95282,232.4007,0,44.60956,-44.60956,281.9494,67.13068,0.1499458,66.86737,15.50268,0,251.779
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,42.47456,42.47456,0,0,0,42.47456,45.08242,0,0,0,19.14856,44.71006,42.47456,0,0,145.519,187.7911,0,25.5615,-25.5615,255.0052,60.7154,0.1499458,46.72202,15.31885,0,206.9397
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,102.1834,102.1834,81,0,22.761,102.1834,10.39627,0,0,0,10.62327,22.29836,21.18344,0,0,173.9207,162.2296,0,11.67509,-11.67509,242.6986,57.78526,0.1499458,112.4018,8.498617,81,172.8529
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,44.95259,44.95259,81,0,22.761,44.95259,5.182695,0,0,0,2.329756,0,0,36.04741,34.24504,186.893,150.5545,36.57479,0,36.57479,277.3965,66.04665,0.1500501,49.44785,1.863805,81,152.8843
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,82.54985,82.54985,81,0,22.761,82.54985,3.168974,0,0,0,2.615983,1.631424,1.549852,0,0,150.3182,183.4718,0.9845598,0,0.9845598,278.3305,66.26904,0.1500524,90.80484,2.092787,81,186.0878
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,101.9373,68.7,0,-1,0,68.7,0,0,33.23729,43.43102,0,72.31579,68.7,0,0,149.3336,184.3579,0,72.31579,-72.31579,202.103,48.11966,0.1500524,112.131,0,0,184.3579
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,83.27046,68.7,0,-1,0,68.7,0,0,14.57046,22.8975,0,72.31579,68.7,0,0,229.6845,112.0422,0,72.31579,-72.31579,125.8754,29.97028,0.1500524,91.5975,0,0,112.0422
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,58.60548,37.74005,0,-1,0,37.74005,0,0,20.86544,26.72598,0,39.72637,37.74005,0,0,310.0354,39.72637,0,39.72637,-39.72637,84.00017,20,0.1500524,64.46603,0,0,39.72637
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.74147,0,0,-1,0,0,0,0,52.74147,58.01562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,58.01562,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4631131,0,0,-1,0,0,0,0,0.4631131,0.5094244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,0.5094244,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,52.18583,0,0,-1,0,0,0,0,52.18583,57.40441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,57.40441,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,12.11507,0,0,-1,0,0,0,0,12.11507,13.32658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,13.32658,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500524,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,79.39732,79.39732,81,0,22.761,79.39732,0,0,0,6.337057,0,0,0,1.602676,1.522542,354.1758,0,1.522542,0,1.522542,85.44458,20.34391,0.1500568,87.33706,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,46.83263,46.83263,81,0,22.761,46.83263,4.472089,0,0,0,2.094397,0,0,34.16737,32.459,352.6533,1.370288,34.5534,0,34.5534,118.2248,28.14871,0.1501553,51.51589,1.675518,81,3.464685
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,84.64973,84.64973,81,0,22.761,84.64973,23.99151,0,0,0,20.30875,3.841817,3.649726,0,0,318.0999,32.46835,16.46693,0,16.46693,133.8467,31.8682,0.1501934,93.1147,16.247,81,52.7771
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,55.89308,55.89308,81,0,22.761,55.89308,23.01028,0,0,0,12.86116,0,0,25.10692,23.85158,301.6329,47.28859,36.71273,0,36.71273,168.6755,40.16075,0.1502918,61.48238,10.28892,81,60.14974
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,148.3908,68.7,0,-1,0,68.7,47.06488,0,79.69083,94.52991,32.33358,72.31579,68.7,0,0,264.9202,80.33005,0,39.98221,-39.98221,126.5305,30.12625,0.1502918,163.2299,25.86686,0,112.6636
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,108.6775,108.6775,81,0,22.761,108.6775,36.29855,0,0,0,39.44835,29.1342,27.67749,0,0,309.3449,40.34783,10.31415,0,10.31415,136.3154,32.45598,0.1503155,119.5452,31.55868,81,79.79618
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,299.0307,49.63057,113.4896,0,113.4896,243.9811,58.09062,0.1502678,0,35.83171,81,94.42021
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,16.23483,16.23483,81,0,22.761,16.23483,154.8836,0,0,0,25.14508,0,0,64.76517,61.52691,185.5411,151.7712,86.67199,0,86.67199,326.2054,77.66779,0.1503475,17.85831,20.11606,81,176.9163
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,53.32565,53.32565,81,0,22.761,53.32565,42.51152,0,0,0,22.66954,0,0,27.67435,26.29063,98.86909,229.776,48.96018,0,48.96018,372.6531,88.72675,0.1504748,58.65821,18.13564,81,252.4456
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,121.7243,68.7,0,-1,0,68.7,42.38853,0,53.02433,65.19676,29.12092,72.31579,68.7,0,0,49.90892,273.8402,0,43.19487,-43.19487,327.1217,77.88596,0.1504748,133.8968,23.29674,0,302.9611
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,55.04499,55.04499,0,0,0,55.04499,11.12048,0,0,0,6.121266,57.94209,55.04499,0,0,97.90322,230.6453,0,51.82082,-51.82082,272.4977,64.88029,0.1504748,60.54948,4.897013,0,236.7666
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,56.28178,56.28178,0,0,0,56.28178,34.83308,0,0,0,19.60468,59.24398,56.28178,0,0,155.4819,178.8245,0,39.6393,-39.6393,230.7142,54.93185,0.1504748,61.90996,15.68374,0,198.4292
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,50.16717,50.16717,0,0,0,50.16717,25.47867,0,7.105427E-15,0,12.78193,52.80755,50.16717,0,0,199.5256,139.1852,0,40.02562,-40.02562,188.5235,44.88647,0.1504748,55.18389,10.22554,0,151.9671
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,179.1075,149.7,81,0,22.761,149.7,1.864545,0,29.4075,47.31825,2.791224,72.31579,68.7,0,0,243.9985,99.15958,0,69.52457,-69.52457,115.2382,27.43762,0.1504748,197.0182,2.232979,81,101.9508
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,35.90282,28.15326,0,-1,0,28.15326,0,0,7.749557,11.33984,0,29.63502,28.15326,0,0,321.248,29.63502,0,29.63502,-29.63502,84.00017,20,0.1504748,39.49311,0,0,29.63502
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,120.175,0,0,-1,0,0,0,0,120.175,132.1925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,132.1925,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,76.78169,0,0,-1,0,0,0,0,76.78169,84.45986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,84.45986,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,84.61042,0,0,-1,0,0,0,0,84.61042,93.07146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,93.07146,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,22.08433,0,0,-1,0,0,0,0,22.08433,24.29276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,24.29276,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,34.46703,0,0,-1,0,0,0,0,34.46703,37.91373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,37.91373,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,75.2598,0,0,-1,0,0,0,0,75.2598,82.78577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,82.78577,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.631388,0,0,-1,0,0,0,0,1.631388,1.794526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,1.794526,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504748,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.76462,43.76462,81,0,22.761,43.76462,0,0,0,0,0,0,0,37.23538,35.37361,354.1758,0,35.37361,0,35.37361,117.5585,27.99007,0.1505759,48.14108,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.48499,10.48499,81,0,22.761,10.48499,16.15093,0,0,0,1.693424,0,0,70.51501,66.98926,318.8022,31.83625,68.68268,0,68.68268,182.7166,43.50387,0.150708,11.53349,1.354739,81,33.52967
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,68.84176,68.84176,81,0,22.761,68.84176,32.68945,0,0,0,22.50399,0,0,12.15824,11.55033,250.1195,93.65067,34.05432,0,34.05432,215.0234,51.19595,0.1507923,75.72594,18.00319,81,116.1547
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,44.7425,44.7425,81,0,22.761,44.7425,84.29842,0,0,0,37.71722,0,0,36.2575,34.44463,216.0652,124.2996,72.16184,0,72.16184,283.4821,67.49561,0.1509136,49.21675,30.17377,81,162.0168
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,38.53982,38.53982,0,-1,0,38.53982,206.5303,0,0,0,79.59641,40.56823,38.53982,0,0,143.9034,189.2452,39.02817,0,39.02817,320.5075,76.31116,0.1507984,42.3938,63.67712,0,268.8416
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,174.0884,149.7,81,0,22.761,149.7,57.60303,0,24.38844,41.79728,86.23174,72.31579,68.7,0,0,104.8752,224.3706,13.91595,0,13.91595,333.7094,79.45444,0.1507573,191.4973,68.9854,81,310.6023
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,66.54032,66.54032,62.69423,0,18.12964,66.54032,142.7822,0,0,0,95.00774,4.048523,3.846097,0,0,90.95922,236.8949,90.95922,0,90.95922,420.0009,100,0.1507225,73.19435,76.0062,81,331.9027
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,29.97605,29.97605,0,0,0,29.97605,283.6742,53.48058,0,0,85.03432,31.55374,29.97605,0,0,0,318.7582,0,0,0,420.0009,100,0.1507225,32.97366,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507225,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507225,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507225,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,52.34295,52.34295,0,0,0,52.34295,91.76745,0,0,0,48.03379,55.09784,52.34295,0,0,0,318.7582,0,7.064053,-7.064053,412.5547,98.2271,0.1507225,57.57724,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,52.08268,52.08268,0,0,0,52.08268,40.77582,0,0,0,21.23714,54.82387,52.08268,0,0,7.848947,311.6942,0,33.58673,-33.58673,377.1512,89.79771,0.1507225,57.29095,16.98971,0,332.9313
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,45.16754,278.1075,2.626379,0,2.626379,379.6428,90.39095,0.1507148,0,2.101104,0,280.7338
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,27.92083,27.92083,0,-1,0,27.92083,0,0,0,0,0,29.39035,27.92083,0,0,42.54116,280.4712,0,29.39035,-29.39035,348.6626,83.01474,0.1507148,30.71292,0,0,280.4712
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.19711,251.0808,0,0,0,348.6626,83.01474,0.1507148,0,0,0,251.0808
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,39.15806,39.15806,0,-1,0,39.15806,0,0,7.105427E-15,0,0,41.21901,39.15806,0,0,75.19711,251.0808,0,41.21901,-41.21901,305.214,72.66985,0.1507148,43.07387,0,0,251.0808
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,12.82869,12.82869,0,-1,0,12.82869,0,0,1.776357E-15,0,0,13.50388,12.82869,0,0,120.996,209.8618,0,13.50388,-13.50388,290.9796,69.28072,0.1507148,14.11156,0,0,209.8618
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,44.42897,44.42897,0,-1,0,44.42897,0,0,7.105427E-15,0,0,46.76733,44.42897,0,0,136.0003,196.3579,0,46.76733,-46.76733,241.6825,57.54334,0.1507148,48.87186,0,0,196.3579
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,70.06713,68.7,0,-1,0,68.7,0,0,1.367133,8.373846,0,72.31579,68.7,0,0,187.964,149.5906,0,72.31579,-72.31579,165.455,39.39396,0.1507148,77.07384,0,0,149.5906
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,66.43664,66.43664,0,-1,0,66.43664,0,0,0,4.380304,0,69.9333,66.43664,0,0,268.3149,77.27481,0,69.9333,-69.9333,91.7388,21.84253,0.1507148,73.08031,0,0,77.27481
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,55.96224,6.974433,0,-1,0,6.974433,0,0,48.98781,54.58403,0,7.341508,6.974433,0,0,346.0186,7.341508,0,7.341508,-7.341508,84.00017,20,0.1507148,61.55846,0,0,7.341508
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,92.7839,0,0,-1,0,0,0,0,92.7839,102.0623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507148,102.0623,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,42.92648,0,0,-1,0,0,0,0,42.92648,47.21913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507148,47.21913,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,91.18594,81,81,0,22.761,81,0,0,10.18594,19.30453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507148,100.3045,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,74.06895,74.06895,81,0,22.761,74.06895,1.308878,0,0,0.2916476,0.9694719,0,0,6.931048,6.584496,354.1758,0,7.553967,0,7.553967,91.16649,21.70626,0.1507357,81.47585,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.911605,2.911605,75.22739,0,21.30053,2.911605,857.9784,0,0,0,24.98094,0,0,72.31579,68.7,346.6218,6.798571,93.68094,0,93.68094,180.04,42.86659,0.1507617,3.202765,19.98475,81,31.77951
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,94.47694,94.47694,81,0,22.761,94.47694,49.32555,0,0,0,46.60127,14.18626,13.47694,0,0,252.9409,91.11142,32.41502,0,32.41502,210.7916,50.18838,0.1508351,103.9246,37.28102,81,137.7127
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,58.53533,58.53533,0,-1,0,58.53533,124.7913,0,0,0,73.04697,61.61613,58.53533,0,0,220.5259,120.2849,11.43083,0,11.43083,221.6359,52.77034,0.1508015,64.38886,58.43758,0,193.3319
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.46866,16.46866,0,0,0,16.46866,425.3545,0,0,0,70.05017,17.33543,16.46866,0,0,209.095,130.5727,52.71474,0,52.71474,271.6454,64.67736,0.1506469,18.11552,56.04013,0,200.6228
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,107.9385,107.9385,81,0,22.761,107.9385,86.99809,0,0,0,93.90442,28.3563,26.93849,0,0,156.3803,178.0159,65.54811,0,65.54811,333.8299,79.48314,0.1506831,118.7323,75.12354,81,271.9204
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,159.0475,149.7,81,0,22.761,149.7,66.50105,0,9.347472,25.25222,99.55207,72.31579,68.7,0,0,90.8322,237.0092,27.23628,0,27.23628,359.6685,85.63518,0.1506034,174.9522,79.64165,81,336.5613
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,27.88744,0,0,91.48335,0,0,0,0,63.59591,261.5219,63.59591,0,63.59591,420.0009,100,0.1504177,0,73.18668,0,353.0052
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,19.01947,19.01947,0,-1,0,19.01947,499.7877,75.03645,0,0,95.05695,20.02049,19.01947,0,0,0,318.7582,0,0,0,420.0009,100,0.1504177,20.92141,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,45.18763,45.18763,0,0,0,45.18763,155.1725,22.55286,0,0,70.11879,47.56593,45.18763,0,0,0,318.7582,0,0,0,420.0009,100,0.1504177,49.70639,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,16.97286,16.97286,0,0,0,16.97286,298.0353,32.71894,0,0,50.58511,17.86617,16.97286,0,0,0,318.7582,0,0,0,420.0009,100,0.1504177,18.67014,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,33.09231,33.09231,0,0,0,33.09231,72.69044,0,0,0,24.05495,34.83401,33.09231,0,0,0,318.7582,0,10.77906,-10.77906,408.6387,97.29474,0.1504177,36.40154,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,36.77261,36.77261,0,0,0,36.77261,7.999646,0,7.105427E-15,0,2.941679,38.70801,36.77261,0,0,11.97674,307.9792,0,35.76633,-35.76633,370.9377,88.31832,0.1504177,40.44987,2.353343,0,310.9208
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,215.5474,68.7,0,-1,0,68.7,0,0,146.8474,168.4022,0,72.31579,68.7,0,0,51.71711,272.2128,0,72.31579,-72.31579,294.7101,70.16895,0.1504177,237.1022,0,0,272.2128
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.068,199.897,0,0,0,294.7101,70.16895,0.1504177,0,0,0,199.897
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,45.59235,45.59235,0,-1,0,45.59235,0,0,7.105427E-15,0,0,47.99195,45.59235,0,0,132.068,199.897,0,47.99195,-47.99195,244.1222,58.12421,0.1504177,50.15159,0,0,199.897
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,80.49573,68.7,0,-1,0,68.7,0,0,11.79573,19.8453,0,72.31579,68.7,0,0,185.3924,151.9051,0,72.31579,-72.31579,167.8947,39.97484,0.1504177,88.5453,0,0,151.9051
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,71.29797,68.7,0,-1,0,68.7,0,0,2.597971,9.727768,0,72.31579,68.7,0,0,265.7433,79.5893,0,72.31579,-72.31579,91.66712,21.82546,0.1504177,78.42776,0,0,79.5893
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,48.4517,6.909835,0,-1,0,6.909835,0,0,41.54186,46.38704,0,7.27351,6.909835,0,0,346.0941,7.27351,0,7.27351,-7.27351,84.00017,20,0.1504177,53.29687,0,0,7.27351
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504177,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.47577,0,0,-1,0,0,0,0,14.47577,15.92335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504177,15.92335,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,87.75826,0,0,-1,0,0,0,0,87.75826,96.53409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504177,96.53409,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504177,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504177,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,65.69994,65.69994,81,0,22.761,65.69994,3.276296,0,0,0,2.152524,0,0,15.30005,14.53505,354.1758,0,16.68757,0,16.68757,99.83139,23.76933,0.1504636,72.26994,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.979792,1.979792,74.29558,0,21.06478,1.979792,942.8514,0,0,0,18.6665,0,0,72.31579,68.7,337.4882,15.01882,87.3665,0,87.3665,182.7145,43.50337,0.1505032,2.177771,14.9332,81,33.68531
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,250.1217,93.64867,109.7741,0,109.7741,286.8554,68.29876,0.1504668,0,32.85927,81,134.7227
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,46.79672,46.79672,0,-1,0,46.79672,128.4937,0,0,0,60.13085,49.25971,46.79672,0,0,140.3477,192.4453,10.87114,0,10.87114,297.1686,70.7543,0.1504352,51.47639,48.10468,0,252.5762
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,129.4765,202.2294,69.47455,0,69.47455,363.078,86.44697,0.1502337,0,55.57964,0,271.7039
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,12.25883,0,0,72.26078,0,0,0,0,60.00195,264.7565,60.00195,0,60.00195,420.0009,100,0.1500601,0,57.80863,0,337.0172
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500601,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,37.05496,37.05496,0,0,0,37.05496,194.3812,33.02266,0,0,72.02788,39.00522,37.05496,0,0,0,318.7582,0,0,0,420.0009,100,0.1500601,40.76045,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.430003,3.430003,0,-1,0,3.430003,2212.392,72.27458,0,0,75.88511,3.610529,3.430003,0,0,0,318.7582,0,0,0,420.0009,100,0.1500601,3.773003,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,130.9665,130.9665,67.83884,0,19.43123,130.9665,50.73828,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1500601,144.0631,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,114.1096,114.1096,67.77471,0,19.415,114.1096,42.74272,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1500601,125.5205,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,101.4118,101.4118,79.69139,0,22.42992,101.4118,22.54533,0,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1500601,111.553,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,116.768,116.768,81,0,22.761,116.768,2.340806,0,0,0,2.733313,37.65057,35.76804,0,0,0,318.7582,0,34.91725,-34.91725,383.1948,91.23668,0.1500601,128.4448,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.79695,283.841,0,0,0,383.1948,91.23668,0.1500601,0,0,0,283.841
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,17.92307,17.92307,0,-1,0,17.92307,0,0,3.552714E-15,0,0,18.86639,17.92307,0,0,38.79695,283.841,0,18.86639,-18.86639,363.3079,86.50171,0.1500601,19.71538,0,0,283.841
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.921347,4.921347,0,-1,0,4.921347,0,0,8.881784E-16,0,0,5.180365,4.921347,0,0,59.75961,264.9746,0,5.180365,-5.180365,357.8473,85.20157,0.1500601,5.413482,0,0,264.9746
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,26.48798,26.48798,0,-1,0,26.48798,0,0,3.552714E-15,0,0,27.88208,26.48798,0,0,65.51557,259.7942,0,27.88208,-27.88208,328.457,78.2039,0.1500601,29.13677,0,0,259.7942
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.49566,231.9121,0,0,0,328.457,78.2039,0.1500601,0,0,0,231.9121
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,10.88789,10.88789,0,-1,0,10.88789,0,0,1.776357E-15,0,0,11.46093,10.88789,0,0,96.49566,231.9121,0,11.46093,-11.46093,316.3761,75.3275,0.1500601,11.97668,0,0,231.9121
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,36.17458,36.17458,0,-1,0,36.17458,0,0,7.105427E-15,0,0,38.07851,36.17458,0,0,109.23,220.4512,0,38.07851,-38.07851,276.2379,65.77079,0.1500601,39.79204,0,0,220.4512
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,42.62515,42.62515,0,-1,0,42.62515,0,0,7.105427E-15,0,0,44.86858,42.62515,0,0,151.5395,182.3727,0,44.86858,-44.86858,228.9422,54.50994,0.1500601,46.88767,0,0,182.3727
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,40.32353,40.32353,0,-1,0,40.32353,0,0,0,0,0,42.44582,40.32353,0,0,201.3935,137.5041,0,42.44582,-42.44582,184.2004,43.85715,0.1500601,44.35588,0,0,137.5041
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,23.40112,23.40112,0,-1,0,23.40112,0,0,0,0,0,24.63276,23.40112,0,0,248.5555,95.05829,0,24.63276,-24.63276,158.2352,37.67497,0.1500601,25.74123,0,0,95.05829
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,103.341,103.341,81,0,22.761,103.341,0,0,0,0,0,23.51684,22.341,0,0,275.9252,70.42554,0,23.51684,-23.51684,133.4463,31.77286,0.1500601,113.6751,0,81,70.42554
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,30.9595,30.9595,81,0,22.761,30.9595,3.06547,0,0,0,0.9490542,0,0,50.0405,47.53848,302.055,46.90869,48.48753,0,48.48753,179.4456,42.72505,0.1501956,34.05545,0.7592434,81,47.85775
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,253.5675,90.54747,82.77855,0,82.77855,257.9762,61.42279,0.150238,0,11.26284,81,104.626
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,170.789,165.0482,88.46112,0,88.46112,341.8978,81.40408,0.1502638,0,15.8089,81,184.8093
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,82.32784,244.6632,43.6047,0,43.6047,383.2649,91.25336,0.1501382,0,34.88376,0,288.2679
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,17.50982,0,0,56.23295,0,0,0,0,38.72313,283.9074,38.72313,0,38.72313,420.0009,100,0.1500269,0,44.98636,0,340.1404
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,72.98392,72.98392,20.25,0,7.39125,72.98392,100.0295,17.49609,0,0,73.00547,55.50938,52.73392,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,80.28231,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,83.80798,83.80798,20.25,0,7.39125,83.80798,89.68851,8.262991,0,0,75.16613,66.90314,63.55798,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,92.18878,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,43.22108,43.22108,0,0,0,43.22108,159.5474,23.46226,0,0,68.95814,45.49588,43.22108,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,47.54319,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,25.61634,25.61634,0,0,0,25.61634,203.3294,25.12098,0,0,52.08554,26.96457,25.61634,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,28.17797,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,89.05279,89.05279,62.84842,0,18.16865,89.05279,30.97438,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,97.95807,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,71.24322,71.24322,62.73095,0,18.13893,71.24322,12.57703,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,78.36754,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,82.78796,82.78796,80.27533,0,22.57766,82.78796,3.194755,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.1500269,91.06676,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,129.085,68.7,0,-1,0,68.7,0,0,60.38504,73.29355,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1500269,141.9935,0,0,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1500269,0,0,0,246.4424
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,162.279,68.7,0,-1,0,68.7,0,0,93.579,109.8069,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1500269,178.5069,0,0,246.4424
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,40.02814,40.02814,0,-1,0,40.02814,0,0,0,0,0,42.13488,40.02814,0,0,160.7018,174.1266,0,42.13488,-42.13488,223.1317,53.12649,0.1500269,44.03095,0,0,174.1266
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,127.6966,68.7,0,-1,0,68.7,0,0,58.99664,71.76631,0,72.31579,68.7,0,0,207.5183,131.9918,0,72.31579,-72.31579,146.9042,34.97711,0.1500269,140.4663,0,0,131.9918
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,23.44492,23.44492,0,-1,0,23.44492,0,0,0,0,0,24.67886,23.44492,0,0,287.8692,59.67598,0,24.67886,-24.67886,120.8904,28.78336,0.1500269,25.78941,0,0,59.67598
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,44.89302,33.24725,0,-1,0,33.24725,0,0,11.64576,16.13506,0,34.99711,33.24725,0,0,315.2901,34.99711,0,34.99711,-34.99711,84.00017,20,0.1500269,49.38232,0,0,34.99711
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,12.01126,0,0,-1,0,0,0,0,12.01126,13.21239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500269,13.21239,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,53.13756,0,0,-1,0,0,0,0,53.13756,58.45131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500269,58.45131,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,1.010853,0,0,-1,0,0,0,0,1.010853,1.111938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500269,1.111938,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,99.48988,81,81,0,22.761,81,0,0,18.48988,28.43886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500269,109.4389,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1501016,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,92.04937,92.04937,81,0,22.761,92.04937,20.75705,0,0,0,19.10674,11.63091,11.04937,0,0,282.6444,64.37827,7.475823,0,7.475823,158.953,37.84588,0.1501183,101.2543,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,76.54967,76.54967,81,0,22.761,76.54967,61.70241,0,0,0,47.233,0,0,4.450322,4.227806,275.1686,71.10651,51.4608,0,51.4608,207.773,49.46967,0.1502355,84.20464,37.7864,81,118.3395
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,223.7078,117.4212,48.6801,0,48.6801,253.955,60.46536,0.150096,0,38.94408,0,166.1013
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,172.9906,149.7,81,0,22.761,149.7,39.73878,0,23.29058,40.58964,59.48896,72.31579,68.7,0,0,175.0277,161.2333,0,12.82683,-12.82683,240.4343,57.24616,0.150096,190.2896,47.59117,81,220.7223
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,43.95675,43.95675,81,0,22.761,43.95675,126.7351,0,0,0,55.70861,0,0,37.04325,35.19109,189.2797,148.4065,90.8997,0,90.8997,326.6694,77.77827,0.1501614,48.35242,44.56689,81,204.1151
