Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,20.25,0,7.39125,0,0,12.05835,0,0,90.59794,0,0,8.191649,7.782067,98.38,230.2162,98.38,0,98.38,420.0009,100,0.1498805,0,72.47835,81,320.8141
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,24.21548,24.21548,0,0,0,24.21548,334.0535,55.40268,0,0,80.89265,25.48997,24.21548,0,0,0,318.7582,0,0,0,420.0009,100,0.1498805,26.63702,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498805,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,46.45714,46.45714,0,0,0,46.45714,155.2307,23.21347,0,0,72.11572,48.90225,46.45714,0,0,0,318.7582,0,0,0,420.0009,100,0.1498805,51.10286,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,52.58301,52.58301,0,0,0,52.58301,89.05276,0,7.105427E-15,0,46.82663,55.35054,52.58301,0,0,0,318.7582,0,8.523914,-8.523914,411.0158,97.86072,0.1498805,57.84131,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,57.97405,57.97405,0,0,0,57.97405,29.01848,0,0,0,16.82319,61.02531,57.97405,0,0,9.471016,310.2343,0,44.20213,-44.20213,364.4227,86.76714,0.1498805,63.77145,13.45855,0,327.0575
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,58.5845,266.0322,1.497064,0,1.497064,365.843,87.10529,0.1498763,0,1.197652,0,267.5292
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,121.9897,68.7,0,-1,0,68.7,0,0,53.28973,65.4887,0,72.31579,68.7,0,0,57.08743,267.3795,0,72.31579,-72.31579,289.6154,68.95591,0.1498763,134.1887,0,0,267.3795
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,93.05622,68.7,0,-1,0,68.7,0,0,24.35622,33.66185,0,72.31579,68.7,0,0,137.4383,195.0638,0,72.31579,-72.31579,213.3879,50.80654,0.1498763,102.3618,0,0,195.0638
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,69.7259,68.7,0,-1,0,68.7,0,0,1.025899,7.998489,0,72.31579,68.7,0,0,217.7892,122.748,0,72.31579,-72.31579,137.1603,32.65716,0.1498763,76.69849,0,0,122.748
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,83.67267,47.91056,0,-1,0,47.91056,0,0,35.76211,44.12937,0,50.43217,47.91056,0,0,298.1401,50.43217,0,50.43217,-50.43217,84.00017,20,0.1498763,92.03993,0,0,50.43217
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,79.36861,0,0,-1,0,0,0,0,79.36861,87.30547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498763,87.30547,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,99.90838,0,0,-1,0,0,0,0,99.90838,109.8992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498763,109.8992,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,85.26357,0,0,-1,0,0,0,0,85.26357,93.78992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498763,93.78992,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,24.72854,0,0,-1,0,0,0,0,24.72854,27.20139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498763,27.20139,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,33.48843,0,0,-1,0,0,0,0,33.48843,36.83727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498763,36.83727,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,108.0456,0,0,-1,0,0,0,0,108.0456,118.8501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498763,118.8501,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,55.04073,55.04073,81,0,22.761,55.04073,0,0,0,0,0,0,0,25.95927,24.66131,354.1758,0,24.66131,0,24.66131,107.3959,25.57041,0.1499447,60.5448,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,67.27775,67.27775,81,0,22.761,67.27775,2.179315,0,0,0,1.466194,0,0,13.72225,13.03614,329.5145,22.19518,14.50234,0,14.50234,121.1541,28.84615,0.1499841,74.00552,1.172955,81,23.66137
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,27.01425,27.01425,81,0,22.761,27.01425,91.23922,0,0,0,24.64759,0,0,53.98575,51.28646,315.0121,35.24728,75.93405,0,75.93405,193.1914,45.99787,0.150092,29.71568,19.71808,81,59.89488
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,12.77865,12.77865,81,0,22.761,12.77865,381.4178,0,0,0,48.74005,0,0,68.22135,64.81028,239.0781,103.5879,113.5503,0,113.5503,300.9147,71.64622,0.1500927,14.05652,38.99204,81,152.328
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,102.9946,68.7,0,-1,0,68.7,97.99491,0,34.29464,44.5941,67.3225,72.31579,68.7,0,0,125.5278,205.7832,0,4.993286,-4.993286,295.6513,70.39304,0.1500927,113.2941,53.858,0,273.1057
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,97.0371,97.0371,81,0,22.761,97.0371,80.89522,0,0,0,78.49837,16.88116,16.0371,0,0,131.0759,200.7899,61.61722,0,61.61722,354.1066,84.31092,0.1501977,106.7408,62.7987,81,279.2883
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3963027,0.3963027,0,0,0,0.3963027,26899.46,36.72747,0,0,106.6033,0.4171607,0.3963027,0,0,69.45866,256.2454,69.45866,0,69.45866,420.0009,100,0.1500007,0.4359329,85.28263,0,362.8487
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500007,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,75.76676,75.76676,20.25,0,7.39125,75.76676,131.4366,41.14654,0,0,99.58524,58.43869,55.51676,0,0,0,318.7582,0,0,0,420.0009,100,0.1500007,83.34344,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500007,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500007,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,12.87844,12.87844,0,0,0,12.87844,364.4304,33.37669,0,0,46.93295,13.55625,12.87844,0,0,0,318.7582,0,0,0,420.0009,100,0.1500007,14.16628,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,103.5884,103.5884,81,0,22.761,103.5884,21.61056,0,0,0,22.38604,23.77731,22.58845,0,0,0,318.7582,0,1.391268,-1.391268,418.5343,99.65083,0.1500007,113.9473,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.941126,5.941126,0,0,0,5.941126,51.31672,0,0,0,3.048791,6.253817,5.941126,0,0,1.545853,317.3669,0,3.205026,-3.205026,415.1559,98.84645,0.1500007,6.535238,2.439033,0,320.4157
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.106993,314.1619,0,0,0,415.1559,98.84645,0.1500007,0,0,0,314.1619
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,57.21117,57.21117,0,-1,0,57.21117,0,0,7.105427E-15,0,0,60.22229,57.21117,0,0,5.106993,314.1619,0,60.22229,-60.22229,351.6761,83.73222,0.1500007,62.93229,0,0,314.1619
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,70.68353,68.7,0,-1,0,68.7,0,0,1.983522,9.051875,0,72.31579,68.7,0,0,72.02065,253.9396,0,72.31579,-72.31579,275.4485,65.58285,0.1500007,77.75188,0,0,253.9396
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,56.81184,56.81184,0,-1,0,56.81184,0,0,7.105427E-15,0,0,59.80193,56.81184,0,0,152.3715,181.6239,0,59.80193,-59.80193,212.4117,50.57412,0.1500007,62.49302,0,0,181.6239
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,46.63413,46.63413,0,-1,0,46.63413,0,0,7.105427E-15,0,0,49.08856,46.63413,0,0,218.8181,121.8219,0,49.08856,-49.08856,160.6679,38.25417,0.1500007,51.29755,0,0,121.8219
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,47.68537,47.68537,0,-1,0,47.68537,0,0,0,0,0,50.19513,47.68537,0,0,273.361,72.73335,0,50.19513,-50.19513,107.7575,25.65651,0.1500007,52.45391,0,0,72.73335
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,54.05361,21.41132,0,-1,0,21.41132,0,0,32.64229,38.04765,0,22.53823,21.41132,0,0,329.1333,22.53823,0,22.53823,-22.53823,84.00017,20,0.1500007,59.45897,0,0,22.53823
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,54.40897,0,0,-1,0,0,0,0,54.40897,59.84986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500007,59.84986,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,7.016562,0,0,-1,0,0,0,0,7.016562,7.718217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500007,7.718217,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500007,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500007,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,51.03731,51.03731,81,0,22.761,51.03731,5.187374,0,0,0,2.647496,0,0,29.96269,28.46456,354.1758,0,31.11205,0,31.11205,113.5157,27.02748,0.150085,56.14104,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,57.52292,57.52292,81,0,22.761,57.52292,45.39262,0,0,0,26.11116,0,0,23.47708,22.30323,323.0638,28.00085,48.41439,0,48.41439,159.4456,37.96316,0.1502039,63.27521,20.88893,81,54.11201
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,87.53677,87.53677,81,0,22.761,87.53677,45.94659,0,0,0,40.22016,6.880806,6.536766,0,0,274.6494,71.5738,33.33936,0,33.33936,191.0741,45.49374,0.1502773,96.29044,32.17613,81,111.794
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,138.8803,68.7,0,-1,0,68.7,94.65355,0,70.18029,84.06831,65.02699,72.31579,68.7,0,0,241.31,101.5792,0,7.288799,-7.288799,183.391,43.66444,0.1502773,152.7683,52.02159,0,166.6062
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,105.1812,105.1812,81,0,22.761,105.1812,74.64516,0,0,0,78.51263,25.45384,24.18115,0,0,249.4087,94.29042,53.05879,0,53.05879,233.727,55.64917,0.1503628,115.6993,62.81011,81,172.8031
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,72.31579,0,20.56389,0,0,0,0,0,76.19404,0,0,72.31579,68.7,196.3499,142.0433,144.894,0,144.894,371.1855,88.37733,0.1502285,0,60.95523,81,218.2374
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,109.0415,109.0415,81,0,22.761,109.0415,74.01697,0,0,0,80.70918,29.51732,28.04146,0,0,51.45584,272.448,51.19186,0,51.19186,419.7504,99.94038,0.1502987,119.9456,64.56734,81,353.1572
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.772683,3.772683,0,0,0,3.772683,2178.883,77.96714,0,0,82.20236,3.971245,3.772683,0,0,0.2639778,318.5207,0.2639778,0,0.2639778,420.0009,100,0.1502979,4.149951,65.76189,0,400.723
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,84.27119,68.7,0,-1,0,68.7,119.999,10.12353,15.57119,23.99831,82.43932,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1502979,92.69831,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,11.70079,11.70079,0,0,0,11.70079,560.6763,53.28693,0,0,65.60355,12.31662,11.70079,0,0,0,318.7582,0,0,0,420.0009,100,0.1502979,12.87087,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,49.84749,49.84749,0,0,0,49.84749,60.72075,0,0,0,30.26777,52.47104,49.84749,0,0,0,318.7582,0,22.20327,-22.20327,396.5965,94.42756,0.1502979,54.83224,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,85.10217,85.10217,81,0,22.761,85.10217,18.97061,0,0,0,16.1444,4.318074,4.10217,0,0,24.6703,296.555,11.82632,0,11.82632,407.816,97.09885,0.1503238,93.61239,12.91552,81,312.6993
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,55.29615,55.29615,0,0,0,55.29615,5.288625,0,1.421085E-14,0,2.924406,58.20648,55.29615,0,0,12.84398,307.1986,0,55.28207,-55.28207,349.5435,83.22449,0.1503238,60.82577,2.339525,0,310.123
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,53.03606,53.03606,0,-1,0,53.03606,0,0,7.105427E-15,0,0,55.82743,53.03606,0,0,74.2685,251.9166,0,55.82743,-55.82743,290.6963,69.21326,0.1503238,58.33966,0,0,251.9166
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.299,196.0891,0,0,0,290.6963,69.21326,0.1503238,0,0,0,196.0891
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,55.24586,55.24586,0,-1,0,55.24586,0,0,7.105427E-15,0,0,58.15353,55.24586,0,0,136.299,196.0891,0,58.15353,-58.15353,229.3971,54.61824,0.1503238,60.77044,0,0,196.0891
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,20.4679,20.4679,0,-1,0,20.4679,0,0,3.552714E-15,0,0,21.54516,20.4679,0,0,200.914,137.9356,0,21.54516,-21.54516,206.6865,49.21097,0.1503238,22.51469,0,0,137.9356
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,47.17864,47.17864,0,-1,0,47.17864,0,0,7.105427E-15,0,0,49.66173,47.17864,0,0,224.8531,116.3904,0,49.66173,-49.66173,154.3384,36.74717,0.1503238,51.89651,0,0,116.3904
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.0328,66.72872,0,0,0,154.3384,36.74717,0.1503238,0,0,0,66.72872
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,55.25885,55.25885,0,-1,0,55.25885,0,0,0,0,0,58.16722,55.25885,0,0,280.0328,66.72872,0,58.16722,-58.16722,93.02479,22.14871,0.1503238,60.78474,0,0,66.72872
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.663,8.561505,0,0,0,93.02479,22.14871,0.1503238,0,0,0,8.561505
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.663,8.561505,0,0,0,93.02479,22.14871,0.1503238,0,0,0,8.561505
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,124.9514,8.13343,0,-1,0,8.13343,0,0,116.818,129.3131,0,8.561505,8.13343,0,0,344.663,8.561505,0,8.561505,-8.561505,84.00017,20,0.1503238,137.4465,0,0,8.561505
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1503238,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,18.21743,18.21743,81,0,22.761,18.21743,7.715988,0,0,0,1.405655,0,0,62.78257,59.64344,354.1758,0,61.0491,0,61.0491,141.9164,33.78956,0.1504718,20.03917,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,52.54671,52.54671,81,0,22.761,52.54671,27.77865,0,0,0,14.59677,0,0,28.45328,27.03062,293.1267,54.94419,41.62739,0,41.62739,181.4076,43.19221,0.1505772,57.80139,11.67741,81,69.54095
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,151.0762,149.7,81,0,22.761,149.7,25.54412,0,1.376227,16.48385,38.23955,72.31579,68.7,0,0,251.4993,92.40884,0,34.07624,-34.07624,145.4881,34.63996,0.1505772,166.1839,30.59164,81,130.6484
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,75.37372,68.7,0,-1,0,68.7,49.55255,0,6.673721,21.02703,34.0426,72.31579,68.7,0,0,289.3618,58.3326,0,38.27319,-38.27319,105.1446,25.03439,0.1505772,82.91109,27.23408,0,92.3752
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,14.19406,14.19406,0,0,0,14.19406,434.0843,0,0,0,61.61421,14.94112,14.19406,0,0,331.8876,20.05941,46.67309,0,46.67309,149.4226,35.57674,0.1504458,15.61347,49.29137,0,81.67361
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,0,0,0,76.82397,0,0,0,0,285.2145,62.06519,76.82397,0,76.82397,222.3042,52.92948,0.15023,0,61.45918,0,138.8892
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,0,0,0,71.00024,0,0,0,0,208.3905,131.2068,71.00024,0,71.00024,289.661,68.96676,0.1500311,0,56.80019,0,202.207
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,0,0,0,63.40582,0,0,0,0,137.3903,195.107,63.40582,0,63.40582,349.813,83.28865,0.1498539,0,50.72465,0,258.5128
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,78.62151,68.7,0,-1,0,68.7,75.7727,0,9.921516,17.78367,52.05585,72.31579,68.7,0,0,73.98446,252.1722,0,20.25994,-20.25994,328.4572,78.20393,0.1498539,86.48367,41.64468,0,304.2281
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,27.62199,27.62199,0,0,0,27.62199,172.3975,0,0,0,47.61961,29.07578,27.62199,0,0,96.49551,231.9123,18.54384,0,18.54384,346.0494,82.39255,0.1498022,30.38418,38.09569,0,279.5319
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,103.6234,103.6234,81,0,22.761,103.6234,23.3149,0,0,0,24.1597,23.81413,22.62342,0,0,77.95167,248.6017,0.3455742,0,0.3455742,346.3772,82.4706,0.1498029,113.9858,19.32776,81,272.7614
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,92.22636,92.22636,81,0,22.761,92.22636,20.22187,0,0,0,18.64989,11.81723,11.22637,0,0,77.60609,248.9127,6.832665,0,6.832665,352.8593,84.01395,0.1498178,101.449,14.91991,81,267.5626
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,28.55957,28.55957,0,0,0,28.55957,9.948984,0,0,0,2.841387,30.0627,28.55957,0,0,70.77343,255.0621,0,27.22132,-27.22132,324.1655,77.18211,0.1498178,31.41553,2.273109,0,257.9035
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0193,227.8408,0,0,0,324.1655,77.18211,0.1498178,0,0,0,227.8408
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,53.02993,53.02993,0,-1,0,53.02993,0,0,7.105427E-15,0,0,55.82098,53.02993,0,0,101.0193,227.8408,0,55.82098,-55.82098,265.325,63.17249,0.1498178,58.33292,0,0,227.8408
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0426,172.0198,0,0,0,265.325,63.17249,0.1498178,0,0,0,172.0198
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,34.30035,34.30035,0,-1,0,34.30035,0,0,0,0,0,36.10563,34.30035,0,0,163.0426,172.0198,0,36.10563,-36.10563,227.2663,54.11092,0.1498178,37.73039,0,0,172.0198
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.16,135.9142,0,0,0,227.2663,54.11092,0.1498178,0,0,0,135.9142
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.16,135.9142,0,0,0,227.2663,54.11092,0.1498178,0,0,0,135.9142
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,54.9463,54.9463,0,-1,0,54.9463,0,0,7.105427E-15,0,0,57.83821,54.9463,0,0,203.16,135.9142,0,57.83821,-57.83821,166.2995,39.59504,0.1498178,60.44093,0,0,135.9142
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,131.0371,68.7,0,-1,0,68.7,0,0,62.33712,75.44084,0,72.31579,68.7,0,0,267.4247,78.076,0,72.31579,-72.31579,90.07196,21.44566,0.1498178,144.1408,0,0,78.076
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,49.15278,5.472199,0,-1,0,5.472199,0,0,43.68058,48.59586,0,5.76021,5.472199,0,0,347.7756,5.76021,0,5.76021,-5.76021,84.00017,20,0.1498178,54.06806,0,0,5.76021
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1498178,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.293233,7.293233,79.60902,0,22.40908,7.293233,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1499367,8.022556,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,64.04008,64.04008,81,0,22.761,64.04008,2.959654,0,0,0,1.895365,0,0,16.95992,16.11193,285.4758,61.83,18.00729,0,18.00729,166.2579,39.58514,0.1499846,70.44408,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,267.4685,78.03656,90.69731,0,90.69731,252.3009,60.07154,0.1500037,0,17.59785,81,100.0339
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,94.42868,94.42868,81,0,22.761,94.42868,46.08249,0,0,0,43.51508,14.13545,13.42868,0,0,176.7712,159.6641,29.37963,0,29.37963,280.1729,66.7077,0.1500675,103.8716,34.81207,81,203.1792
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,147.6582,68.7,0,-1,0,68.7,97.68552,0,78.95824,93.72407,67.10995,72.31579,68.7,0,0,147.3916,186.1058,0,5.205835,-5.205835,274.6855,65.40118,0.1500675,162.4241,53.68797,0,253.2158
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,0,0,0,86.59123,0,0,0,0,153.1758,180.9,86.59123,0,86.59123,356.8331,84.96011,0.1498269,0,69.27299,0,267.4912
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,45.73643,45.73643,0,0,0,45.73643,214.0645,0,0,0,97.90547,48.14362,45.73643,0,0,66.58459,258.8321,49.76185,0,49.76185,404.0414,96.20013,0.149689,50.31008,78.32438,0,356.7375
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,34.02476,34.02476,0,0,0,34.02476,327.7975,58.89401,0,0,111.5323,35.81554,34.02476,0,0,16.82274,303.6178,16.82274,0,16.82274,420.0009,100,0.1496424,37.42723,89.22583,0,415.1501
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,131.9363,131.9363,63.23628,0,18.26678,131.9363,83.78907,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1496424,145.1299,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,35.18602,35.18602,0,-1,0,35.18602,268.3424,57.38111,0,0,94.41903,37.03792,35.18602,0,0,0,318.7582,0,0,0,420.0009,100,0.1496424,38.70462,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1496424,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,61.4199,61.4199,0,0,0,61.4199,74.38871,0,1.421085E-14,0,45.68947,64.65253,61.4199,0,0,0,318.7582,0,18.96305,-18.96305,400.012,95.24077,0.1496424,67.56189,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,31.56888,31.56888,0,0,0,31.56888,69.55322,0,3.552714E-15,0,21.95718,33.2304,31.56888,0,0,21.07006,299.7952,0,11.27323,-11.27323,388.129,92.41148,0.1496424,34.72577,17.56574,0,321.7523
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,33.59587,288.5219,2.181927,0,2.181927,390.199,92.90433,0.1496364,0,1.745542,0,290.7039
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,61.91707,61.91707,0,-1,0,61.91707,0,0,7.105427E-15,0,0,65.17587,61.91707,0,0,31.41394,290.4857,0,65.17587,-65.17587,321.4976,76.54689,0.1496364,68.10878,0,0,290.4857
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,86.8664,68.7,0,-1,0,68.7,0,0,18.1664,26.85304,0,72.31579,68.7,0,0,103.8316,225.3098,0,72.31579,-72.31579,245.27,58.39751,0.1496364,95.55305,0,0,225.3098
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1824,152.994,0,0,0,245.27,58.39751,0.1496364,0,0,0,152.994
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,42.16798,42.16798,0,-1,0,42.16798,0,0,7.105427E-15,0,0,44.38735,42.16798,0,0,184.1824,152.994,0,44.38735,-44.38735,198.4817,47.25744,0.1496364,46.38478,0,0,152.994
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.5017,108.6067,0,0,0,198.4817,47.25744,0.1496364,0,0,0,108.6067
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.370388,3.370388,0,-1,0,3.370388,0,0,0,0,0,3.547776,3.370388,0,0,233.5017,108.6067,0,3.547776,-3.547776,194.742,46.36704,0.1496364,3.707426,0,0,108.6067
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,26.82022,26.82022,0,-1,0,26.82022,0,0,3.552714E-15,0,0,28.23181,26.82022,0,0,237.4437,105.0589,0,28.23181,-28.23181,164.983,39.2816,0.1496364,29.50224,0,0,105.0589
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,83.45347,68.7,0,-1,0,68.7,0,0,14.75347,23.09882,0,72.31579,68.7,0,0,268.8124,76.82709,0,72.31579,-72.31579,88.75549,21.13222,0.1496364,91.79881,0,0,76.82709
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,73.438,4.285736,0,-1,0,4.285736,0,0,69.15226,76.49606,0,4.511301,4.285736,0,0,349.1632,4.511301,0,4.511301,-4.511301,84.00017,20,0.1496364,80.7818,0,0,4.511301
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1496364,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.9393,29.9393,81,0,22.761,29.9393,0,0,0,0,0,0,0,51.0607,48.50766,354.1758,0,48.50766,0,48.50766,130.0186,30.95674,0.1497675,32.93323,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,65.49919,65.49919,81,0,22.761,65.49919,4.294734,0,0,0,2.813016,0,0,15.50081,14.72577,305.6682,43.6569,17.53879,0,17.53879,146.6573,34.91834,0.1498133,72.04911,2.250413,81,46.46991
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,80.99934,80.99934,81,0,22.761,80.99934,21.56567,0,0,0,17.46805,0,0,0.0006609362,0.0006278894,288.1294,59.44181,17.46868,0,17.46868,163.2296,38.86411,0.1498511,89.09927,13.97444,81,76.90986
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,270.6607,75.16362,89.89614,0,89.89614,248.5125,59.16954,0.1498726,0,16.95691,81,96.35976
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,47.8535,47.8535,0,-1,0,47.8535,102.1457,0,0,0,48.88027,50.3721,47.8535,0,0,180.7645,156.0701,0,1.491835,-1.491835,246.94,58.79512,0.1498726,52.63885,39.10422,0,204.9504
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,22.1353,22.1353,0,0,0,22.1353,360.9139,0,0,0,79.88937,23.30031,22.1353,0,0,182.4221,154.5783,56.58905,0,56.58905,300.6251,71.57726,0.1497164,24.34883,63.91149,0,234.4677
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,8.124926,8.124926,0,0,0,8.124926,621.2714,0,0,0,50.47784,8.552553,8.124926,0,0,125.8331,205.5085,41.92529,0,41.92529,340.3989,81.0472,0.149601,8.937418,40.38227,0,255.9863
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,91.92815,91.92815,81,0,22.761,91.92815,57.58083,0,0,0,52.93299,11.50332,10.92815,0,0,83.90779,243.2412,41.42968,0,41.42968,379.7026,90.40519,0.1496904,101.121,42.3464,81,296.1742
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,94.63958,94.63958,60.79498,0,17.64913,94.63958,82.52785,0,0,0,78.10401,35.6259,33.8446,0,0,42.47812,280.5279,42.47812,0,42.47812,420.0009,100,0.1497536,104.1035,62.48321,81,358.6319
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,82.81709,68.7,0,-1,0,68.7,101.2864,0,14.11709,22.39881,69.58376,72.31579,68.7,0,0,0,318.7582,0,2.732028,-2.732028,417.121,99.31433,0.1497536,91.09881,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,57.63226,57.63226,0,0,0,57.63226,94.66831,0,0,0,54.55948,60.66553,57.63226,0,0,3.035586,316.0262,0,6.106048,-6.106048,410.6847,97.78188,0.1497536,63.39548,43.64759,0,370.5857
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,23.03109,0,0,32.85117,0,0,0,0,9.820084,309.9201,9.820084,0,9.820084,420.0009,100,0.1497266,0,26.28094,0,342.7713
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1497266,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,53.86437,53.86437,0,0,0,53.86437,5.864099,0,7.105427E-15,0,3.15866,56.69934,53.86437,0,0,0,318.7582,0,53.54068,-53.54068,363.564,86.56268,0.1497266,59.25081,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,69.29285,68.7,0,-1,0,68.7,0,0,0.5928483,7.522133,0,72.31579,68.7,0,0,59.48964,265.2176,0,72.31579,-72.31579,287.3365,68.41331,0.1497266,76.22213,0,0,265.2176
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,35.73281,35.73281,0,-1,0,35.73281,0,0,7.105427E-15,0,0,37.61349,35.73281,0,0,139.8405,192.9018,0,37.61349,-37.61349,247.6884,58.9733,0.1497266,39.3061,0,0,192.9018
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,102.2791,68.7,0,-1,0,68.7,0,0,33.57912,43.80703,0,72.31579,68.7,0,0,181.6333,155.2883,0,72.31579,-72.31579,171.4608,40.82393,0.1497266,112.507,0,0,155.2883
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,73.22321,68.7,0,-1,0,68.7,0,0,4.523206,11.84553,0,72.31579,68.7,0,0,261.9842,82.97248,0,72.31579,-72.31579,95.23331,22.67455,0.1497266,80.54552,0,0,82.97248
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,13.25578,10.12386,0,-1,0,10.12386,0,0,3.131922,4.4575,0,10.65669,10.12386,0,0,342.3351,10.65669,0,10.65669,-10.65669,84.00017,20,0.1497266,14.58136,0,0,10.65669
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497266,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497266,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,50.61449,0,0,-1,0,0,0,0,50.61449,55.67595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497266,55.67595,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497266,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,31.63599,0,0,-1,0,0,0,0,31.63599,34.79959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497266,34.79959,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1497266,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1497203,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,79.64928,79.64928,81,0,22.761,79.64928,33.42364,0,0,0,26.62169,0,0,1.350727,1.28319,351.9052,2.043579,27.90487,0,27.90487,112.6272,26.81594,0.1497811,87.6142,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,187.1231,140.3764,81,0,22.761,140.3764,25.17767,0,46.74667,92.32005,35.34351,62.50148,59.3764,0,0,324.0003,27.15797,0,27.15797,-27.15797,84.00017,20,0.1497811,205.8354,28.27481,81,62.50148
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,33.7487,33.7487,0,-1,0,33.7487,200.8358,0,0,24.24547,67.7795,35.52495,33.7487,0,0,354.1758,0,32.25454,0,32.25454,114.5995,27.28554,0.1496925,37.12357,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,101.0507,101.0507,81,0,22.761,101.0507,84.63911,0,0,0,85.52839,21.10598,20.05068,0,0,321.9213,29.02909,64.42241,0,64.42241,175.716,41.83706,0.1497664,111.1557,68.42271,81,114.5575
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.4994,17.4994,81,0,22.761,17.4994,494.5697,0,0,0,86.54674,0,0,63.5006,60.32557,257.4988,87.00926,146.8723,0,146.8723,315.0513,75.01206,0.1496765,19.24934,69.2374,81,173.556
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,126.0338,126.0338,81,0,22.761,126.0338,74.59997,0,0,0,94.0212,47.40404,45.03384,0,0,110.6265,219.1943,46.61716,0,46.61716,359.2762,85.54179,0.1496706,138.6372,75.21696,81,313.2155
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,123.3589,123.3589,81,0,22.761,123.3589,53.98978,0,0,0,66.60121,44.58834,42.35892,0,0,64.00938,261.1498,22.01287,0,22.01287,380.1595,90.51398,0.1497177,135.6948,53.28097,81,327.751
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,80.01562,68.7,0,-1,0,68.7,82.82353,0,11.31561,19.31718,56.89977,72.31579,68.7,0,0,41.99651,280.9614,0,15.41602,-15.41602,363.9095,86.64496,0.1497177,88.01717,45.51981,0,337.8611
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,83.61823,83.61823,80.4495,0,22.62172,83.61823,74.69774,7.105427E-15,0,0,62.46092,3.3355,3.168725,0,0,59.12542,265.5453,59.12542,0,59.12542,420.0009,100,0.1498442,91.98004,49.96873,81,328.0063
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,170.6393,149.7,81,0,22.761,149.7,17.01897,0,20.93926,38.00318,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1498442,187.7032,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,67.50621,67.50621,81,0,22.761,67.50621,25.06091,0,0,0,16.91767,0,0,13.49379,12.8191,52.04265,271.9198,29.73677,0,29.73677,398.8396,94.96162,0.1499145,74.25683,13.53414,81,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,23.34257,23.34257,0,0,0,23.34257,13.39168,0,0,0,3.125962,24.57113,23.34257,0,0,22.30588,298.6829,0,21.44516,-21.44516,376.2344,89.57945,0.1499145,25.67683,2.50077,0,301.8089
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,26.54492,26.54492,0,-1,0,26.54492,0,0,3.552714E-15,0,0,27.94202,26.54492,0,0,46.13384,277.2378,0,27.94202,-27.94202,346.781,82.56673,0.1499145,29.19941,0,0,277.2378
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,136.3726,68.7,0,-1,0,68.7,0,0,67.67262,81.30988,0,72.31579,68.7,0,0,77.18053,249.2957,0,72.31579,-72.31579,270.5534,64.41735,0.1499145,150.0099,0,0,249.2957
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,5.134287,5.134287,0,-1,0,5.134287,0,0,8.881784E-16,0,0,5.404513,5.134287,0,0,157.5314,176.98,0,5.404513,-5.404513,264.8566,63.06096,0.1499145,5.647716,0,0,176.98
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.634034,4.634034,0,-1,0,4.634034,0,0,0,0,0,4.87793,4.634034,0,0,163.5364,171.5755,0,4.87793,-4.87793,259.7148,61.83673,0.1499145,5.097437,0,0,171.5755
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,30.09415,30.09415,0,-1,0,30.09415,0,0,0,0,0,31.67805,30.09415,0,0,168.9563,166.6975,0,31.67805,-31.67805,226.3232,53.88636,0.1499145,33.10357,0,0,166.6975
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,13.73245,13.73245,0,-1,0,13.73245,0,0,1.776357E-15,0,0,14.45521,13.73245,0,0,204.1542,135.0195,0,14.45521,-14.45521,211.0861,50.25848,0.1499145,15.10569,0,0,135.0195
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.04832,39.04832,0,-1,0,39.04832,0,0,0,0,0,41.1035,39.04832,0,0,220.2155,120.5643,0,41.1035,-41.1035,167.7592,39.94258,0.1499145,42.95315,0,0,120.5643
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.8861,79.46076,0,0,0,167.7592,39.94258,0.1499145,0,0,0,79.46076
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,47.16989,47.16989,0,-1,0,47.16989,0,0,7.105427E-15,0,0,49.65251,47.16989,0,0,265.8861,79.46076,0,49.65251,-49.65251,115.4208,27.48109,0.1499145,51.88688,0,0,79.46076
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.0555,29.80825,0,0,0,115.4208,27.48109,0.1499145,0,0,0,29.80825
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,48.48347,48.48347,81,0,22.761,48.48347,0,0,0,0,0,0,0,32.51653,30.8907,321.0555,29.80825,30.8907,0,30.8907,144.7263,34.45858,0.1499966,53.33182,0,81,29.80825
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,290.1648,57.60988,70.68036,0,70.68036,211.7796,50.42361,0.15007,0,1.584285,81,59.59024
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,219.4845,121.2222,96.56407,0,96.56407,303.3883,72.23517,0.1500726,0,22.29126,81,149.0863
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,126.6674,126.6674,81,0,22.761,126.6674,43.1987,0,0,0,54.71865,48.0709,45.66736,0,0,122.9204,208.1299,6.647748,0,6.647748,309.6949,73.73674,0.1500867,139.3341,43.77492,81,262.8485
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,75.32433,68.7,0,-1,0,68.7,116.0686,0,6.624331,14.15676,79.73911,72.31579,68.7,0,0,116.2727,214.1128,7.423323,0,7.423323,316.7373,75.41349,0.1500665,82.85677,63.79129,0,293.852
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,34.1228,34.1228,0,0,0,34.1228,287.6184,0,0,0,98.14345,35.91873,34.1228,0,0,108.8493,220.7938,62.22472,0,62.22472,375.7689,89.4686,0.1498972,37.53508,78.51476,0,318.9373
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,78.8737,78.8737,20.72479,0,7.511371,78.8737,136.7173,7.105427E-15,0,0,107.834,61.20938,58.14891,0,0,46.62461,276.7961,46.62461,0,46.62461,420.0009,100,0.149773,86.76107,86.2672,81,384.6301
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149773,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.149773,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,49.05119,49.05119,0,-1,0,49.05119,190.8327,41.97285,0,0,93.60567,51.63283,49.05119,0,0,0,318.7582,0,0,0,420.0009,100,0.149773,53.9563,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,45.16683,45.16683,0,0,0,45.16683,148.2515,19.41646,0,0,66.96049,47.54404,45.16683,0,0,0,318.7582,0,0,0,420.0009,100,0.149773,49.68352,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,134.2522,134.2522,81,0,22.761,134.2522,30.17445,0,0,0,40.50985,56.0549,53.25216,0,0,0,318.7582,0,15.54505,-15.54505,403.6149,96.09859,0.149773,147.6774,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,71.47165,71.47165,66.01022,0,18.96858,71.47165,32.21019,3.552714E-15,0,0,23.02116,5.748878,5.461434,0,0,17.27228,303.2132,17.27228,0,17.27228,420.0009,100,0.1498097,78.61881,18.41693,81,326.2343
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498097,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1498097,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,74.35678,68.7,0,-1,0,68.7,0,0,5.656779,13.09246,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1498097,81.79246,0,0,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,103.6343,68.7,0,-1,0,68.7,0,0,34.93428,45.29771,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1498097,113.9977,0,0,246.4424
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,5.097247,5.097247,0,-1,0,5.097247,0,0,8.881784E-16,0,0,5.365523,5.097247,0,0,160.7018,174.1266,0,5.365523,-5.365523,261.89,62.35464,0.1498097,5.606971,0,0,174.1266
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,80.21589,68.7,0,-1,0,68.7,0,0,11.51589,19.53748,0,72.31579,68.7,0,0,166.6635,168.7611,0,72.31579,-72.31579,185.6625,44.20527,0.1498097,88.23748,0,0,168.7611
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,16.08503,16.08503,0,-1,0,16.08503,0,0,3.552714E-15,0,0,16.93161,16.08503,0,0,247.0143,96.44534,0,16.93161,-16.93161,167.815,39.95587,0.1498097,17.69353,0,0,96.44534
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,36.40974,36.40974,0,-1,0,36.40974,0,0,7.105427E-15,0,0,38.32605,36.40974,0,0,265.8272,79.51372,0,38.32605,-38.32605,127.4158,30.33703,0.1498097,40.05072,0,0,79.51372
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,18.47778,18.47778,0,-1,0,18.47778,0,0,3.552714E-15,0,0,19.4503,18.47778,0,0,308.4117,41.18768,0,19.4503,-19.4503,106.9134,25.45551,0.1498097,20.32556,0,0,41.18768
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.0232,21.73738,0,0,0,106.9134,25.45551,0.1498097,0,0,0,21.73738
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,79.77264,20.65051,0,-1,0,20.65051,0,0,59.12214,67.0994,0,21.73738,20.65051,0,0,330.0232,21.73738,0,21.73738,-21.73738,84.00017,20,0.1498097,87.74991,0,0,21.73738
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.854418,6.854418,79.1702,0,22.29806,6.854418,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1499231,7.53986,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1499938,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.5147,16.5147,81,0,22.761,16.5147,85.21767,0,0,0,14.07344,0,0,64.4853,61.26104,213.9586,126.1955,75.33448,0,75.33448,288.4904,68.68806,0.1500981,18.16617,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,138.6241,193.9965,104.6576,0,104.6576,387.7774,92.32776,0.1500788,0,28.76608,81,229.9541
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,46.42899,46.42899,0,-1,0,46.42899,96.45684,0,0,0,44.78394,48.87262,46.42899,0,0,33.96653,288.1884,0,4.088685,-4.088685,383.4675,91.30161,0.1500788,51.07189,35.82715,0,332.9723
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,16.65846,0,0,55.16797,0,0,0,0,38.50951,284.0997,38.50951,0,38.50951,420.0009,100,0.1499748,0,44.13438,0,339.2676
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,79.57993,79.57993,20.25,0,7.39125,79.57993,103.9844,20.29813,0,0,82.75068,62.45255,59.32992,0,0,0,318.7582,0,0,0,420.0009,100,0.1499748,87.53792,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,68.81456,68.81456,20.25,0,7.39125,68.81456,125.9555,35.55513,0,0,86.67571,51.12059,48.56456,0,0,0,318.7582,0,0,0,420.0009,100,0.1499748,75.69601,69.34057,81,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1499748,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,40.07692,40.07692,0,-1,0,40.07692,167.574,24.97228,0,0,67.15851,42.18623,40.07692,0,0,0,318.7582,0,0,0,420.0009,100,0.1499748,44.08461,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,121.0558,121.0558,65.34242,0,18.79963,121.0558,48.44513,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1499748,133.1613,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.683624,6.683624,0,0,0,6.683624,244.2582,9.289907,0,0,16.3253,7.035394,6.683624,0,0,0,318.7582,0,0,0,420.0009,100,0.1499748,7.351987,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,114.1462,114.1462,81,0,22.761,114.1462,4.919504,0,1.421085E-14,0,5.615425,34.89069,33.14616,0,0,0,318.7582,0,29.27527,-29.27527,389.142,92.65267,0.1499748,125.5608,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,32.52808,289.483,3.281205,0,3.281205,392.2548,93.39382,0.1499659,0,2.624964,0,292.7642
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24687,292.436,0,0,0,392.2548,93.39382,0.1499659,0,0,0,292.436
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24687,292.436,0,0,0,392.2548,93.39382,0.1499659,0,0,0,292.436
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24687,292.436,0,0,0,392.2548,93.39382,0.1499659,0,0,0,292.436
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,57.77133,57.77133,0,-1,0,57.77133,0,0,7.105427E-15,0,0,60.81193,57.77133,0,0,29.24687,292.436,0,60.81193,-60.81193,328.1534,78.13161,0.1499659,63.54846,0,0,292.436
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,62.24873,62.24873,0,-1,0,62.24873,0,0,0,0,0,65.52498,62.24873,0,0,96.81567,231.6241,0,65.52498,-65.52498,259.084,61.68655,0.1499659,68.4736,0,0,231.6241
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.43991,2.43991,0,-1,0,2.43991,0,0,4.440892E-16,0,0,2.568326,2.43991,0,0,169.6212,166.0991,0,2.568326,-2.568326,256.3768,61.04197,0.1499659,2.683901,0,0,166.0991
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,128.011,68.7,0,-1,0,68.7,0,0,59.31102,72.11212,0,72.31579,68.7,0,0,172.4749,163.5308,0,72.31579,-72.31579,180.1492,42.89259,0.1499659,140.8121,0,0,163.5308
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,86.01,68.7,0,-1,0,68.7,0,0,17.31001,25.91101,0,72.31579,68.7,0,0,252.8258,91.21502,0,72.31579,-72.31579,103.9217,24.74321,0.1499659,94.61101,0,0,91.21502
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,88.95563,17.95427,0,-1,0,17.95427,0,0,71.00136,79.89692,0,18.89923,17.95427,0,0,333.1767,18.89923,0,18.89923,-18.89923,84.00017,20,0.1499659,97.85119,0,0,18.89923
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,86.30464,0,0,-1,0,0,0,0,86.30464,94.9351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1499659,94.9351,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,51.50188,51.50188,81,0,22.761,51.50188,0,0,0,0,0,0,0,29.49812,28.02322,354.1758,0,28.02322,0,28.02322,110.5853,26.32979,0.1500394,56.65207,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,11.94123,11.94123,81,0,22.761,11.94123,12.69578,0,0,0,1.516032,0,0,69.05877,65.60583,326.1526,25.22089,67.12186,0,67.12186,174.2627,41.49104,0.1501653,13.13536,1.212826,81,26.73693
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,97.71262,97.71262,81,0,22.761,97.71262,23.76279,0,0,0,23.21925,17.59224,16.71263,0,0,259.0307,85.63057,5.627008,0,5.627008,179.601,42.76205,0.1501771,107.4839,18.5754,81,108.8498
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,68.89288,68.89288,81,0,22.761,68.89288,68.66956,1.776357E-15,0,0,47.30844,0,0,12.10711,11.50176,253.4037,90.69488,58.8102,0,58.8102,235.3932,56.04589,0.1503064,75.78217,37.84675,81,138.0033
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,75.71987,68.7,0,-1,0,68.7,110.5494,0,7.019872,14.59186,75.9474,72.31579,68.7,0,0,194.5935,143.6241,3.631616,0,3.631616,238.8385,56.86619,0.1502966,83.29186,60.75792,0,219.5715
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,31.05302,31.05302,0,0,0,31.05302,301.777,0,0,0,93.71089,32.68739,31.05302,0,0,190.9619,146.8925,61.0235,0,61.0235,296.7304,70.64996,0.1501322,34.15833,74.96871,0,240.6034
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,157.0755,149.7,81,0,22.761,149.7,65.28187,0,7.375459,23.083,97.72696,72.31579,68.7,0,0,129.9384,201.8137,25.41117,0,25.41117,320.8376,76.38975,0.1500639,172.783,78.18156,81,299.5406
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,69.30949,69.30949,81,0,22.761,69.30949,124.3848,0,0,0,86.21048,0,0,11.69051,11.10598,104.5272,224.6837,97.31647,0,97.31647,413.1601,98.37125,0.1501081,76.24044,68.96838,81,310.8942
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,93.90028,0,0,101.1111,0,0,0,0,7.210778,312.2685,7.210778,0,7.210778,420.0009,100,0.1500888,0,80.88885,0,413.3796
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,101.2511,68.7,0,-1,0,68.7,132.5962,18.77777,32.55108,42.67619,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1500888,111.3762,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.5267,15.5267,0,0,0,15.5267,476.405,57.62609,0,0,73.96999,16.3439,15.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1500888,17.07937,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.72558,6.72558,0,0,0,6.72558,634.1414,35.57013,0,0,42.64969,7.079558,6.72558,0,0,0,318.7582,0,0,0,420.0009,100,0.1500888,7.398138,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1500888,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,75.23499,75.23499,72.08754,0,20.50615,75.23499,4.403671,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1500888,82.75848,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,26.36889,26.36889,0,-1,0,26.36889,0,0,0,0,0,27.75673,26.36889,0,0,0,318.7582,0,27.75673,-27.75673,390.7427,93.03378,0.1500888,29.00578,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.772594,6.772594,0,-1,0,6.772594,0,0,8.881784E-16,0,0,7.129046,6.772594,0,0,30.84081,291.0015,0,7.129046,-7.129046,383.228,91.24458,0.1500888,7.449853,0,0,291.0015
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,133.5425,68.7,0,-1,0,68.7,0,0,64.84251,78.19677,0,72.31579,68.7,0,0,38.76197,283.8724,0,72.31579,-72.31579,307.0005,73.09521,0.1500888,146.8968,0,0,283.8724
