Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,114.9604,68.7,0,-1,0,68.7,0,0,46.26042,57.75647,0,72.31579,68.7,0,0,119.1128,211.5567,0,72.31579,-72.31579,230.7729,54.94583,0.1500888,126.4565,0,0,211.5567
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,10.83674,10.83674,0,-1,0,10.83674,0,0,1.776357E-15,0,0,11.40709,10.83674,0,0,199.4637,139.2409,0,11.40709,-11.40709,218.7488,52.08294,0.1500888,11.92041,0,0,139.2409
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,51.32107,51.32107,0,-1,0,51.32107,0,0,0,0,0,54.02218,51.32107,0,0,212.1383,127.8338,0,54.02218,-54.02218,161.8044,38.52479,0.1500888,56.45318,0,0,127.8338
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,41.4087,41.4087,0,-1,0,41.4087,0,0,7.105427E-15,0,0,43.5881,41.4087,0,0,272.1629,73.8116,0,43.5881,-43.5881,115.8585,27.58531,0.1500888,45.54957,0,0,73.8116
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.39937,28.71232,0,-1,0,28.71232,0,0,20.68705,25.62698,0,30.2235,28.71232,0,0,320.5941,30.2235,0,30.2235,-30.2235,84.00017,20,0.1500888,54.33931,0,0,30.2235
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500888,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.99165,0,0,-1,0,0,0,0,32.99165,36.29082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1500888,36.29082,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.53923,50.53923,81,0,22.761,50.53923,0,0,0,0,0,0,0,30.46077,28.93773,354.1758,0,28.93773,0,28.93773,111.4529,26.53635,0.1501642,55.59316,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.849975,8.849975,81,0,22.761,8.849975,31.67048,0,0,0,2.802829,0,0,72.15002,68.54253,325.2381,26.04395,71.34535,0,71.34535,179.1371,42.65159,0.1502778,9.734972,2.242263,81,28.84678
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,69.06684,69.06684,81,0,22.761,69.06684,32.19702,-1.776357E-15,0,0,22.23746,0,0,11.93316,11.3365,253.8927,90.25477,33.57397,0,33.57397,210.9881,50.23516,0.1503535,75.97353,17.78997,81,112.4922
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,219.7511,149.7,81,0,22.761,149.7,32.07538,0,70.05109,92.02621,48.01685,72.31579,68.7,0,0,220.3188,120.4713,0,24.29894,-24.29894,185.3748,44.13676,0.1503535,241.7262,38.41348,81,168.4882
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,60.20232,60.20232,0,-1,0,60.20232,100.8689,0,0,0,60.72541,63.37086,60.20232,0,0,247.3176,96.1724,0,2.645456,-2.645456,182.5862,43.47282,0.1503535,66.22255,48.58033,0,156.8978
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,28.36309,28.36309,0,0,0,28.36309,336.2128,0,0,0,95.36034,29.85588,28.36309,0,0,250.257,93.52695,65.50445,0,65.50445,244.7292,58.26874,0.1501781,31.1994,76.28827,0,188.8873
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,100.4036,100.4036,81,0,22.761,100.4036,108.2741,0,0,0,108.7111,20.42484,19.4036,0,0,184.7525,152.481,88.28625,0,88.28625,328.4849,78.21053,0.1501887,110.444,86.96887,81,261.192
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,78.92616,78.92616,65.04864,0,18.72531,78.92616,140.7318,0,0,0,111.0742,14.60791,13.87751,0,0,96.46628,231.9386,96.46628,0,96.46628,420.0009,100,0.1501551,86.81877,88.85935,81,343.0128
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,51.12553,51.12553,0,0,0,51.12553,175.9666,36.14751,0,0,89.96386,53.81634,51.12553,0,0,0,318.7582,0,0,0,420.0009,100,0.1501551,56.23808,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501551,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,32.11675,32.11675,0,0,0,32.11675,144.5625,12.62167,0,0,46.42878,33.80711,32.11675,0,0,0,318.7582,0,0,0,420.0009,100,0.1501551,35.32843,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1501551,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,94.32475,94.32475,74.60315,0,21.1426,94.32475,22.00862,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1501551,103.7572,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,65.79406,65.79406,62.62582,0,18.11233,65.79406,5.068821,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.1501551,72.37347,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,43.56143,43.56143,0,-1,0,43.56143,0,0,0,0,0,45.85413,43.56143,0,0,0,318.7582,0,45.85413,-45.85413,371.6664,88.49181,0.1501551,47.91757,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,52.86998,52.86998,0,-1,0,52.86998,0,0,0,0,0,55.65261,52.86998,0,0,50.94904,272.9041,0,55.65261,-55.65261,313.0033,74.52445,0.1501551,58.15698,0,0,272.9041
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.7853,217.2515,0,0,0,313.0033,74.52445,0.1501551,0,0,0,217.2515
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,22.38453,22.38453,0,-1,0,22.38453,0,0,0,0,0,23.56266,22.38453,0,0,112.7853,217.2515,0,23.56266,-23.56266,288.1661,68.61084,0.1501551,24.62298,0,0,217.2515
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,60.44063,60.44063,0,-1,0,60.44063,0,0,7.105427E-15,0,0,63.62172,60.44063,0,0,138.966,193.6888,0,63.62172,-63.62172,221.1029,52.64345,0.1501551,66.4847,0,0,193.6888
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.632744,8.632744,0,-1,0,8.632744,0,0,0,0,0,9.087098,8.632744,0,0,209.6568,130.0671,0,9.087098,-9.087098,211.5243,50.36282,0.1501551,9.496017,0,0,130.0671
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,3.016781,3.016781,0,-1,0,3.016781,0,0,0,0,0,3.175559,3.016781,0,0,219.7536,120.98,0,3.175559,-3.175559,208.177,49.56584,0.1501551,3.31846,0,0,120.98
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.282,117.8044,0,0,0,208.177,49.56584,0.1501551,0,0,0,117.8044
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.897181,8.897181,0,-1,0,8.897181,0,0,1.776357E-15,0,0,9.365453,8.897181,0,0,223.282,117.8044,0,9.365453,-9.365453,198.3049,47.21536,0.1501551,9.786899,0,0,117.8044
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,97.46379,68.7,0,-1,0,68.7,0,0,28.76379,38.51017,0,72.31579,68.7,0,0,233.688,108.439,0,72.31579,-72.31579,122.0774,29.06598,0.1501551,107.2102,0,0,108.439
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,86.29916,86.29916,81,0,22.761,86.29916,0,0,0,0,0,5.578056,5.299153,0,0,314.0389,36.1232,0,5.578056,-5.578056,116.1976,27.66603,0.1501551,94.92907,0,81,36.1232
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,320.2368,30.54514,71.45542,0,71.45542,183.9861,43.80614,0.1502244,0,2.204337,81,33.30056
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.476062,4.476062,76.79185,0,21.69634,4.476062,451.619,0,0,0,20.21474,0,0,72.31579,68.7,248.7813,94.85503,88.91474,0,88.91474,268.3381,63.88989,0.1502693,4.923668,16.17179,81,115.0698
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,61.40461,61.40461,81,0,22.761,61.40461,55.85681,0,0,0,34.29866,0,0,19.59539,18.61562,159.8666,174.8783,52.91428,0,52.91428,318.537,75.84198,0.1503881,67.54507,27.43892,81,209.177
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,18.88681,18.88681,0,-1,0,18.88681,130.819,0,0,0,24.70753,19.88085,18.88681,0,0,106.9523,222.5011,4.826681,0,4.826681,323.116,76.93221,0.1503753,20.77549,19.76603,0,247.2087
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,87.01668,87.01668,81,0,22.761,87.01668,55.01753,0,0,0,47.87443,6.333345,6.016677,0,0,102.1256,226.8452,41.54108,0,41.54108,362.5253,86.31537,0.150461,95.71835,38.29954,81,274.7196
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,88.41895,88.41895,81,0,22.761,88.41895,42.47408,0,0,0,37.55514,7.809413,7.418942,0,0,60.58455,264.2321,29.74572,0,29.74572,390.7446,93.03423,0.1505222,97.26083,30.04411,81,301.7873
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,27.85207,27.85207,0,0,0,27.85207,226.5308,2.936711,0,0,63.09351,29.31797,27.85207,0,0,30.83883,291.0033,30.83883,0,30.83883,420.0009,100,0.1504403,30.63728,50.47481,0,354.0968
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,61.98589,61.98589,0,0,0,61.98589,110.2842,3.112316,0,0,68.36063,65.24831,61.98589,0,0,0,318.7582,0,0,0,420.0009,100,0.1504403,68.18448,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,172.854,68.7,0,-1,0,68.7,72.35707,0,104.154,121.4394,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1504403,190.1393,39.76744,0,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,61.44848,61.44848,0,0,0,61.44848,24.824,0,0,0,15.25397,64.68261,61.44848,0,0,25.11831,296.1517,0,49.42864,-49.42864,344.0692,81.92107,0.1504403,67.59333,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,80.03903,246.7231,24.05118,0,24.05118,366.8861,87.35366,0.1503764,0,19.24095,0,270.7743
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,64.85093,64.85093,81,0,22.761,64.85093,24.93722,0,0,0,16.17202,0,0,16.14907,15.34162,55.98785,268.3692,31.51363,0,31.51363,396.7826,94.47185,0.1504491,71.33602,12.93762,81,284.5412
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,24.47421,296.7314,1.349442,0,1.349442,398.0627,94.77666,0.1504455,0,1.079553,0,298.0809
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,148.8492,68.7,0,-1,0,68.7,0,0,80.14924,95.03416,0,72.31579,68.7,0,0,23.12477,297.9459,0,72.31579,-72.31579,321.8352,76.62728,0.1504455,163.7342,0,0,297.9459
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,29.38419,29.38419,0,-1,0,29.38419,0,0,3.552714E-15,0,0,30.93073,29.38419,0,0,103.4756,225.6301,0,30.93073,-30.93073,289.2314,68.86447,0.1504455,32.32261,0,0,225.6301
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,173.7912,68.7,0,-1,0,68.7,0,0,105.0912,122.4703,0,72.31579,68.7,0,0,137.8431,194.6994,0,72.31579,-72.31579,213.0038,50.7151,0.1504455,191.1703,0,0,194.6994
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,84.39456,68.7,0,-1,0,68.7,0,0,15.69456,24.13402,0,72.31579,68.7,0,0,218.194,122.3836,0,72.31579,-72.31579,136.7763,32.56572,0.1504455,92.83401,0,0,122.3836
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,130.9517,47.56445,0,-1,0,47.56445,0,0,83.38724,96.4824,0,50.06784,47.56445,0,0,298.5449,50.06784,0,50.06784,-50.06784,84.00017,20,0.1504455,144.0468,0,0,50.06784
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,37.66965,0,0,-1,0,0,0,0,37.66965,41.43661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504455,41.43661,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,81.4225,0,0,-1,0,0,0,0,81.4225,89.56475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504455,89.56475,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,86.29063,0,0,-1,0,0,0,0,86.29063,94.91969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504455,94.91969,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,41.45881,0,0,-1,0,0,0,0,41.45881,45.60469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504455,45.60469,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,109.6184,0,0,-1,0,0,0,0,109.6184,120.5803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504455,120.5803,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,27.12969,27.12969,81,0,22.761,27.12969,0,0,0,0,0,0,0,53.87031,51.1768,354.1758,0,51.1768,0,51.1768,132.5507,31.55964,0.1505767,29.84266,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,71.87215,71.87215,81,0,22.761,71.87215,1.207838,0,0,0,0.8680989,0,0,9.127857,8.671464,302.999,46.05912,9.539563,0,9.539563,141.6008,33.7144,0.1506007,79.05936,0.6944791,81,46.92722
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,101.5215,101.5215,81,0,22.761,101.5215,24.8605,0,0,0,25.23876,21.60162,20.52154,0,0,293.4594,54.64472,3.63714,0,3.63714,145.0513,34.53595,0.1506081,111.6737,20.19101,81,79.88348
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,13.03004,13.03004,81,0,22.761,13.03004,340.8635,0,0,0,44.41466,0,0,67.96996,64.57146,289.8223,57.91815,108.9861,0,108.9861,248.4446,59.15335,0.1506198,14.33305,35.53173,81,102.3328
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,108.4955,68.7,0,-1,0,68.7,109.9802,0,39.79546,50.645,75.55637,72.31579,68.7,0,0,180.8362,156.0057,3.240577,0,3.240577,251.5188,59.88532,0.1506112,119.345,60.4451,0,231.562
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,0,0,0,83.08973,0,0,0,0,177.5956,158.9222,83.08973,0,83.08973,330.3447,78.65334,0.1503915,0,66.47178,0,242.0119
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,47.56786,47.56786,0,0,0,47.56786,217.276,0,0,0,103.3535,50.07143,47.56786,0,0,94.50588,233.7029,53.2821,0,53.2821,380.8925,90.68851,0.1502509,52.32465,82.68282,0,337.0565
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,113.9977,113.9977,58.90042,0,17.16981,113.9977,87.03765,7.105427E-15,0,0,99.22092,57.99714,55.09728,0,0,41.22379,281.6568,41.22379,0,41.22379,420.0009,100,0.1502094,125.3975,79.37674,81,380.8777
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,72.39747,72.39747,20.25,0,7.39125,72.39747,114.8693,28.27038,0,0,83.16245,54.89207,52.14747,0,0,0,318.7582,0,0,0,420.0009,100,0.1502094,79.63721,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,48.51263,48.51263,0,-1,0,48.51263,141.9772,17.81094,0,0,68.87688,51.06593,48.51263,0,0,0,318.7582,0,0,0,420.0009,100,0.1502094,53.3639,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,29.26535,29.26535,0,0,0,29.26535,184.9446,23.31906,0,0,54.12468,30.80563,29.26535,0,0,0,318.7582,0,0,0,420.0009,100,0.1502094,32.19188,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1502094,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,79.02567,79.02567,57.13868,0,16.72409,79.02567,29.15373,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1502094,86.92823,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,56.7905,56.7905,0,0,0,56.7905,5.989597,0,7.105427E-15,0,3.401522,59.77948,56.7905,0,0,0,318.7582,0,56.37795,-56.37795,360.5733,85.8506,0.1502094,62.46955,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,28.50546,28.50546,0,-1,0,28.50546,0,0,3.552714E-15,0,0,30.00575,28.50546,0,0,62.64217,262.3803,0,30.00575,-30.00575,328.9444,78.31995,0.1502094,31.35601,0,0,262.3803
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,100.1718,68.7,0,-1,0,68.7,0,0,31.47179,41.48897,0,72.31579,68.7,0,0,95.9819,232.3745,0,72.31579,-72.31579,252.7169,60.17057,0.1502094,110.189,0,0,232.3745
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,46.4094,46.4094,0,-1,0,46.4094,0,0,7.105427E-15,0,0,48.852,46.4094,0,0,176.3328,160.0587,0,48.852,-48.852,201.2224,47.90999,0.1502094,51.05034,0,0,160.0587
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,48.19044,48.19044,0,-1,0,48.19044,0,0,7.105427E-15,0,0,50.72679,48.19044,0,0,230.6128,111.2067,0,50.72679,-50.72679,147.7516,35.17889,0.1502094,53.00949,0,0,111.2067
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9759,60.47995,0,0,0,147.7516,35.17889,0.1502094,0,0,0,60.47995
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9759,60.47995,0,0,0,147.7516,35.17889,0.1502094,0,0,0,60.47995
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.42523,14.42523,0,-1,0,14.42523,0,0,0,0,0,15.18446,14.42523,0,0,286.9759,60.47995,0,15.18446,-15.18446,131.7458,31.36799,0.1502094,15.86776,0,0,60.47995
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,20.97674,20.97674,0,-1,0,20.97674,0,0,3.552714E-15,0,0,22.08078,20.97674,0,0,303.8475,45.29549,0,22.08078,-22.08078,108.4706,25.82629,0.1502094,23.07441,0,0,45.29549
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.286356,5.286356,0,-1,0,5.286356,0,0,8.881784E-16,0,0,5.564585,5.286356,0,0,328.3817,23.21471,0,5.564585,-5.564585,102.605,24.42972,0.1502094,5.814991,0,0,23.21471
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,48.47092,16.76762,0,-1,0,16.76762,0,0,31.7033,36.55039,0,17.65013,16.76762,0,0,334.5645,17.65013,0,17.65013,-17.65013,84.00017,20,0.1502094,53.31801,0,0,17.65013
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,40.83207,40.83207,81,0,22.761,40.83207,0,7.105427E-15,0,0,0,0,0,40.16793,38.15953,354.1758,0,38.15953,0,38.15953,120.2015,28.61934,0.1503068,44.91528,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,316.0163,34.34358,71.3984,0,71.3984,187.9359,44.74657,0.1503751,0,2.158718,81,37.04198
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,120.0439,120.0439,81,0,22.761,120.0439,8.635989,0,1.421085E-14,0,10.36698,41.09883,39.04389,0,0,244.6179,98.60214,0,30.73185,-30.73185,155.5417,37.03367,0.1503751,132.0483,8.293582,81,108.9691
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,102.1818,102.1818,81,0,22.761,102.1818,24.88462,0,0,0,25.42755,22.29663,21.1818,0,0,278.7644,67.87029,3.130919,0,3.130919,158.512,37.74087,0.1503815,112.4,20.34204,81,93.29784
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,88.68678,68.7,0,-1,0,68.7,52.18158,0,19.98678,28.85546,35.84875,72.31579,68.7,0,0,275.6335,70.68811,0,36.46704,-36.46704,120.0723,28.5886,0.1503815,97.55546,28.679,0,106.5369
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,31.40755,31.40755,0,0,0,31.40755,152.7431,0,0,0,47.97287,33.06058,31.40755,0,0,316.1524,34.22107,14.91228,0,14.91228,134.2194,31.95693,0.1503422,34.54831,38.3783,0,82.19394
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,42.84971,42.84971,0,0,0,42.84971,131.0097,0,0,0,56.13727,45.10496,42.84971,0,0,301.2401,47.64213,11.03232,0,11.03232,144.6856,34.44887,0.1503132,47.13468,44.90982,0,103.7794
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,68.71053,68.71053,81,0,22.761,68.71053,85.53269,0,0,0,58.76997,0,0,12.28947,11.675,290.2078,57.57121,70.44496,0,70.44496,211.5155,50.36074,0.1504266,75.58158,47.01597,81,116.3412
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,79.19202,79.19202,81,0,22.761,79.19202,80.05617,0,0,0,63.39809,0,0,1.807984,1.717584,219.7628,120.9717,65.11568,0,65.11568,273.2897,65.06884,0.1505536,87.11122,50.71848,81,184.3698
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,58.13313,58.13313,0,-1,0,58.13313,78.87137,0,7.105427E-15,0,45.8504,61.19277,58.13313,0,0,154.6471,179.5758,0,15.34237,-15.34237,257.1174,61.2183,0.1505536,63.94644,36.68032,0,225.4262
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,24.45144,24.45144,0,0,0,24.45144,75.02674,0,0,0,18.34512,25.73836,24.45144,0,0,171.6942,164.2334,0,7.393239,-7.393239,249.3242,59.36279,0.1505536,26.89658,14.67609,0,182.5785
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,56.30462,56.30462,0,0,0,56.30462,36.69643,0,0,0,20.66178,59.26802,56.30462,0,0,179.9089,156.8402,0,38.60624,-38.60624,208.6297,49.67363,0.1505536,61.93508,16.52943,0,177.502
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,222.8048,118.2339,14.26107,0,14.26107,222.1589,52.89487,0.1505162,0,11.40886,0,132.495
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,56.29753,56.29753,0,0,0,56.29753,4.755195,0,0,0,2.677058,59.26056,56.29753,0,0,208.5437,131.0689,0,56.5835,-56.5835,162.5147,38.69389,0.1505162,61.92729,2.141646,0,133.746
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,65.94424,65.94424,0,-1,0,65.94424,0,0,0,3.838663,0,69.41499,65.94424,0,0,271.4142,74.4854,0,69.41499,-69.41499,89.34486,21.27254,0.1505162,72.53867,0,0,74.4854
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.542,5.070413,0,0,0,89.34486,21.27254,0.1505162,0,0,0,5.070413
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,18.15716,4.816893,0,-1,0,4.816893,0,0,13.34027,15.15598,0,5.070413,4.816893,0,0,348.542,5.070413,0,5.070413,-5.070413,84.00017,20,0.1505162,19.97288,0,0,5.070413
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,50.42064,0,0,-1,0,0,0,0,50.42064,55.46271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,55.46271,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,90.9603,0,0,-1,0,0,0,0,90.9603,100.0563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,100.0563,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,72.7657,0,0,-1,0,0,0,0,72.7657,80.04227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,80.04227,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,34.81582,0,0,-1,0,0,0,0,34.81582,38.2974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,38.2974,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,24.36488,0,0,-1,0,0,0,0,24.36488,26.80136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,26.80136,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,24.24686,0,0,-1,0,0,0,0,24.24686,26.67154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,26.67154,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1505162,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.73499,31.73499,81,0,22.761,31.73499,0,0,0,0,0,0,0,49.26501,46.80176,354.1758,0,46.80176,0,46.80176,128.4002,30.57142,0.1506348,34.90849,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,307.3741,42.12158,70.53192,0,70.53192,195.3127,46.50292,0.1507046,0,1.465537,81,43.9535
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,34.8536,34.8536,81,0,22.761,34.8536,67.05293,0,0,0,23.37036,0,0,46.1464,43.83908,236.8421,105.6003,67.20943,0,67.20943,259.0732,61.68396,0.1508254,38.33896,18.69629,81,128.9707
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,169.6327,166.0888,113.4419,0,113.4419,366.6935,87.30782,0.1507825,0,35.7935,81,210.8307
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,51.22156,51.22156,0,-1,0,51.22156,107.9831,0,0,0,55.31063,53.91743,51.22156,0,0,56.19082,268.1865,1.393203,0,1.393203,368.0153,87.62251,0.1507788,56.34371,44.2485,0,323.4971
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,26.99384,26.99384,0,0,0,26.99384,296.5895,0,0,0,80.06091,28.41457,26.99384,0,0,54.79762,269.4404,51.64634,0,51.64634,417.0113,99.2882,0.1506438,29.69323,64.04873,0,349.5013
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,83.31605,83.31605,20.25,0,7.39125,83.31605,116.6687,27.66716,0,0,97.20375,66.38531,63.06605,0,0,3.151275,315.9221,3.151275,0,3.151275,420.0009,100,0.1506356,91.64765,77.763,81,413.1258
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,119.7041,119.7041,51.00406,0,15.17203,119.7041,66.97871,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,131.6745,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,157.7782,149.7,81,0,22.761,149.7,63.96587,23.44112,8.07824,23.85606,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,173.5561,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,42.56226,42.56226,0,-1,0,42.56226,169.7137,27.43161,0,0,72.23399,44.80238,42.56226,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,46.81848,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,83.19595,83.19595,32.41243,0,10.46834,83.19595,64.25353,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,91.51554,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,4.074263,4.074263,0,0,0,4.074263,704.7552,24.42488,0,0,28.71358,4.288698,4.074263,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,4.481689,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,67.61444,67.61444,51.71809,0,15.35268,67.61444,24.74767,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,74.37589,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,74.05543,74.05543,70.83059,0,20.18814,74.05543,4.583814,6.217249E-15,0,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1506356,81.46097,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,24.61607,24.61607,0,-1,0,24.61607,0,0,3.552714E-15,0,0,25.91166,24.61607,0,0,0,318.7582,0,25.91166,-25.91166,392.6876,93.49685,0.1506356,27.07768,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.79073,292.8466,0,0,0,392.6876,93.49685,0.1506356,0,0,0,292.8466
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.934608,9.934608,0,-1,0,9.934608,0,0,1.776357E-15,0,0,10.45748,9.934608,0,0,28.79073,292.8466,0,10.45748,-10.45748,381.6644,90.87229,0.1506356,10.92807,0,0,292.8466
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,17.79972,17.79972,0,-1,0,17.79972,0,0,3.552714E-15,0,0,18.73655,17.79972,0,0,40.41015,282.3891,0,18.73655,-18.73655,361.9143,86.16991,0.1506356,19.57969,0,0,282.3891
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,24.99911,24.99911,0,-1,0,24.99911,0,0,3.552714E-15,0,0,26.31486,24.99911,0,0,61.22854,263.6525,0,26.31486,-26.31486,334.1761,79.56557,0.1506356,27.49903,0,0,263.6525
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,60.15233,60.15233,0,-1,0,60.15233,0,0,7.105427E-15,0,0,63.31824,60.15233,0,0,90.46727,237.3377,0,63.31824,-63.31824,267.4328,63.67434,0.1506356,66.16756,0,0,237.3377
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,66.93871,66.93871,0,-1,0,66.93871,0,0,0,4.932572,0,70.46179,66.93871,0,0,160.8209,174.0194,0,70.46179,-70.46179,193.1595,45.99027,0.1506356,73.63258,0,0,174.0194
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,35.92189,35.92189,0,-1,0,35.92189,0,0,0,0,0,37.81251,35.92189,0,0,239.1118,103.5576,0,37.81251,-37.81251,153.3016,36.50031,0.1506356,39.51407,0,0,103.5576
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,53.84999,53.84999,0,-1,0,53.84999,0,0,7.105427E-15,0,0,56.6842,53.84999,0,0,281.1256,65.74514,0,56.6842,-56.6842,93.55123,22.27406,0.1506356,59.23499,0,0,65.74514
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,21.86897,8.607885,0,-1,0,8.607885,0,0,13.26108,15.44798,0,9.060932,8.607885,0,0,344.1081,9.060932,0,9.060932,-9.060932,84.00017,20,0.1506356,24.05586,0,0,9.060932
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,90.60168,81,81,0,22.761,81,0,0,9.601687,18.66186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1506356,99.66186,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,62.89191,62.89191,81,0,22.761,62.89191,3.180508,0,0,0,2.000282,0,0,18.10809,17.20269,354.1758,0,19.20297,0,19.20297,102.2177,24.3375,0.1506829,69.1811,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,31.45288,31.45288,81,0,22.761,31.45288,24.21044,7.105427E-15,0,0,7.614879,0,0,49.54713,47.06977,334.9728,17.28267,54.68465,0,54.68465,154.0961,36.68948,0.1508166,34.59816,6.091903,81,24.89755
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,190.6473,149.7,81,0,22.761,149.7,12.28819,0,40.94735,62.04304,18.39542,72.31579,68.7,0,0,280.2882,66.49886,0,53.92036,-53.92036,97.25906,23.15687,0.1508166,209.7121,14.71634,81,84.89428
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,121.7168,47.34378,0,-1,0,47.34378,78.69475,0,74.37299,114.86,37.25707,49.83556,47.34378,0,0,340.1997,12.57849,0,12.57849,-12.57849,84.00017,20,0.1508166,133.8885,29.80566,0,49.83556
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,140.5967,124.5007,81,0,22.761,124.5007,36.77909,0,16.09596,64.9562,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1508166,154.6563,36.63218,81,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,44.11911,44.11911,81,0,22.761,44.11911,84.16582,0,0,0,37.13321,0,0,36.88089,35.03684,354.1758,0,72.17005,0,72.17005,152.4667,36.30152,0.1509237,48.53102,29.70657,81,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,119.5653,119.5653,81,0,22.761,119.5653,64.62703,0,0,0,77.27151,40.59507,38.56532,0,0,282.0057,64.95305,36.67644,0,36.67644,187.261,44.58587,0.1509744,131.5219,61.81721,81,142.2246
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,40.18242,40.18242,81,0,22.761,40.18242,159.557,0,0,0,64.11388,0,0,40.81758,38.7767,245.3293,97.96185,102.8906,0,102.8906,284.8716,67.82643,0.1510011,44.20066,51.2911,81,162.0757
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,136.4338,68.7,0,-1,0,68.7,103.0107,0,67.73379,81.37717,70.76836,72.31579,68.7,0,0,142.4387,190.5634,0,1.547428,-1.547428,283.2404,67.43807,0.1510011,150.0772,56.61469,0,261.3317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,84.26373,84.26373,81,0,22.761,84.26373,33.83139,0,0,0,28.50759,3.435505,3.26373,0,0,144.1581,189.0159,25.07208,0,25.07208,307.0259,73.10126,0.1510512,92.6901,22.80607,81,217.5235
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,73.89731,73.89731,81,0,22.761,73.89731,31.25918,0,0,0,23.0997,0,0,7.102695,6.74756,119.086,211.5808,29.84726,0,29.84726,335.3415,79.84306,0.1511142,81.28703,18.47976,81,234.6805
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,117.9309,117.9309,81,0,22.761,117.9309,12.13445,0,0,0,14.31027,38.87461,36.93088,0,0,89.23876,238.4433,0,24.56435,-24.56435,309.4484,73.67805,0.1511142,129.724,11.44821,81,252.7536
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,93.31032,93.31032,81,0,22.761,93.31032,3.819927,0,0,0,3.564386,12.95823,12.31032,0,0,116.5325,213.879,0,9.393844,-9.393844,299.5464,71.32044,0.1511142,102.6413,2.851509,81,217.4434
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,193.9715,68.7,0,-1,0,68.7,0,0,125.2714,144.6686,0,72.31579,68.7,0,0,126.9701,204.4852,0,72.31579,-72.31579,223.3189,53.17106,0.1511142,213.3686,0,0,204.4852
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,161.5162,68.7,0,-1,0,68.7,0,0,92.81621,108.9678,0,72.31579,68.7,0,0,207.321,132.1694,0,72.31579,-72.31579,147.0914,35.02169,0.1511142,177.6678,0,0,132.1694
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,136.5013,56.86089,0,-1,0,56.86089,0,0,79.6404,93.29053,0,59.85357,56.86089,0,0,287.6718,59.85357,0,59.85357,-59.85357,84.00017,20,0.1511142,150.1514,0,0,59.85357
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,25.82491,0,0,-1,0,0,0,0,25.82491,28.40741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,28.40741,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,123.1676,0,0,-1,0,0,0,0,123.1676,135.4843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,135.4843,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,34.25273,0,0,-1,0,0,0,0,34.25273,37.678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,37.678,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,42.87458,0,0,-1,0,0,0,0,42.87458,47.16203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,47.16203,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.41305,0,0,-1,0,0,0,0,46.41305,51.05436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,51.05436,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,8.129404,0,0,-1,0,0,0,0,8.129404,8.942345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511142,8.942345,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,31.73744,31.73744,81,0,22.761,31.73744,0,0,0,0,0,0,0,49.26255,46.79943,354.1758,0,46.79943,0,46.79943,128.398,30.57089,0.1512309,34.91119,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,46.02621,46.02621,81,0,22.761,46.02621,5.100461,0,0,0,2.347549,0,0,34.97379,33.2251,307.3764,42.11948,35.57265,0,35.57265,162.1452,38.60592,0.1513183,50.62883,1.878039,81,44.46703
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.1067884,0.1067884,72.42258,0,20.59091,0.1067884,17916.2,0,0,0,19.13242,0,0,72.31579,68.7,271.8037,74.13487,87.83242,0,87.83242,245.4703,58.4452,0.151342,0.1174672,15.30593,81,93.26729
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,70.41614,70.41614,81,0,22.761,70.41614,50.78073,0,0,0,35.75783,0,0,10.58386,10.05467,183.9713,153.1841,45.8125,0,45.8125,288.9319,68.79317,0.151438,77.45776,28.60626,81,188.9419
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.231007,3.231007,0,-1,0,3.231007,2211.412,0,0,0,71.4509,3.40106,3.231007,0,0,138.1588,194.4153,68.04984,0,68.04984,353.4896,84.16403,0.1512612,3.554108,57.16072,0,265.8662
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,96.30032,96.30032,81,0,22.761,96.30032,89.02816,0,0,0,85.73441,16.1056,15.30032,0,0,70.10897,255.6602,69.6288,0,69.6288,419.5453,99.89154,0.151338,105.9304,68.58752,81,341.3946
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,53.95863,53.95863,0,0,0,53.95863,161.4049,29.81315,0,0,87.09188,56.79855,53.95863,0,0,0.480172,318.3261,0.480172,0,0.480172,420.0009,100,0.1513367,59.35449,69.6735,0,405.4179
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513367,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,74.80588,74.80588,20.25,0,7.39125,74.80588,106.0735,21.92196,0,0,79.34921,57.42724,54.55588,0,0,0,318.7582,0,0,0,420.0009,100,0.1513367,82.28647,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,193.225,68.7,0,-1,0,68.7,90.46156,0,124.525,143.8475,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1513367,212.5475,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,17.72296,17.72296,0,0,0,17.72296,331.9234,28.87235,0,0,58.82664,18.65575,17.72296,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1513074,19.49525,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,29.53179,29.53179,0,0,0,29.53179,96.92339,0,0,0,28.62321,31.08609,29.53179,0,0,0,318.7582,0,2.462883,-2.462883,417.4047,99.38188,0.1513074,32.48497,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,141.5285,141.5285,81,0,22.761,141.5285,15.10139,7.105427E-15,0,5.981314,21.37277,63.71418,60.52847,0,0,2.736537,316.2953,0,42.34141,-42.34141,372.773,88.75529,0.1513074,155.6813,17.09822,81,337.6681
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,43.64675,43.64675,0,0,0,43.64675,7.91074,0,7.105427E-15,0,3.452781,45.94395,43.64675,0,0,49.78254,273.9539,0,42.49117,-42.49117,327.9833,78.09112,0.1513074,48.01143,2.762225,0,277.4067
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.99496,231.4628,0,0,0,327.9833,78.09112,0.1513074,0,0,0,231.4628
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,124.5254,68.7,0,-1,0,68.7,0,0,55.82537,68.2779,0,72.31579,68.7,0,0,96.99496,231.4628,0,72.31579,-72.31579,251.7558,59.94174,0.1513074,136.9779,0,0,231.4628
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,113.6903,68.7,0,-1,0,68.7,0,0,44.99026,56.35929,0,72.31579,68.7,0,0,177.3458,159.147,0,72.31579,-72.31579,175.5283,41.79236,0.1513074,125.0593,0,0,159.147
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,38.8614,38.8614,0,-1,0,38.8614,0,0,7.105427E-15,0,0,40.90674,38.8614,0,0,257.6967,86.83118,0,40.90674,-40.90674,132.4088,31.52584,0.1513074,42.74754,0,0,86.83118
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1487,45.92445,0,0,0,132.4088,31.52584,0.1513074,0,0,0,45.92445
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,86.51517,43.62822,0,-1,0,43.62822,0,0,42.88695,51.53847,0,45.92445,43.62822,0,0,303.1487,45.92445,0,45.92445,-45.92445,84.00017,20,0.1513074,95.16669,0,0,45.92445
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,16.89762,0,0,-1,0,0,0,0,16.89762,18.58738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513074,18.58738,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,66.49525,0,0,-1,0,0,0,0,66.49525,73.14478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513074,73.14478,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,48.79066,0,0,-1,0,0,0,0,48.79066,53.66973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513074,53.66973,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,55.56056,0,0,-1,0,0,0,0,55.56056,61.11662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513074,61.11662,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,47.52119,47.52119,81,0,22.761,47.52119,0,0,0,0,0,0,0,33.47881,31.80487,354.1758,0,31.80487,0,31.80487,114.1729,27.18397,0.1513861,52.27331,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,100.5532,100.5532,81,0,22.761,100.5532,2.609375,0,1.421085E-14,1.916876,2.623811,20.58236,19.55324,0,0,322.3709,28.62438,0,17.95855,-17.95855,95.24294,22.67685,0.1513861,110.6086,2.099049,81,31.24819
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,118.2163,105.6893,81,0,22.761,105.6893,14.49802,0,12.52707,35.99406,15.32285,25.98869,24.68925,0,0,342.3249,10.66584,0,10.66584,-10.66584,84.00017,20,0.1513861,130.0379,12.25828,81,25.98869
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,87.22342,87.22342,81,0,22.761,87.22342,37.20778,0,0,8.779522,32.4539,6.550969,6.223421,0,0,354.1758,0,25.90293,0,25.90293,108.5738,25.85086,0.1514374,95.94576,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,45.22955,45.22955,0,-1,0,45.22955,123.9406,0,0,16.95452,56.05779,47.61005,45.22955,0,0,328.2729,23.31264,8.447738,0,8.447738,116.5881,27.75901,0.1514155,49.75251,44.84623,0,79.37043
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.938593,9.938593,0,0,0,9.938593,877.4938,0,0,0,87.21054,10.46168,9.938593,0,0,319.8251,30.9156,76.74886,0,76.74886,189.3984,45.09478,0.151217,10.93245,69.76843,0,118.1261
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,165.4112,149.7,81,0,22.761,149.7,60.00041,0,15.71117,32.25228,89.82061,72.31579,68.7,0,0,243.0763,99.98958,17.50482,0,17.50482,206.005,49.0487,0.1511718,181.9523,71.85649,81,189.8102
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,17.58579,17.58579,81,0,22.761,17.58579,511.7608,0,0,0,89.99718,0,0,63.41421,60.2435,225.5715,115.7439,150.2407,0,150.2407,348.5358,82.98455,0.1510758,19.34437,71.99775,81,205.7411
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,47.05534,47.05534,0,0,0,47.05534,189.5746,0,0,0,89.20498,49.53194,47.05534,0,0,75.33077,250.9605,39.67304,0,39.67304,386.1729,91.94576,0.1509738,51.76087,71.36398,0,340.1655
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,115.1286,68.7,0,-1,0,68.7,92.13799,0,46.42865,57.94151,63.2988,72.31579,68.7,0,0,35.65773,286.6663,0,9.016992,-9.016992,376.6682,89.68272,0.1509738,126.6415,50.63904,0,349.9651
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,25.97175,0,0,71.64835,0,0,0,0,45.67661,277.6493,45.67661,0,45.67661,420.0009,100,0.1508565,0,57.31869,0,349.2976
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1508565,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,135.8603,135.8603,81,0,22.761,135.8603,9.408431,0,0,0,12.78233,57.74772,54.86034,0,0,0,318.7582,0,44.9654,-44.9654,372.6031,88.71486,0.1508565,149.4464,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,35.57952,35.57952,0,0,0,35.57952,9.406218,0,0,0,3.346687,37.45212,35.57952,0,0,49.96155,273.7928,0,34.10543,-34.10543,336.6529,80.15528,0.1508565,39.13747,2.677349,0,277.1395
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,163.0499,68.7,0,-1,0,68.7,0,0,94.34993,110.6549,0,72.31579,68.7,0,0,87.85648,239.6874,0,72.31579,-72.31579,260.4253,62.00591,0.1508565,179.3549,0,0,239.6874
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,116.723,68.7,0,-1,0,68.7,0,0,48.02296,59.69525,0,72.31579,68.7,0,0,168.2074,167.3716,0,72.31579,-72.31579,184.1978,43.85653,0.1508565,128.3952,0,0,167.3716
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,64.62857,64.62857,0,-1,0,64.62857,0,0,0,2.391431,0,68.03008,64.62857,0,0,248.5582,95.05582,0,68.03008,-68.03008,112.4878,26.78275,0.1508565,71.09143,0,0,95.05582
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,59.29911,25.67445,0,-1,0,25.67445,0,0,33.62466,39.55457,0,27.02574,25.67445,0,0,324.1472,27.02574,0,27.02574,-27.02574,84.00017,20,0.1508565,65.22902,0,0,27.02574
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,93.3345,0,0,-1,0,0,0,0,93.3345,102.668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,102.668,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,54.24508,0,0,-1,0,0,0,0,54.24508,59.66959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,59.66959,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,8.141988,0,0,-1,0,0,0,0,8.141988,8.956187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,8.956187,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,32.86427,0,0,-1,0,0,0,0,32.86427,36.15069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,36.15069,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,83.82828,0,0,-1,0,0,0,0,83.82828,92.21111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,92.21111,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,15.37116,0,0,-1,0,0,0,0,15.37116,16.90828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,16.90828,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1508565,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,39.19828,39.19828,81,0,22.761,39.19828,5.613999,0,0,0,2.200591,0,0,41.80172,39.71164,354.1758,0,41.91223,0,41.91223,123.7616,29.46699,0.1509587,43.1181,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,70.83317,70.83317,81,0,22.761,70.83317,30.22611,0,0,0,21.41011,0,0,10.16683,9.658492,312.2636,37.721,31.0686,0,31.0686,153.2359,36.48466,0.1510247,77.91648,17.12809,81,59.13111
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,168.3958,149.7,81,0,22.761,149.7,29.90954,0,18.6958,35.53539,44.77459,72.31579,68.7,0,0,281.195,65.68275,0,27.5412,-27.5412,124.2049,29.57253,0.1510247,185.2354,35.81967,81,110.4573
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,311.7963,38.14154,68.40574,0,68.40574,189.1003,45.02378,0.1508494,0,54.72459,0,106.5473
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,65.0335,65.0335,81,0,22.761,65.0335,112.1921,0,0,0,72.96247,0,0,15.9665,15.16817,243.3906,99.70671,88.13065,0,88.13065,272.7083,64.93043,0.1509135,71.53685,58.36998,81,172.6692
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,114.5729,114.5729,81,0,22.761,114.5729,87.25909,0,0,0,99.97526,35.33989,33.5729,0,0,155.2599,179.0243,64.63538,0,64.63538,334.0268,79.53004,0.1509156,126.0302,79.98021,81,278.9995
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,20.25,0,7.39125,0,0,22.89786,0,0,93.27242,0,0,0,0,90.62456,237.1961,90.62456,0,90.62456,420.0009,100,0.1506844,0,74.61793,81,330.4685
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1506844,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1506844,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,65.81618,65.81618,20.25,0,7.39125,65.81618,73.36732,0.3231618,0,0,48.28757,47.96441,45.56618,0,0,0,318.7582,0,0,0,420.0009,100,0.1506844,72.3978,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,62.28811,62.28811,0,0,0,62.28811,68.30564,0,1.421085E-14,0,42.54629,65.56643,62.28811,0,0,0,318.7582,0,23.02014,-23.02014,395.7355,94.22254,0.1506844,68.51692,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,87.44901,87.44901,81,0,22.761,87.44901,26.70026,0,0,0,23.34911,6.78843,6.449009,0,0,25.57793,295.7381,16.56068,0,16.56068,411.4463,97.96321,0.150717,96.19391,18.67929,81,319.0872
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,9.017252,310.6427,3.623837,0,3.623837,414.8842,98.78175,0.1507078,0,2.89907,0,314.2665
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,62.00163,62.00163,0,-1,0,62.00163,0,0,7.105427E-15,0,0,65.26488,62.00163,0,0,5.393415,313.9041,0,65.26488,-65.26488,346.089,82.40197,0.1507078,68.20179,0,0,313.9041
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,131.6857,68.7,0,-1,0,68.7,0,0,62.98574,76.15432,0,72.31579,68.7,0,0,77.90994,248.6393,0,72.31579,-72.31579,269.8615,64.25259,0.1507078,144.8543,0,0,248.6393
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,62.12341,62.12341,0,-1,0,62.12341,0,0,0,0,0,65.39307,62.12341,0,0,158.2608,176.3235,0,65.39307,-65.39307,200.9311,47.84064,0.1507078,68.33575,0,0,176.3235
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,52.46127,52.46127,0,-1,0,52.46127,0,0,0,0,0,55.22239,52.46127,0,0,230.9198,110.9304,0,55.22239,-55.22239,142.7216,33.98126,0.1507078,57.7074,0,0,110.9304
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,60.53458,52.92263,0,-1,0,52.92263,0,0,7.611959,13.66542,0,55.70803,52.92263,0,0,292.278,55.70803,0,55.70803,-55.70803,84.00017,20,0.1507078,66.58804,0,0,55.70803
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,26.7628,0,0,-1,0,0,0,0,26.7628,29.43908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507078,29.43908,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,24.59678,0,0,-1,0,0,0,0,24.59678,27.05646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507078,27.05646,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,80.1129,0,0,-1,0,0,0,0,80.1129,88.12418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507078,88.12418,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,32.56453,0,0,-1,0,0,0,0,32.56453,35.82098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507078,35.82098,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,80.75597,0,0,-1,0,0,0,0,80.75597,88.83157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507078,88.83157,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,18.30196,18.30196,81,0,22.761,18.30196,0,0,0,0,0,0,0,62.69804,59.56314,354.1758,0,59.56314,0,59.56314,140.5067,33.45391,0.1508445,20.13216,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,107.4486,107.4486,81,0,22.761,107.4486,2.217508,0,0,0,2.38268,27.84061,26.44858,0,0,294.6127,53.60682,0,25.45794,-25.45794,113.6717,27.06464,0.1508445,118.1934,1.906144,81,55.9895
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,64.90287,64.90287,81,0,22.761,64.90287,26.39471,0,0,0,17.13093,0,0,16.09713,15.29227,322.8993,28.14889,32.4232,0,32.4232,144.431,34.38828,0.1509155,71.39316,13.70474,81,45.27982
