Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,33.84527,33.84527,81,0,22.761,33.84527,57.63325,0,0,0,19.50613,0,0,47.15473,44.79699,290.4761,57.32977,64.30312,0,64.30312,205.4343,48.91284,0.1510397,37.2298,15.6049,81,76.8359
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,77.1077,68.7,0,-1,0,68.7,46.61901,0,8.407694,16.11846,32.02726,72.31579,68.7,0,0,226.1729,115.2026,0,40.28853,-40.28853,162.9665,38.80147,0.1510397,84.81847,25.62181,0,147.2298
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.966199,3.966199,0,0,0,3.966199,1039.542,0,0,0,41.23029,4.174946,3.966199,0,0,270.938,74.91405,37.05534,0,37.05534,198.1203,47.1714,0.1509455,4.362819,32.98423,0,116.1443
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,151.0496,149.7,81,0,22.761,149.7,26.30829,0,1.349633,16.4546,39.38351,72.31579,68.7,0,0,233.8826,108.2639,0,32.93228,-32.93228,163.4066,38.90626,0.1509455,166.1546,31.50681,81,147.6474
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,51.85306,51.85306,81,0,22.761,51.85306,148.7811,0,0,0,77.14752,0,0,29.14694,27.6896,270.4741,75.33158,104.8371,0,104.8371,262.8639,62.58651,0.1509665,57.03836,61.71802,81,152.4791
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,86.27534,86.27534,81,0,22.761,86.27534,62.61625,0,0,0,54.02239,5.552995,5.275345,0,0,165.6369,169.685,48.46939,0,48.46939,308.8459,73.53461,0.151061,94.90288,43.21791,81,223.7074
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,113.9788,68.7,0,-1,0,68.7,78.89449,0,45.27877,56.67665,54.20051,72.31579,68.7,0,0,117.1675,213.3074,0,18.11528,-18.11528,289.7508,68.98814,0.151061,125.3766,43.36041,0,267.5079
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,137.2956,195.1922,44.96007,0,44.96007,332.4036,79.14356,0.150947,0,35.96805,0,240.1522
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,67.47653,67.47653,81,0,22.761,67.47653,44.34127,0,0,0,29.91995,0,0,13.52347,12.8473,92.33556,235.6562,42.76725,0,42.76725,372.9762,88.80368,0.1510365,74.22418,23.93596,81,265.5762
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,49.56831,274.1467,10.48218,0,10.48218,382.9205,91.17136,0.15101,0,8.385742,0,284.6289
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,116.66,116.66,81,0,22.761,116.66,0.9881171,0,0,0,1.152737,37.53682,35.65998,0,0,39.08614,283.5807,0,36.38408,-36.38408,344.5683,82.0399,0.15101,128.326,0.9221898,81,284.7334
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,42.9495,42.9495,0,-1,0,42.9495,0,0,0,0,0,45.21,42.9495,0,0,79.51289,247.1966,0,45.21,-45.21,296.9128,70.69337,0.15101,47.24445,0,0,247.1966
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,39.25657,39.25657,0,-1,0,39.25657,0,0,0,0,0,41.3227,39.25657,0,0,129.7462,201.9866,0,41.3227,-41.3227,253.3548,60.32245,0.15101,43.18222,0,0,201.9866
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6603,160.6639,0,0,0,253.3548,60.32245,0.15101,0,0,0,160.6639
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,129.8028,68.7,0,-1,0,68.7,0,0,61.10278,74.08305,0,72.31579,68.7,0,0,175.6603,160.6639,0,72.31579,-72.31579,177.1273,42.17308,0.15101,142.7831,0,0,160.6639
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0112,88.34813,0,0,0,177.1273,42.17308,0.15101,0,0,0,88.34813
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,79.01727,68.7,0,-1,0,68.7,0,0,10.31728,18.219,0,72.31579,68.7,0,0,256.0112,88.34813,0,72.31579,-72.31579,100.8997,24.0237,0.15101,86.91901,0,0,88.34813
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,28.64375,15.23073,0,-1,0,15.23073,0,0,13.41302,16.2774,0,16.03234,15.23073,0,0,336.3621,16.03234,0,16.03234,-16.03234,84.00017,20,0.15101,31.50812,0,0,16.03234
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,15.19798,0,0,-1,0,0,0,0,15.19798,16.71778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15101,16.71778,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,58.75306,0,0,-1,0,0,0,0,58.75306,64.62836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15101,64.62836,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,53.52406,0,0,-1,0,0,0,0,53.52406,58.87646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.15101,58.87646,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.0257,30.0257,81,0,22.761,30.0257,0,0,0,0,0,0,0,50.9743,48.42558,354.1758,0,48.42558,0,48.42558,129.9407,30.9382,0.1511275,33.02827,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,40.90155,40.90155,81,0,22.761,40.90155,2.884725,0,0,0,1.179897,0,0,40.09845,38.09353,305.7502,43.58303,39.27343,0,39.27343,167.1988,39.80915,0.1512222,44.9917,0.9439176,81,44.76292
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,61.46167,61.46167,81,0,22.761,61.46167,31.89872,0,0,0,19.60549,0,0,19.53833,18.56141,266.4768,78.92911,38.1669,0,38.1669,203.4071,48.43015,0.1513051,67.60784,15.68439,81,98.5346
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,51.88583,51.88583,81,0,22.761,51.88583,67.40404,0,0,0,34.97314,0,0,29.11417,27.65846,228.3099,113.2793,62.6316,0,62.6316,262.8246,62.57716,0.1514322,57.07442,27.97852,81,148.2525
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,52.57798,52.57798,0,-1,0,52.57798,98.34454,0,0,0,51.70758,55.34524,52.57798,0,0,165.6783,169.6478,0,3.637668,-3.637668,258.9902,61.6642,0.1514322,57.83578,41.36606,0,221.3553
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,39.63932,39.63932,0,0,0,39.63932,203.564,0,0,0,80.69138,41.7256,39.63932,0,0,169.7201,166.0101,38.96578,0,38.96578,295.9564,70.46566,0.1513336,43.60325,64.55311,0,246.7015
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,142.8367,142.8367,81,0,22.761,142.8367,58.80273,0,0,7.420343,83.99187,65.09124,61.83668,0,0,130.7544,201.0793,18.90063,0,18.90063,313.8871,74.73486,0.151318,157.1203,67.19349,81,285.0712
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,28.70402,0,9.530117,0,0,3.552714E-15,0,0,84.58492,0,0,28.70402,27.26882,111.8537,218.0899,111.8537,0,111.8537,420.0009,100,0.1510756,0,67.66794,81,302.6748
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510756,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,54.46909,54.46909,0,-1,0,54.46909,133.105,15.16518,0,0,72.50107,57.33589,54.46909,0,0,0,318.7582,0,0,0,420.0009,100,0.1510756,59.916,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,12.26273,12.26273,0,0,0,12.26273,420.2621,38.62746,0,0,51.53559,12.90814,12.26273,0,0,0,318.7582,0,0,0,420.0009,100,0.1510756,13.489,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,119.4951,119.4951,79.2981,0,22.33042,119.4951,35.40952,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1510756,131.4446,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,5.00974,5.00974,0,0,0,5.00974,477.0353,18.62482,0,0,23.89823,5.273411,5.00974,0,0,0,318.7582,0,0,0,420.0009,100,0.1510756,5.510715,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,132.4516,132.4516,81,0,22.761,132.4516,2.797585,0,0,0,3.705446,54.15958,51.4516,0,0,0,318.7582,0,50.45413,-50.45413,366.8175,87.33733,0.1510756,145.6968,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,105.4266,68.7,0,-1,0,68.7,0,0,36.72661,47.26927,0,72.31579,68.7,0,0,56.06015,268.3041,0,72.31579,-72.31579,290.59,69.18795,0.1510756,115.9693,0,0,268.3041
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.373323,3.373323,0,-1,0,3.373323,0,0,4.440892E-16,0,0,3.550867,3.373323,0,0,136.411,195.9883,0,3.550867,-3.550867,286.847,68.29678,0.1510756,3.710656,0,0,195.9883
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,55.27642,55.27642,0,-1,0,55.27642,0,0,7.105427E-15,0,0,58.18571,55.27642,0,0,140.3564,192.4374,0,58.18571,-58.18571,225.5139,53.69368,0.1510756,60.80406,0,0,192.4374
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,40.22492,40.22492,0,-1,0,40.22492,0,0,7.105427E-15,0,0,42.34202,40.22492,0,0,205.0072,134.2517,0,42.34202,-42.34202,180.8815,43.06694,0.1510756,44.24741,0,0,134.2517
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.83366,51.83366,0,-1,0,51.83366,0,0,7.105427E-15,0,0,54.56175,51.83366,0,0,252.0539,91.90971,0,54.56175,-54.56175,123.3684,29.37336,0.1510756,57.01703,0,0,91.90971
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,26.10851,26.10851,0,-1,0,26.10851,0,0,3.552714E-15,0,0,27.48264,26.10851,0,0,312.6781,37.34796,0,27.48264,-27.48264,94.39912,22.47594,0.1510756,28.71936,0,0,37.34796
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,84.09446,9.372051,0,-1,0,9.372051,0,0,74.7224,83.13185,0,9.865317,9.372051,0,0,343.2144,9.865317,0,9.865317,-9.865317,84.00017,20,0.1510756,92.50391,0,0,9.865317
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,24.49354,0,0,-1,0,0,0,0,24.49354,26.9429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510756,26.9429,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.836185,0,0,-1,0,0,0,0,9.836185,10.8198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510756,10.8198,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,63.19894,0,0,-1,0,0,0,0,63.19894,69.51884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510756,69.51884,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1510756,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,56.13017,56.13017,81,0,22.761,56.13017,1.037101,0,0,0,0.5821263,0,0,24.86983,23.62634,354.1758,0,24.20846,0,24.20846,106.9663,25.46812,0.1511337,61.74319,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.249115,1.249115,73.5649,0,20.87992,1.249115,1720.063,1.421085E-14,0,0,21.48558,0,0,72.31579,68.7,329.9673,21.78761,90.18558,0,90.18558,192.5239,45.83893,0.1511563,1.374027,17.18846,81,43.27319
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,74.93797,74.93797,81,0,22.761,74.93797,46.76347,8.881784E-16,0,0,35.0436,0,0,6.062033,5.758932,239.7818,102.9546,40.80253,0,40.80253,231.2326,55.05526,0.1512377,82.43176,28.03488,81,137.9982
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,198.9792,139.6769,58.74482,0,58.74482,286.9628,68.32433,0.1510901,0,46.99585,0,198.4217
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.604204,1.604204,0,0,0,1.604204,5235.559,0,0,0,83.98906,1.688636,1.604204,0,0,140.2344,192.5472,82.30042,0,82.30042,365.0398,86.91407,0.1508839,1.764625,67.19125,0,276.5363
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,140.8546,140.8546,81,0,22.761,140.8546,57.79799,0,0,5.240105,81.41115,63.00489,59.85464,0,0,57.934,266.6176,18.40627,0,18.40627,382.5015,91.07161,0.1508791,154.9401,65.12892,81,348.0288
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,48.01291,0,0,87.54064,0,0,0,0,39.52774,283.1833,39.52774,0,39.52774,420.0009,100,0.1507802,0,70.03252,0,370.7239
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1507802,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,41.4417,41.4417,0,-1,0,41.4417,190.2809,35.23278,0,0,78.85563,43.62284,41.4417,0,0,0,318.7582,0,0,0,420.0009,100,0.1507802,45.58587,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,120.9746,120.9746,52.27459,0,15.49347,120.9746,62.47705,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1507802,133.0721,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,78.52457,78.52457,30.46828,0,9.976476,78.52457,64.42005,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1507802,86.37703,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,44.61398,44.61398,0,0,0,44.61398,52.57135,0,0,0,23.45417,46.96208,44.61398,0,0,0,318.7582,0,23.50791,-23.50791,395.2213,94.10013,0.1507802,49.07537,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,26.1199,295.2503,3.684105,0,3.684105,398.7164,94.93228,0.150771,0,2.947284,0,298.9344
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.43579,298.566,0,0,0,398.7164,94.93228,0.150771,0,0,0,298.566
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,38.16189,38.16189,0,-1,0,38.16189,0,0,7.105427E-15,0,0,40.17041,38.16189,0,0,22.43579,298.566,0,40.17041,-40.17041,356.373,84.85056,0.150771,41.97808,0,0,298.566
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.06959,258.3956,0,0,0,356.373,84.85056,0.150771,0,0,0,258.3956
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,42.6787,42.6787,0,-1,0,42.6787,0,0,7.105427E-15,0,0,44.92494,42.6787,0,0,67.06959,258.3956,0,44.92494,-44.92494,309.018,73.57557,0.150771,46.94656,0,0,258.3956
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.9862,213.4707,0,0,0,309.018,73.57557,0.150771,0,0,0,213.4707
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,91.15578,68.7,0,-1,0,68.7,0,0,22.45578,31.57136,0,72.31579,68.7,0,0,116.9862,213.4707,0,72.31579,-72.31579,232.7905,55.42619,0.150771,100.2714,0,0,213.4707
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,62.61918,62.61918,0,-1,0,62.61918,0,0,7.105427E-15,0.1810999,0,65.91492,62.61918,0,0,197.3371,141.1549,0,65.91492,-65.91492,163.31,38.88326,0.150771,68.8811,0,0,141.1549
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.5759,75.23994,0,0,0,163.31,38.88326,0.150771,0,0,0,75.23994
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,74.25046,68.7,0,-1,0,68.7,0,0,5.550458,12.9755,0,72.31579,68.7,0,0,270.5759,75.23994,0,72.31579,-72.31579,87.0825,20.73388,0.150771,81.67551,0,0,75.23994
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.9268,2.924151,0,0,0,87.0825,20.73388,0.150771,0,0,0,2.924151
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,80.97604,80.97604,81,0,22.761,80.97604,0,0,0,5.295702,0,0,0,0.02395911,0.02276115,350.9268,2.924151,0.02276115,0,0.02276115,87.10409,20.73903,0.1507711,89.07365,0,81,2.924151
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.52059,7.52059,79.83638,0,22.4666,7.52059,5.113599,0,0,0,0.3845728,0,0,72.31579,68.7,350.904,2.944636,69.08457,0,69.08457,152.6435,36.34361,0.1508759,8.272649,0.3076583,81,3.329209
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,93.24043,93.24043,81,0,22.761,93.24043,26.23253,0,0,0,24.45932,12.88466,12.24043,0,0,281.8194,65.12075,11.57466,0,11.57466,163.6242,38.95805,0.1508982,102.5645,19.56746,81,89.58008
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,109.5511,109.5511,81,0,22.761,109.5511,47.67924,0,0,0,52.23315,30.05382,28.55113,0,0,270.2448,75.53795,22.17933,0,22.17933,184.6653,43.96784,0.1509408,120.5062,41.78652,81,127.7711
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,34.72307,34.72307,0,-1,0,34.72307,215.0676,0,0,0,74.67806,36.5506,34.72307,0,0,248.0654,95.49934,38.12746,0,38.12746,220.8362,52.57994,0.1508456,38.19538,59.74245,0,170.1774
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,117.6099,117.6099,81,0,22.761,117.6099,83.07909,0,0,0,97.7092,38.53669,36.60985,0,0,209.938,129.8141,59.17251,0,59.17251,276.9722,65.94562,0.1508472,129.3708,78.16736,81,227.5232
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,115.2372,115.2372,81,0,22.761,115.2372,89.07792,0,0,0,102.6509,36.0392,34.23724,0,0,150.7655,183.0693,66.61174,0,66.61174,340.1656,80.99165,0.1508413,126.761,82.12075,81,285.7202
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,55.56596,55.56596,0,0,0,55.56596,202.3623,0,0,0,112.4446,58.49049,55.56596,0,0,84.15372,243.0199,53.95408,0,53.95408,391.351,93.17861,0.1507072,61.12256,89.95565,0,355.4644
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,24.63099,24.63099,0,0,0,24.63099,431.0629,50.04807,0,0,106.1751,25.92736,24.63099,0,0,30.19965,291.5786,30.19965,0,30.19965,420.0009,100,0.1506322,27.0941,84.94006,0,397.7536
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,141.3553,68.7,0,-1,0,68.7,122.3683,11.75121,72.65533,86.79086,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1506322,155.4909,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,87.01081,87.01081,20.52723,0,7.461388,87.01081,80.42992,0,0,0,69.98272,69.98272,66.48358,0,0,0,318.7582,0,0,0,420.0009,100,0.1506322,95.71189,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,70.43341,70.43341,27.66959,0,9.268405,70.43341,63.9108,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1506322,77.47675,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,7.091683,7.091683,0,0,0,7.091683,342.0442,16.79176,0,0,24.25669,7.46493,7.091683,0,0,0,318.7582,0,0,0,420.0009,100,0.1506322,7.800851,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,110.9194,110.9194,81,0,22.761,110.9194,3.156376,0,0,0,3.501032,31.49406,29.91936,0,0,0,318.7582,0,27.99303,-27.99303,390.4936,92.97448,0.1506322,122.0113,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,18.62901,18.62901,0,-1,0,18.62901,0,0,0,0,0,19.60949,18.62901,0,0,31.10336,290.7652,0,19.60949,-19.60949,369.8234,88.05301,0.1506322,20.49191,0,0,290.7652
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.89169,271.1557,0,0,0,369.8234,88.05301,0.1506322,0,0,0,271.1557
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,116.403,68.7,0,-1,0,68.7,0,0,47.70295,59.34325,0,72.31579,68.7,0,0,52.89169,271.1557,0,72.31579,-72.31579,293.5959,69.90363,0.1506322,128.0432,0,0,271.1557
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,16.78288,16.78288,0,-1,0,16.78288,0,0,0,0,0,17.66619,16.78288,0,0,133.2426,198.8399,0,17.66619,-17.66619,274.9741,65.46988,0.1506322,18.46117,0,0,198.8399
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8717,181.1737,0,0,0,274.9741,65.46988,0.1506322,0,0,0,181.1737
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,52.09825,52.09825,0,-1,0,52.09825,0,0,7.105427E-15,0,0,54.84026,52.09825,0,0,152.8717,181.1737,0,54.84026,-54.84026,217.1673,51.70641,0.1506322,57.30807,0,0,181.1737
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.8053,126.3335,0,0,0,217.1673,51.70641,0.1506322,0,0,0,126.3335
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,34.6944,34.6944,0,-1,0,34.6944,0,0,0,0,0,36.52042,34.6944,0,0,213.8053,126.3335,0,36.52042,-36.52042,178.6714,42.54073,0.1506322,38.16384,0,0,126.3335
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.94806,33.94806,0,-1,0,33.94806,0,0,0,0,0,35.7348,33.94806,0,0,254.3835,89.81305,0,35.7348,-35.7348,141.0036,33.57223,0.1506322,37.34287,0,0,89.81305
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.55977,42.55977,0,-1,0,42.55977,0,0,0,0,0,44.79976,42.55977,0,0,294.0889,54.07825,0,44.79976,-44.79976,93.78056,22.32866,0.1506322,46.81575,0,0,54.07825
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,68.02093,68.02093,81,0,22.761,68.02093,0,0,0,0,0,0,0,12.97907,12.33012,343.8664,9.278489,12.33012,0,12.33012,105.4779,25.11374,0.1506617,74.82302,0,81,9.278489
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,331.5363,20.3756,69.10722,0,69.10722,171.0388,40.72344,0.1507312,0,0.3257717,81,20.78281
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,79.66817,79.66817,81,0,22.761,79.66817,30.3736,0,0,0,24.19809,0,0,1.331833,1.265242,262.429,82.57209,25.46333,0,25.46333,195.1954,46.47501,0.1507805,87.63499,19.35847,81,106.7702
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,72.63467,72.63467,81,0,22.761,72.63467,58.33849,0,0,0,42.37397,0,0,8.365328,7.947062,236.9657,105.4891,50.32103,0,50.32103,242.9342,57.84135,0.1508804,79.89814,33.89918,81,147.8631
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,62.82863,62.82863,0,-1,0,62.82863,114.2697,0,0,0.4114918,71.79411,66.1354,62.82863,0,0,186.6447,150.778,5.658709,0,5.658709,248.3025,59.11952,0.1508663,69.11149,57.43529,0,222.5721
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,35.56491,35.56491,0,0,0,35.56491,243.0451,0,0,0,86.43877,37.43675,35.56491,0,0,180.986,155.8708,49.00202,0,49.00202,294.7899,70.18793,0.150745,39.1214,69.15102,0,242.3096
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,29.41585,29.41585,0,0,0,29.41585,278.8829,0,0,0,82.03577,30.96405,29.41585,0,0,131.9839,199.9727,51.07172,0,51.07172,343.2408,81.72382,0.1506187,32.35744,65.62862,0,282.0085
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,42.47841,42.47841,0,0,0,42.47841,247.9175,0,0,0,105.3114,44.71412,42.47841,0,0,80.91223,245.9372,60.5973,0,60.5973,400.7284,95.41133,0.1504692,46.72625,84.24913,0,351.2486
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,40.1638,40.1638,0,0,0,40.1638,242.0674,34.63084,0,0,97.22346,42.27769,40.1638,0,0,20.31493,300.4748,20.31493,0,20.31493,420.0009,100,0.1504191,44.18018,77.77876,0,397.6982
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,81.47424,68.7,0,-1,0,68.7,133.4606,19.37162,12.77423,20.92166,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1504191,89.62166,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,100.0788,100.0788,41.14204,0,12.67694,100.0788,61.98987,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1504191,110.0867,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,57.41952,57.41952,0,0,0,57.41952,75.5361,0,0,0,43.37247,60.4416,57.41952,0,0,0,318.7582,0,17.06913,-17.06913,402.0084,95.71609,0.1504191,63.16147,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,117.6922,117.6922,81,0,22.761,117.6922,19.77416,0,0,0,23.27264,38.62338,36.69221,0,0,18.9657,301.6891,0,15.35074,-15.35074,385.8273,91.86346,0.1504191,129.4614,18.61811,81,324.9617
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.438163,3.438163,0,0,0,3.438163,111.7404,0,0,0,3.841818,3.619118,3.438163,0,0,36.02208,286.3383,0.2226996,0,0.2226996,386.0386,91.91376,0.1504186,3.781979,3.073455,0,290.1802
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,94.0729,68.7,0,-1,0,68.7,0,0,25.3729,34.78019,0,72.31579,68.7,0,0,35.79938,286.5388,0,72.31579,-72.31579,309.811,73.76438,0.1504186,103.4802,0,0,286.5388
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,17.84541,17.84541,0,-1,0,17.84541,0,0,3.552714E-15,0,0,18.78464,17.84541,0,0,116.1503,214.223,0,18.78464,-18.78464,290.0103,69.04993,0.1504186,19.62995,0,0,214.223
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,21.63736,21.63736,0,-1,0,21.63736,0,0,0,0,0,22.77617,21.63736,0,0,137.0221,195.4384,0,22.77617,-22.77617,266.0021,63.3337,0.1504186,23.8011,0,0,195.4384
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,102.4425,68.7,0,-1,0,68.7,0,0,33.74253,43.98678,0,72.31579,68.7,0,0,162.3289,172.6622,0,72.31579,-72.31579,189.7746,45.18433,0.1504186,112.6868,0,0,172.6622
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,76.37691,68.7,0,-1,0,68.7,0,0,7.676912,15.3146,0,72.31579,68.7,0,0,242.6798,100.3464,0,72.31579,-72.31579,113.547,27.03495,0.1504186,84.0146,0,0,100.3464
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,116.4464,26.62907,0,-1,0,26.62907,0,0,89.81728,101.4619,0,28.0306,26.62907,0,0,323.0307,28.0306,0,28.0306,-28.0306,84.00017,20,0.1504186,128.091,0,0,28.0306
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,121.0327,0,0,-1,0,0,0,0,121.0327,133.1359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504186,133.1359,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504186,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,55.87046,0,0,-1,0,0,0,0,55.87046,61.45751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504186,61.45751,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,94.61449,0,0,-1,0,0,0,0,94.61449,104.0759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1504186,104.0759,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,17.7305,17.7305,81,0,22.761,17.7305,0,0,0,0,0,0,0,63.2695,60.10603,354.1758,0,60.10603,0,60.10603,141.0218,33.57654,0.1505501,19.50355,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,67.99676,67.99676,81,0,22.761,67.99676,3.61078,0,0,0,2.455214,0,0,13.00324,12.35308,294.0698,54.09542,14.80829,0,14.80829,155.0701,36.92139,0.1505841,74.79643,1.964171,81,56.55064
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,42.6318,42.6318,81,0,22.761,42.6318,30.7119,0,0,0,13.09304,0,0,38.3682,36.44979,279.2615,67.42289,49.54283,0,49.54283,202.0706,48.11195,0.1506956,46.89498,10.47443,81,80.51593
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,89.74885,89.74885,81,0,22.761,89.74885,24.56052,0,0,0,22.04279,9.209313,8.748847,0,0,229.7187,112.0114,12.83347,0,12.83347,214.2455,51.01073,0.15072,98.72373,17.63423,81,134.0542
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,34.01146,34.01146,0,-1,0,34.01146,80.92233,0,0,0,27.52287,35.80154,34.01146,0,0,216.8852,123.5616,0,8.278671,-8.278671,205.519,48.933,0.15072,37.41261,22.01829,0,151.0844
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,35.28284,35.28284,0,0,0,35.28284,100.4318,0,0,0,35.43519,37.13983,35.28284,0,0,226.0837,115.2829,0,1.704637,-1.704637,203.7222,48.50518,0.15072,38.81112,28.34815,0,150.7181
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,52.16933,52.16933,0,0,0,52.16933,126.9556,0,0,0,66.2319,54.91508,52.16933,0,0,227.9778,113.5782,11.31682,0,11.31682,214.4582,51.06138,0.1506922,57.38626,52.98552,0,179.8102
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,216.6609,123.7634,81.23833,0,81.23833,291.5277,69.41122,0.1504924,0,64.99067,0,205.0017
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,36.18266,36.18266,0,0,0,36.18266,209.8469,0,0,0,75.92818,38.08701,36.18266,0,0,135.4226,196.8779,37.84117,0,37.84117,327.427,77.95865,0.1503995,39.80092,60.74254,0,272.8061
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,40.75005,40.75005,0,-1,0,40.75005,206.0474,0,0,0,83.96441,42.89479,40.75005,0,0,97.58143,230.9349,41.06962,0,41.06962,366.389,87.23531,0.1502989,44.82505,67.17153,0,314.8994
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,14.77767,0,0,71.28947,0,0,0,0,56.51181,267.8976,56.51181,0,56.51181,420.0009,100,0.1501606,0,57.03158,0,339.1871
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,98.79015,98.79015,67.39584,0,19.31915,98.79015,33.45135,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1501606,108.6692,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,19.42009,19.42009,0,0,0,19.42009,94.27271,0,0,0,18.30784,20.4422,19.42009,0,0,0,318.7582,0,2.134355,-2.134355,417.751,99.46433,0.1501606,21.36209,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,121.0966,121.0966,81,0,22.761,121.0966,2.221002,0,0,0,2.689558,42.20697,40.09663,0,0,2.371506,316.6239,0,39.51742,-39.51742,376.096,89.54649,0.1501606,133.2063,2.151646,81,319.3134
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.27975,277.1064,0,0,0,376.096,89.54649,0.1501606,0,0,0,277.1064
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.27975,277.1064,0,0,0,376.096,89.54649,0.1501606,0,0,0,277.1064
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,66.93197,66.93197,0,-1,0,66.93197,0,0,1.421085E-14,4.925162,0,70.4547,66.93197,0,0,46.27975,277.1064,0,70.4547,-70.4547,301.8302,71.8642,0.1501606,73.62516,0,0,277.1064
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,23.77189,23.77189,0,-1,0,23.77189,0,0,3.552714E-15,0,0,25.02304,23.77189,0,0,124.5628,206.6517,0,25.02304,-25.02304,275.4536,65.58407,0.1501606,26.14908,0,0,206.6517
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,19.29967,19.29967,0,-1,0,19.29967,0,0,3.552714E-15,0,0,20.31544,19.29967,0,0,152.3661,181.6287,0,20.31544,-20.31544,254.0393,60.48542,0.1501606,21.22964,0,0,181.6287
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.35447,12.35447,0,-1,0,12.35447,0,0,0,0,0,13.0047,12.35447,0,0,174.9388,161.3133,0,13.0047,-13.0047,240.3311,57.22158,0.1501606,13.58991,0,0,161.3133
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.92558,53.92558,0,-1,0,53.92558,0,0,7.105427E-15,0,0,56.76377,53.92558,0,0,189.3885,148.3086,0,56.76377,-56.76377,180.4969,42.97535,0.1501606,59.31814,0,0,148.3086
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,45.12256,45.12256,0,-1,0,45.12256,0,0,0,0,0,47.49743,45.12256,0,0,252.4594,91.54479,0,47.49743,-47.49743,130.4302,31.05474,0.1501606,49.63482,0,0,91.54479
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,72.4143,41.84499,0,-1,0,41.84499,0,0,30.56931,37.81073,0,44.04736,41.84499,0,0,305.2343,44.04736,0,44.04736,-44.04736,84.00017,20,0.1501606,79.65573,0,0,44.04736
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,76.80258,0,0,-1,0,0,0,0,76.80258,84.48284,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501606,84.48284,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1501606,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,77.87915,77.87915,81,0,22.761,77.87915,0.7380697,0,0,4.557856,0.5748024,0,0,3.120847,2.964804,354.1758,0,3.539607,0,3.539607,87.35813,20.79951,0.1501687,85.66707,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.582415,4.582415,76.8982,0,21.72325,4.582415,28.38378,0,0,0,1.300662,0,0,72.31579,68.7,350.6362,3.185646,70.00066,0,70.00066,153.7666,36.61102,0.1502567,5.040656,1.04053,81,4.486309
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,78.65983,78.65983,81,0,22.761,78.65983,6.079498,0,0,0,4.782123,0,0,2.340171,2.223162,280.6355,66.18624,7.005285,0,7.005285,160.4124,38.19335,0.1502711,86.52581,3.825698,81,70.96836
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,134.3401,68.7,0,-1,0,68.7,6.349695,0,65.64011,79.07413,4.362241,72.31579,68.7,0,0,273.6302,72.491,0,67.95355,-67.95355,88.78306,21.13878,0.1502711,147.7741,3.489793,0,76.85324
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,133.0357,92.64909,81,0,22.761,92.64909,8.337638,0,40.38657,59.56094,7.724746,12.2622,11.64909,0,0,349.1342,4.537449,0,4.537449,-4.537449,84.00017,20,0.1502711,146.3392,6.179797,81,12.2622
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,65.47765,65.47765,81,0,22.761,65.47765,30.75965,0,0,0,20.1407,0,0,15.52235,14.74623,354.1758,0,34.88693,0,34.88693,117.0968,27.88014,0.1503442,72.02541,16.11256,81,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,67.36697,67.36697,81,0,22.761,67.36697,34.10793,0,0,0,22.97748,0,0,13.63303,12.95138,319.2889,31.39824,35.92886,0,35.92886,151.1819,35.99562,0.1504184,74.10367,18.38198,81,54.37572
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,129.5319,129.5319,81,0,22.761,129.5319,12.67166,0,0,0,16.41385,51.08625,48.53194,0,0,283.36,63.73421,0,34.6724,-34.6724,114.634,27.29376,0.1504184,142.4851,13.13108,81,80.14806
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,64.85125,34.86713,0,-1,0,34.86713,21.91299,0,29.98413,42.27598,7.64043,36.70224,34.86713,0,0,321.8849,29.06181,0,29.06181,-29.06181,84.00017,20,0.1504184,71.33638,6.112344,0,36.70224
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,56.94518,56.94518,81,0,22.761,56.94518,21.3343,0,0,0,12.14885,0,0,24.05482,22.85208,354.1758,0,35.00093,0,35.00093,117.205,27.90589,0.1504954,62.6397,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,46.54432,46.54432,81,0,22.761,46.54432,4.516546,0,0,0,2.102196,0,0,34.45568,32.73289,319.1749,31.50084,34.83509,0,34.83509,150.2524,35.77432,0.1505765,51.19875,1.681757,81,33.60303
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,284.3398,62.85242,68.98482,0,68.98482,215.6972,51.35637,0.1506454,0,0.2278555,81,63.13724
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,52.49768,52.49768,81,0,22.761,52.49768,7.702566,0,0,0,4.043668,0,0,28.50232,27.07721,215.355,124.9388,31.12087,0,31.12087,245.221,58.38585,0.1507167,57.74744,3.234935,81,128.9824
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,190.1713,68.7,0,-1,0,68.7,0,0,121.4713,140.4884,0,72.31579,68.7,0,0,184.2341,152.9475,0,72.31579,-72.31579,168.9935,40.23647,0.1507167,209.1884,0,0,152.9475
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,63.56077,63.56077,0,-1,0,63.56077,0,0,0,1.216843,0,66.90607,63.56077,0,0,264.585,80.63175,0,66.90607,-66.90607,98.46831,23.44479,0.1507167,69.91684,0,0,80.63175
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,136.0894,13.0394,0,-1,0,13.0394,0,0,123.05,136.6589,0,13.72568,13.0394,0,0,338.925,13.72568,0,13.72568,-13.72568,84.00017,20,0.1507167,149.6983,0,0,13.72568
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,72.31808,0,0,-1,0,0,0,0,72.31808,79.5499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,79.5499,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,79.60746,0,0,-1,0,0,0,0,79.60746,87.56821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,87.56821,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,62.65225,0,0,-1,0,0,0,0,62.65225,68.91747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,68.91747,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,55.50984,0,0,-1,0,0,0,0,55.50984,61.06083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,61.06083,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,17.7197,0,0,-1,0,0,0,0,17.7197,19.49167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,19.49167,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,59.6225,0,0,-1,0,0,0,0,59.6225,65.58475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,65.58475,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.75255,0,0,-1,0,0,0,0,52.75255,58.02781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,58.02781,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,127.2511,81,81,0,22.761,81,0,0,46.25107,58.97618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1507167,139.9762,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,22.0405,22.0405,81,0,22.761,22.0405,4.273884,0,0,0,0.9419855,0,0,58.9595,56.01152,354.1758,0,56.95351,0,56.95351,138.031,32.86446,0.1508501,24.24455,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,73.38474,73.38474,81,0,22.761,73.38474,2.984431,0,0,0,2.190117,0,0,7.615263,7.234499,297.2223,51.25816,9.424617,0,9.424617,146.972,34.99326,0.1508712,80.72321,1.752094,81,53.44828
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,113.0779,113.0779,81,0,22.761,113.0779,14.54559,0,1.421085E-14,0,16.44785,33.76621,32.0779,0,0,287.7977,59.74031,0,17.31836,-17.31836,128.7168,30.6468,0.1508712,124.3857,13.15828,81,76.18816
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,47.05798,47.05798,0,-1,0,47.05798,55.33647,0,7.105427E-15,6.515274,26.04022,49.53471,47.05798,0,0,307.0403,42.42196,0,23.49449,-23.49449,103.9515,24.7503,0.1508712,51.76377,20.83218,0,68.46217
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,93.84572,93.84572,81,0,22.761,93.84572,20.41287,0,0,0.6094431,19.1566,13.52181,12.84572,0,0,333.1453,18.92747,5.634792,0,5.634792,109.2971,26.02307,0.1508818,103.2303,15.32528,81,38.08406
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,72.60991,72.60991,81,0,22.761,72.60991,32.8913,0,0,0,23.88234,0,0,8.390088,7.970583,327.5105,23.99878,31.85293,0,31.85293,139.5154,33.2179,0.1509454,79.8709,19.10588,81,47.88112
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,5.074257,5.074257,77.39005,0,21.84768,5.074257,423.4295,0,0,0,21.4859,0,0,72.31579,68.7,295.6576,52.66641,90.1859,0,90.1859,225.0733,53.58877,0.1509849,5.581683,17.18872,81,74.15231
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,47.98312,47.98312,81,0,22.761,47.98312,78.4383,0,0,0,37.63715,0,0,33.01688,31.36604,205.4717,133.8337,69.00318,0,69.00318,290.5355,69.17497,0.1510923,52.78143,30.10972,81,171.4709
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.88632,9.88632,0,-1,0,9.88632,104.0973,0,0,0,10.29139,10.40665,9.88632,0,0,136.4685,195.9366,0,0.1152648,-0.1152648,290.414,69.14604,0.1510923,10.87495,8.23311,0,206.228
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,16.73038,16.73038,0,0,0,16.73038,115.9947,0,0,0,19.40635,17.61093,16.73038,0,0,136.5966,195.8213,1.795421,0,1.795421,292.1172,69.55159,0.1510879,18.40342,15.52508,0,215.2277
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,59.80674,59.80674,0,0,0,59.80674,45.35722,7.105427E-15,0,0,27.12667,62.95446,59.80674,0,0,134.8011,197.4372,0,35.82779,-35.82779,254.3515,60.55975,0.1510879,65.78741,21.70134,0,224.5639
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,88.34401,88.34401,81,0,22.761,88.34401,13.15335,0,0,0,11.6202,7.730539,7.344013,0,0,174.6098,161.6094,3.889662,0,3.889662,258.0415,61.43833,0.1510952,97.17841,9.296161,81,173.2296
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,56.06783,56.06783,81,0,22.761,56.06783,6.472602,0,0,0,3.629048,0,0,24.93217,23.68556,170.7201,165.1101,27.31461,0,27.31461,283.9544,67.60806,0.1511573,61.67462,2.903239,81,168.7392
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,91.76577,68.7,0,-1,0,68.7,0,0,23.06577,32.24235,0,72.31579,68.7,0,0,143.4055,189.6933,0,72.31579,-72.31579,207.7269,49.45868,0.1511573,100.9423,0,0,189.6933
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,59.95346,59.95346,0,-1,0,59.95346,0,0,7.105427E-15,0,0,63.10891,59.95346,0,0,223.7564,117.3775,0,63.10891,-63.10891,141.2043,33.61999,0.1511573,65.94881,0,0,117.3775
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,80.73473,51.55513,0,-1,0,51.55513,0,0,29.17961,37.25308,0,54.26855,51.55513,0,0,293.8774,54.26855,0,54.26855,-54.26855,84.00017,20,0.1511573,88.8082,0,0,54.26855
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,86.24905,0,0,-1,0,0,0,0,86.24905,94.87395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,94.87395,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.667721,0,0,-1,0,0,0,0,6.667721,7.334493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,7.334493,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,71.89656,0,0,-1,0,0,0,0,71.89656,79.08622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,79.08622,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,40.96713,0,0,-1,0,0,0,0,40.96713,45.06384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,45.06384,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,79.55464,0,0,-1,0,0,0,0,79.55464,87.5101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,87.5101,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,62.12555,0,0,-1,0,0,0,0,62.12555,68.3381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,68.3381,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,14.09568,0,0,-1,0,0,0,0,14.09568,15.50525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1511573,15.50525,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,33.05415,33.05415,81,0,22.761,33.05415,0,0,0,0,0,0,0,47.94585,45.54856,354.1758,0,45.54856,0,45.54856,127.2113,30.28835,0.1512635,36.35957,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,57.7341,57.7341,81,0,22.761,57.7341,4.057083,0,0,0,2.34232,0,0,23.26591,22.10261,308.6273,40.9937,24.44493,0,24.44493,150.4018,35.80989,0.1513193,63.5075,1.873856,81,43.33602
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,79.55664,79.55664,81,0,22.761,79.55664,26.6967,-2.220446E-16,0,0,21.23899,0,0,1.443362,1.371194,284.1823,62.99414,22.61019,0,22.61019,171.8517,40.917,0.1513621,87.5123,16.99119,81,84.23313
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,117.5582,117.5582,81,0,22.761,117.5582,35.08563,0,0,0,41.24604,38.4823,36.55819,0,0,261.5721,83.34331,2.76373,0,2.76373,174.4736,41.54126,0.1513672,129.314,32.99683,81,124.5893
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,19.95894,19.95894,0,-1,0,19.95894,311.4069,0,0,0,62.15352,21.00941,19.95894,0,0,258.8084,85.83067,41.14411,0,41.14411,213.5064,50.83474,0.1512671,21.95484,49.72282,0,147.9842
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,217.6643,122.8604,61.44508,0,61.44508,271.7983,64.71375,0.1511177,0,49.15606,0,184.3054
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,43.55054,43.55054,0,0,0,43.55054,153.0156,0,0,0,66.63914,45.84268,43.55054,0,0,156.2192,178.1609,20.79646,0,20.79646,291.5275,69.41118,0.1510672,47.9056,53.31131,0,244.8001
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,115.9011,115.9011,81,0,22.761,115.9011,43.74785,0,0,0,50.70423,36.73798,34.90108,0,0,135.4228,196.8777,13.96625,0,13.96625,304.7771,72.56583,0.1510932,127.4912,40.56339,81,247.582
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,73.29878,73.29878,81,0,22.761,73.29878,62.79333,0,0,0,46.02675,0,0,7.701215,7.316154,121.4565,209.4474,53.34291,0,53.34291,355.3826,84.61474,0.1511959,80.62866,36.8214,81,255.4741
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,23.8039,23.8039,0,-1,0,23.8039,109.7953,0,0,0,26.13555,25.05673,23.8039,0,0,68.1136,257.456,1.07882,0,1.07882,356.4061,84.85841,0.1511933,26.18429,20.90844,0,283.5915
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,97.84724,97.84724,81,0,22.761,97.84724,23.18845,0,0,0,22.68926,17.73393,16.84723,0,0,67.03478,258.4269,4.955328,0,4.955328,361.1071,85.97771,0.1512025,107.632,18.15141,81,281.1162
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,170.0605,149.7,81,0,22.761,149.7,4.967318,0,20.36051,37.36655,7.436075,72.31579,68.7,0,0,62.07945,262.8867,0,64.87971,-64.87971,292.7179,69.6946,0.1512025,187.0666,5.94886,81,270.3228
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,134.168,198.007,73.74314,0,73.74314,362.6768,86.35144,0.1512583,0,4.034515,81,203.0501
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,43.25973,43.25973,0,0,0,43.25973,7.326773,0,0,0,3.169542,45.53656,43.25973,0,0,60.42488,264.3758,0,42.36702,-42.36702,318.018,75.71842,0.1512583,47.5857,2.535634,0,267.5454
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,117.3949,68.7,0,-1,0,68.7,0,0,48.69487,60.43436,0,72.31579,68.7,0,0,107.4993,222.0088,0,72.31579,-72.31579,241.7905,57.56905,0.1512583,129.1344,0,0,222.0088
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,147.1306,68.7,0,-1,0,68.7,0,0,78.43055,93.14361,0,72.31579,68.7,0,0,187.8502,149.693,0,72.31579,-72.31579,165.5629,39.41967,0.1512583,161.8436,0,0,149.693
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,84.68103,68.7,0,-1,0,68.7,0,0,15.98103,24.44914,0,72.31579,68.7,0,0,268.2011,77.37724,0,72.31579,-72.31579,89.3354,21.27029,0.1512583,93.14914,0,0,77.37724
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,44.91628,4.808375,0,-1,0,4.808375,0,0,40.10791,44.59954,0,5.061448,4.808375,0,0,348.552,5.061448,0,5.061448,-5.061448,84.00017,20,0.1512583,49.40791,0,0,5.061448
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,95.52782,0,0,-1,0,0,0,0,95.52782,105.0806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512583,105.0806,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512583,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,66.94203,0,0,-1,0,0,0,0,66.94203,73.63623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512583,73.63623,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,68.39201,0,0,-1,0,0,0,0,68.39201,75.23122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512583,75.23122,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,13.84746,0,0,-1,0,0,0,0,13.84746,15.23221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512583,15.23221,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.589249,0,0,-1,0,0,0,0,9.589249,10.54817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1512583,10.54817,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,77.04484,77.04484,81,0,22.761,77.04484,0,0,0,3.749323,0,0,0,3.955161,3.757403,354.1758,0,3.757403,0,3.757403,87.56475,20.84871,0.1512671,84.74932,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,45.29122,45.29122,81,0,22.761,45.29122,4.531728,0,0,0,2.052475,0,0,35.70878,33.92334,350.4184,3.381662,35.97581,0,35.97581,121.6944,28.9748,0.1513494,49.82034,1.64198,81,5.434137
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,82.88939,82.88939,81,0,22.761,82.88939,24.19438,0,0,0,20.05457,1.988831,1.88939,0,0,314.4426,35.7599,18.06574,0,18.06574,138.8331,33.05543,0.1513829,91.17833,16.04366,81,55.81447
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,83.72537,83.72537,81,0,22.761,83.72537,43.65069,0,0,0,36.54671,2.868815,2.725374,0,0,296.3768,52.01907,33.67789,0,33.67789,170.7827,40.66248,0.1514452,92.09791,29.23737,81,88.56577
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,68.2767,68.2767,0,-1,0,68.2767,63.03851,0,0,6.404361,43.04061,71.8702,68.2767,0,0,262.6989,82.32917,0,28.82959,-28.82959,140.3937,33.427,0.1514452,75.10436,34.43249,0,125.3698
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,120.4322,120.4322,81,0,22.761,120.4322,49.74625,0,0,0,59.91048,41.50753,39.43216,0,0,294.7318,53.49958,18.40295,0,18.40295,157.8522,37.58379,0.1514793,132.4754,47.92839,81,113.4101
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,62.40816,62.40816,81,0,22.761,62.40816,157.7092,0,0,0,98.42343,0,0,18.59184,17.66224,276.3289,70.06223,116.0857,0,116.0857,267.9808,63.80482,0.1514712,68.64898,78.73875,81,168.4857
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,69.52363,0,19.85748,0,0,0,0,0,94.19576,0,0,69.52363,66.04745,160.2432,174.5393,160.2432,0,160.2432,420.0009,100,0.1513052,0,75.35661,81,268.7351
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513052,0,70.60804,0,407.0183
