Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,46.99704,46.99704,0,-1,0,46.99704,187.0773,38.45022,0,0,87.92079,49.47057,46.99704,0,0,0,318.7582,0,0,0,420.0009,100,0.1513052,51.69674,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513052,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,47.91695,47.91695,0,0,0,47.91695,71.05868,0,0,0,34.04915,50.4389,47.91695,0,0,0,318.7582,0,16.38975,-16.38975,402.7245,95.8866,0.1513052,52.70864,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,31.62383,31.62383,0,0,0,31.62383,72.8345,0,0,0,23.03306,33.28824,31.62383,0,0,18.21083,302.3685,0,10.25518,-10.25518,391.9146,93.31282,0.1513052,34.78621,18.42645,0,325.4016
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,69.16421,69.16421,81,0,22.761,69.16421,5.566262,0,0,0,3.849861,0,0,11.8358,11.24401,29.60547,292.1133,15.09387,0,15.09387,406.2339,96.72217,0.1513382,76.08063,3.079889,81,295.9632
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,131.7579,68.7,0,-1,0,68.7,0,0,63.05788,76.23367,0,72.31579,68.7,0,0,14.51161,305.6978,0,72.31579,-72.31579,330.0064,78.57279,0.1513382,144.9337,0,0,305.6978
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,43.27032,43.27032,0,-1,0,43.27032,0,0,7.105427E-15,0,0,45.54771,43.27032,0,0,94.86249,233.382,0,45.54771,-45.54771,281.9949,67.1415,0.1513382,47.59735,0,0,233.382
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,95.65588,68.7,0,-1,0,68.7,0,0,26.95588,36.52147,0,72.31579,68.7,0,0,145.4711,187.8343,0,72.31579,-72.31579,205.7673,48.99213,0.1513382,105.2215,0,0,187.8343
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,16.69847,16.69847,0,-1,0,16.69847,0,0,3.552714E-15,0,0,17.57734,16.69847,0,0,225.8219,115.5185,0,17.57734,-17.57734,187.2392,44.58067,0.1513382,18.36832,0,0,115.5185
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,52.43183,52.43183,0,-1,0,52.43183,0,0,7.105427E-15,0,0,55.1914,52.43183,0,0,245.3523,97.94115,0,55.1914,-55.1914,129.0624,30.72907,0.1513382,57.67501,0,0,97.94115
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,58.48376,40.61227,0,-1,0,40.61227,0,0,17.8715,23.71988,0,42.74975,40.61227,0,0,306.6761,42.74975,0,42.74975,-42.74975,84.00017,20,0.1513382,64.33214,0,0,42.74975
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.3626,0,0,-1,0,0,0,0,52.3626,57.59886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513382,57.59886,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,54.88424,0,0,-1,0,0,0,0,54.88424,60.37267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513382,60.37267,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,84.83762,0,0,-1,0,0,0,0,84.83762,93.32138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513382,93.32138,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1513382,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,40.8114,40.8114,81,0,22.761,40.8114,0,0,0,0,0,0,0,40.1886,38.17917,354.1758,0,38.17917,0,38.17917,120.2201,28.62378,0.151426,44.89254,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,72.70124,72.70124,81,0,22.761,72.70124,2.99381,0,0,0,2.176537,0,0,8.298763,7.883825,315.9966,34.36125,10.06036,0,10.06036,129.7642,30.89618,0.1514481,79.97136,1.74123,81,36.53779
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,36.04045,36.04045,81,0,22.761,36.04045,47.39708,0,0,0,17.08212,0,0,44.95955,42.71157,305.9363,43.41558,59.79369,0,59.79369,186.4895,44.40217,0.1515757,39.6445,13.6657,81,60.4977
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,59.67914,59.67914,81,0,22.761,59.67914,38.02739,0,0,0,22.69442,0,0,21.32086,20.25481,246.1426,97.2299,42.94923,0,42.94923,227.2347,54.10339,0.1516637,65.64706,18.15554,81,119.9243
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,45.13462,45.13462,0,-1,0,45.13462,86.63965,0,0,0,39.10448,47.51013,45.13462,0,0,203.1933,135.8842,0,8.405651,-8.405651,218.3744,51.99379,0.1516637,49.64808,31.28358,0,174.9887
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,46.03854,46.03854,0,0,0,46.03854,97.98132,0,0,0,45.10918,48.46162,46.03854,0,0,212.533,127.4786,0,3.352449,-3.352449,214.8406,51.15242,0.1516637,50.6424,36.08734,0,172.5877
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,149.758,149.7,81,0,22.761,149.7,25.40477,0,0.05804821,15.03385,38.03094,72.31579,68.7,0,0,216.2579,124.1261,0,34.28485,-34.28485,178.7012,42.54781,0.1516637,164.7339,30.42475,81,162.157
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,119.1926,119.1926,81,0,22.761,119.1926,63.92391,0,0,0,76.19256,40.20272,38.19258,0,0,254.3522,89.84126,35.98984,0,35.98984,212.8441,50.67707,0.1517132,131.1118,60.95404,81,166.0338
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,25.41562,25.41562,81,0,22.761,25.41562,345.8046,0,0,0,87.88839,0,0,55.58438,52.80516,218.3624,122.2321,140.6936,0,140.6936,346.3177,82.45644,0.1516456,27.95718,70.31071,81,210.1205
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,131.4925,68.7,0,-1,0,68.7,92.36543,0,62.79247,75.94171,63.45505,72.31579,68.7,0,0,77.6688,248.8563,0,8.860739,-8.860739,336.9777,80.23263,0.1516456,144.6417,50.76404,0,312.3114
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,87.51406,239.9956,52.44444,0,52.44444,386.7309,92.0786,0.1515198,0,41.95555,0,292.44
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,78.50204,78.50204,70.43523,0,20.08811,78.50204,55.49029,0,0,0,43.561,8.49138,8.066811,0,0,35.06963,287.1956,35.06963,0,35.06963,420.0009,100,0.1515839,86.35224,34.8488,81,330.7566
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,72.20387,72.20387,53.07873,0,15.69692,72.20387,27.88178,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.1515839,79.42426,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.674273,6.674273,0,0,0,6.674273,60.70883,0,8.881784E-16,0,4.051873,7.02555,6.674273,0,0,0,318.7582,0,2.973677,-2.973677,416.8663,99.25368,0.1515839,7.3417,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,79.52734,68.7,0,-1,0,68.7,0,0,10.82734,18.78008,0,72.31579,68.7,0,0,3.304086,315.7845,0,72.31579,-72.31579,340.6388,81.10431,0.1515839,87.48007,0,0,315.7845
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,199.808,68.7,0,-1,0,68.7,0,0,131.108,151.0888,0,72.31579,68.7,0,0,83.65496,243.4688,0,72.31579,-72.31579,264.4112,62.95493,0.1515839,219.7888,0,0,243.4688
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,75.90351,68.7,0,-1,0,68.7,0,0,7.203514,14.79387,0,72.31579,68.7,0,0,164.0058,171.153,0,72.31579,-72.31579,188.1837,44.80555,0.1515839,83.49387,0,0,171.153
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,143.6507,68.7,0,-1,0,68.7,0,0,74.95068,89.31575,0,72.31579,68.7,0,0,244.3567,98.83718,0,72.31579,-72.31579,111.9562,26.65618,0.1515839,158.0157,0,0,98.83718
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,66.20652,25.19532,0,-1,0,25.19532,0,0,41.0112,47.63185,0,26.52139,25.19532,0,0,324.7076,26.52139,0,26.52139,-26.52139,84.00017,20,0.1515839,72.82717,0,0,26.52139
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.41611,0,0,-1,0,0,0,0,41.41611,45.55772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515839,45.55772,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,17.15664,0,0,-1,0,0,0,0,17.15664,18.8723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515839,18.8723,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515839,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,28.72222,0,0,-1,0,0,0,0,28.72222,31.59444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515839,31.59444,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,56.7191,0,0,-1,0,0,0,0,56.7191,62.39102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515839,62.39102,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,25.97049,25.97049,81,0,22.761,25.97049,0,0,0,0,0,0,0,55.02951,52.27803,354.1758,0,52.27803,0,52.27803,133.5955,31.80838,0.1517031,28.56754,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,71.24836,71.24836,81,0,22.761,71.24836,3.22469,0,0,0,2.297539,0,0,9.751637,9.264055,301.8978,47.05023,11.56159,0,11.56159,144.5638,34.41987,0.1517284,78.3732,1.838031,81,49.34777
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,71.52188,71.52188,81,0,22.761,71.52188,20.79866,0,0,0,14.87559,0,0,9.478116,9.00421,290.3362,57.45567,23.8798,0,23.8798,167.2181,39.81376,0.151776,78.67407,11.90047,81,72.33125
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,141.5783,141.5783,81,0,22.761,141.5783,21.68147,0,0,6.036098,30.69626,63.7666,60.57827,0,0,266.4564,78.94749,0,33.07034,-33.07034,132.3589,31.51397,0.151776,155.7361,24.557,81,109.6437
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,124.3708,68.7,0,-1,0,68.7,79.10601,0,55.67081,82.8989,54.34583,72.31579,68.7,0,0,303.2012,45.87714,0,17.96996,-17.96996,113.4169,27.00397,0.151776,136.8079,43.47667,0,100.223
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,66.1664,66.1664,81,0,22.761,66.1664,93.32818,0,0,0,61.75189,0,0,14.83361,14.09193,323.1678,27.90718,75.84382,0,75.84382,185.3687,44.13531,0.1518638,72.78304,49.40151,81,89.65907
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,146.2606,146.2606,81,0,22.761,146.2606,61.29391,0,0,11.18665,89.64883,68.69536,65.26059,0,0,247.324,96.16662,20.95347,0,20.95347,205.2469,48.86821,0.1518289,160.8866,71.71906,81,185.8154
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,64.22071,64.22071,81,0,22.761,64.22071,97.138,0,0,0,62.38272,0,0,16.77929,15.94032,226.3705,115.0247,78.32304,0,78.32304,279.5507,66.55955,0.1519106,70.64278,49.90617,81,177.4075
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,35.45475,35.45475,81,0,22.761,35.45475,156.8133,0,0,0,55.59777,0,0,45.54525,43.26798,148.0475,185.5155,98.86575,0,98.86575,373.343,88.891,0.151943,39.00023,44.47822,81,241.1133
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,133.1221,68.7,0,-1,0,68.7,133.5113,0,64.42205,77.73426,91.72226,72.31579,68.7,0,0,49.18174,274.4947,19.40647,0,19.40647,391.7535,93.27447,0.1518966,146.4343,73.37781,0,366.2169
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,62.96942,62.96942,23.21198,0,8.140631,62.96942,113.746,3.552714E-15,0,0,71.62521,41.84994,39.75744,0,0,29.77527,291.9605,29.77527,0,29.77527,420.0009,100,0.1518386,69.26637,57.30017,81,363.5857
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,41.31369,41.31369,0,0,0,41.31369,127.8856,9.346155,0,0,52.83425,43.4881,41.31369,0,0,0,318.7582,0,0,0,420.0009,100,0.1518386,45.44506,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518386,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,136.5508,136.5508,81,0,22.761,136.5508,2.267458,0,0,0.5058188,3.096231,58.47447,55.55074,0,0,0,318.7582,0,55.37824,-55.37824,361.627,86.10151,0.1518386,150.2058,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,124.8151,68.7,0,-1,0,68.7,0,0,56.11507,68.59658,0,72.31579,68.7,0,0,61.53138,263.38,0,72.31579,-72.31579,285.3995,67.95213,0.1518386,137.2966,0,0,263.38
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,101.0146,68.7,0,-1,0,68.7,0,0,32.31459,42.41605,0,72.31579,68.7,0,0,141.8822,191.0642,0,72.31579,-72.31579,209.172,49.80275,0.1518386,111.1161,0,0,191.0642
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,85.98372,68.7,0,-1,0,68.7,0,0,17.28372,25.88209,0,72.31579,68.7,0,0,222.2331,118.7484,0,72.31579,-72.31579,132.9444,31.65338,0.1518386,94.58209,0,0,118.7484
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.332619,6.332619,0,-1,0,6.332619,0,0,8.881784E-16,0,0,6.665915,6.332619,0,0,302.584,46.43262,0,6.665915,-6.665915,125.918,29.98041,0.1518386,6.965881,0,0,46.43262
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.9906,39.7667,0,0,0,125.918,29.98041,0.1518386,0,0,0,39.7667
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.9906,39.7667,0,0,0,125.918,29.98041,0.1518386,0,0,0,39.7667
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,122.5911,37.77837,0,-1,0,37.77837,0,0,84.81276,97.07187,0,39.7667,37.77837,0,0,309.9906,39.7667,0,39.7667,-39.7667,84.00017,20,0.1518386,134.8502,0,0,39.7667
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,81.75404,0,0,-1,0,0,0,0,81.75404,89.92944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518386,89.92944,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,53.35818,0,0,-1,0,0,0,0,53.35818,58.694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518386,58.694,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518386,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,92.62285,81,81,0,22.761,81,0,0,11.62285,20.88514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1518386,101.8851,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1519024,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1519494,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,110.5337,110.5337,81,0,22.761,110.5337,26.31584,1.065814E-14,0,0,29.08787,31.08809,29.53368,0,0,207.936,131.6158,0,2.000217,-2.000217,220.627,52.53013,0.1519494,121.5871,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,60.32208,60.32208,0,-1,0,60.32208,79.36877,0,0,0,47.87689,63.49693,60.32208,0,0,210.1585,129.6156,0,15.62004,-15.62004,204.162,48.60991,0.1519494,66.35429,38.30151,0,177.4925
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,28.64122,28.64122,0,0,0,28.64122,182.8923,0,0,0,52.38258,30.14865,28.64122,0,0,227.5141,113.9956,22.23392,0,22.23392,225.255,53.63203,0.1518965,31.50534,41.90606,0,166.3781
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,57.02617,57.02617,0,0,0,57.02617,104.7562,7.105427E-15,0,0,59.73845,60.02755,57.02617,0,0,205.2802,134.0061,0,0.2890997,-0.2890997,224.9503,53.55947,0.1518965,62.72879,47.79076,0,193.7445
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,37.46004,37.46004,0,0,0,37.46004,244.7786,0,0,0,91.69417,39.43162,37.46004,0,0,205.6014,133.717,52.26254,0,52.26254,274.5309,65.36436,0.1517721,41.20604,73.35533,0,225.4111
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,0,0,0,69.24022,0,0,0,0,153.3388,180.7533,69.24022,0,69.24022,340.2179,81.0041,0.1516077,0,55.39217,0,249.9935
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,98.06873,68.7,0,-1,0,68.7,89.27971,0,29.36873,39.17561,61.33516,72.31579,68.7,0,0,84.09861,243.0695,0,10.98063,-10.98063,328.6433,78.24825,0.1516077,107.8756,49.06813,0,304.4046
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,12.26877,12.26877,0,0,0,12.26877,450.1109,0,0,0,55.22305,12.91449,12.26877,0,0,96.29932,232.0888,42.30856,0,42.30856,368.7807,87.80476,0.1515074,13.49564,44.17844,0,287.3119
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,21.08145,21.08145,0,0,0,21.08145,169.5302,0,0,0,35.73943,22.191,21.08145,0,0,53.99075,270.1665,13.54843,0,13.54843,381.6339,90.86503,0.1514754,23.18959,28.59154,0,305.906
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.298594,4.298594,0,0,0,4.298594,503.771,0,0,0,21.65507,4.524836,4.298594,0,0,40.44232,282.3601,17.13024,0,17.13024,397.885,94.73434,0.1514348,4.728454,17.32406,0,304.0152
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,81.88229,81.88229,81,0,22.761,81.88229,5.267818,0,0,0,4.31341,0.9287183,0.8822824,0,0,23.31209,297.7773,3.384692,0,3.384692,401.096,95.49887,0.1514409,90.07051,3.450728,81,302.0908
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,45.74834,45.74834,0,-1,0,45.74834,0,0,0,0,0,48.15615,45.74834,0,0,19.9274,300.8236,0,48.15615,-48.15615,350.335,83.41293,0.1514409,50.32318,0,0,300.8236
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,8.205434,8.205434,0,-1,0,8.205434,0,0,1.776357E-15,0,0,8.6373,8.205434,0,0,73.43423,252.6674,0,8.6373,-8.6373,341.2305,81.24519,0.1514409,9.025977,0,0,252.6674
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,31.74883,31.74883,0,-1,0,31.74883,0,0,7.105427E-15,0,0,33.41982,31.74883,0,0,83.03123,244.0301,0,33.41982,-33.41982,306.0029,72.85769,0.1514409,34.92371,0,0,244.0301
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,106.0757,68.7,0,-1,0,68.7,0,0,37.37568,47.98325,0,72.31579,68.7,0,0,120.1644,210.6103,0,72.31579,-72.31579,229.7754,54.70832,0.1514409,116.6833,0,0,210.6103
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,49.67751,49.67751,0,-1,0,49.67751,0,0,7.105427E-15,0,0,52.29212,49.67751,0,0,200.5152,138.2945,0,52.29212,-52.29212,174.6546,41.58436,0.1514409,54.64526,0,0,138.2945
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,75.75769,68.7,0,-1,0,68.7,0,0,7.057691,14.63346,0,72.31579,68.7,0,0,258.6176,86.0024,0,72.31579,-72.31579,98.42712,23.43498,0.1514409,83.33346,0,0,86.0024
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,59.08582,13.00227,0,-1,0,13.00227,0,0,46.08354,51.99212,0,13.6866,13.00227,0,0,338.9685,13.6866,0,13.6866,-13.6866,84.00017,20,0.1514409,64.99439,0,0,13.6866
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,40.87788,0,0,-1,0,0,0,0,40.87788,44.96567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514409,44.96567,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,43.512,0,0,-1,0,0,0,0,43.512,47.8632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514409,47.8632,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514409,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,92.33188,81,81,0,22.761,81,0,0,11.33188,20.56507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1514409,101.5651,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,78.78289,78.78289,81,0,22.761,78.78289,1.183322,0,0,5.484052,0.9322556,0,0,2.217108,2.106253,354.1758,0,3.038508,0,3.038508,86.88275,20.68633,0.1514474,86.66118,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.787215,2.787215,75.103,0,21.26906,2.787215,739.7349,0,0,0,20.61801,0,0,72.31579,68.7,351.1373,2.734658,89.31801,0,89.31801,171.6172,40.86117,0.1514769,3.065937,16.4944,81,23.35266
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,261.8193,83.12086,106.453,0,106.453,272.6074,64.90639,0.1514537,0,30.20238,81,120.8738
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,170.9909,68.7,0,-1,0,68.7,90.87827,0,102.2909,119.39,62.43337,72.31579,68.7,0,0,155.3663,178.9285,0,9.882416,-9.882416,262.1904,62.42617,0.1514537,188.09,49.9467,0,241.3619
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,0,0,0,88.9586,0,0,0,0,166.3468,169.0461,88.9586,0,88.9586,346.584,82.51983,0.1512441,0,71.16688,0,258.0047
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,94.63119,94.63119,71.89579,0,20.45763,94.63119,107.0685,1.421085E-14,0,0,101.3202,23.932,22.7354,0,0,77.38818,249.1089,77.38818,0,77.38818,420.0009,100,0.151263,104.0943,81.05614,81,350.429
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,42.63861,42.63861,0,0,0,42.63861,225.8981,51.43705,0,0,96.31981,44.88275,42.63861,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,46.90248,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.61489,10.61489,0,0,0,10.61489,611.8558,53.77425,0,0,64.94782,11.17357,10.61489,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,11.67638,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,67.12657,67.12657,46.12875,0,13.93857,67.12657,32.92731,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,73.83923,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.151263,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,98.79092,68.7,0,-1,0,68.7,0,0,30.09093,39.97002,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.151263,108.67,0,0,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.716301,2.716301,0,-1,0,2.716301,0,0,4.440892E-16,0,0,2.859264,2.716301,0,0,80.35088,246.4424,0,2.859264,-2.859264,340.7594,81.13303,0.151263,2.987931,0,0,246.4424
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.52784,243.5832,0,0,0,340.7594,81.13303,0.151263,0,0,0,243.5832
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,16.25614,16.25614,0,-1,0,16.25614,0,0,0,0,0,17.11173,16.25614,0,0,83.52784,243.5832,0,17.11173,-17.11173,322.722,76.83842,0.151263,17.88176,0,0,243.5832
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.63834,35.63834,0,-1,0,35.63834,0,0,0,0,0,37.51404,35.63834,0,0,102.5409,226.4714,0,37.51404,-37.51404,283.1788,67.42338,0.151263,39.20217,0,0,226.4714
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2231,188.9574,0,0,0,283.1788,67.42338,0.151263,0,0,0,188.9574
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,59.29079,59.29079,0,-1,0,59.29079,0,0,0,0,0,62.41135,59.29079,0,0,144.2231,188.9574,0,62.41135,-62.41135,217.3914,51.75976,0.151263,65.21986,0,0,188.9574
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.634421,8.634421,0,-1,0,8.634421,0,0,1.776357E-15,0,0,9.088864,8.634421,0,0,213.5691,126.5461,0,9.088864,-9.088864,207.8109,49.47869,0.151263,9.497864,0,0,126.5461
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.707285,9.707285,0,-1,0,9.707285,0,0,1.776357E-15,0,0,10.21819,9.707285,0,0,223.6678,117.4572,0,10.21819,-10.21819,197.04,46.91419,0.151263,10.67801,0,0,117.4572
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0214,107.239,0,0,0,197.04,46.91419,0.151263,0,0,0,107.239
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.2858,48.2858,0,0,0,48.2858,0,0,0,0,0,50.82716,48.2858,0,0,235.0214,107.239,0,50.82716,-50.82716,143.4635,34.1579,0.151263,53.11438,0,0,107.239
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,291.496,56.41184,1.066658,0,1.066658,144.4754,34.39883,0.1512605,0,0.853326,0,57.4785
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,20.55716,20.55716,0,0,0,20.55716,39.01125,0,0,0,8.019603,21.63911,20.55716,0,0,290.4293,57.37183,0,13.61951,-13.61951,130.1192,30.98069,0.1512605,22.61287,6.415682,0,65.39143
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,35.15316,35.15316,0,0,0,35.15316,19.54101,0,0,0,6.869281,37.00333,35.15316,0,0,305.5621,43.75232,0,30.13405,-30.13405,98.35509,23.41783,0.1512605,38.66848,5.495425,0,50.6216
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,25.54558,24.30762,0,-1,0,24.30762,49.23845,0,1.237956,12.88872,11.9687,25.58697,24.30762,0,0,339.0444,13.61827,0,13.61827,-13.61827,84.00017,20,0.1512605,28.10014,9.574959,0,25.58697
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,92.39074,92.02539,81,0,22.761,92.02539,12.61138,0,0.3653493,18.42474,11.60567,11.60567,11.02539,0,0,354.1758,0,0,0,0,84.00017,20,0.1512605,101.6298,9.284539,81,11.60567
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,185.3096,92.26286,81,0,22.761,92.26286,12.84985,0,93.04678,120.588,11.85564,11.85564,11.26286,0,0,354.1758,0,0,0,0,84.00017,20,0.1512605,203.8406,9.484514,81,11.85564
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,16.16594,16.16594,81,0,22.761,16.16594,203.1668,0,0,0,32.84382,0,0,64.83406,61.59236,354.1758,0,94.43618,0,94.43618,173.5902,41.33092,0.1513038,17.78254,26.27506,81,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,92.39455,92.39455,81,0,22.761,92.39455,31.47713,0,0,0,29.08316,11.99427,11.39456,0,0,259.7396,84.99256,17.08889,0,17.08889,189.8021,45.1909,0.1513345,101.634,23.26653,81,114.0757
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,67.94447,67.94447,0,-1,0,67.94447,27.25287,0,0,6.03891,18.51682,71.52048,67.94447,0,0,242.6507,100.3726,0,53.00367,-53.00367,133.9314,31.88836,0.1513345,74.73891,14.81345,0,118.8894
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,81.94797,81.94797,81,0,22.761,81.94797,15.6864,0,0,0,12.85469,0.9978604,0.9479674,0,0,301.5437,47.36889,11.85683,0,11.85683,145.1797,34.56654,0.1513558,90.14276,10.28375,81,60.22358
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,82.73383,82.73383,81,0,22.761,82.73383,1.064748,0,0,0,0.8809068,1.825083,1.733829,0,0,289.6869,58.04003,0,0.9441762,-0.9441762,144.1845,34.32957,0.1513558,91.00721,0.7047254,81,58.92094
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,24.0862,24.0862,81,0,22.761,24.0862,17.77586,0,0,0,4.28153,0,0,56.9138,54.06811,290.736,57.09586,58.34964,0,58.34964,199.5398,47.50938,0.1514836,26.49482,3.425224,81,61.37739
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,44.15606,44.15606,81,0,22.761,44.15606,4.637825,0,0,0,2.047881,0,0,36.84394,35.00175,232.3863,109.6105,37.04963,0,37.04963,234.6882,55.87803,0.1515655,48.57166,1.638305,81,111.6584
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3367,142.9552,0,0,0,234.6882,55.87803,0.1515655,0,0,0,142.9552
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,122.3311,68.7,0,-1,0,68.7,0,0,53.63114,65.86425,0,72.31579,68.7,0,0,195.3367,142.9552,0,72.31579,-72.31579,158.4606,37.72865,0.1515655,134.5643,0,0,142.9552
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,56.89458,56.89458,0,-1,0,56.89458,0,0,7.105427E-15,0,0,59.88904,56.89458,0,0,275.6876,70.6394,0,59.88904,-59.88904,95.33205,22.69806,0.1515655,62.58405,0,0,70.6394
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,47.85365,10.21285,0,-1,0,10.21285,0,0,37.6408,42.42616,0,10.75037,10.21285,0,0,342.231,10.75037,0,10.75037,-10.75037,84.00017,20,0.1515655,52.63901,0,0,10.75037
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.560505,0,0,-1,0,0,0,0,7.560505,8.316556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,8.316556,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,68.21292,0,0,-1,0,0,0,0,68.21292,75.03422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,75.03422,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.3877,0,0,-1,0,0,0,0,33.3877,36.72646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,36.72646,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,66.17321,0,0,-1,0,0,0,0,66.17321,72.79053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,72.79053,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,10.14213,0,0,-1,0,0,0,0,10.14213,11.15634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,11.15634,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,47.99938,0,0,-1,0,0,0,0,47.99938,52.79932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,52.79932,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,98.8693,81,81,0,22.761,81,0,0,17.8693,27.75623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1515655,108.7562,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,79.03461,79.03461,81,0,22.761,79.03461,2.868881,0,0,5.507267,2.267409,0,0,1.965386,1.867117,354.1758,0,4.134526,0,4.134526,87.92252,20.93389,0.1515737,86.93807,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,128.1333,89.26038,81,0,22.761,89.26038,5.572539,0,38.87287,55.46649,4.97407,8.695144,8.260386,0,0,350.0413,3.721074,0,3.721074,-3.721074,84.00017,20,0.1515737,140.9466,3.979256,81,8.695144
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.151623,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,134.3074,68.7,0,-1,0,68.7,20.32056,0,65.60745,80.51418,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.151623,147.7382,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,74.56778,74.56778,81,0,22.761,74.56778,39.40374,8.881784E-16,0,0,29.3825,0,0,6.432218,6.110607,343.493,9.61452,35.4931,0,35.4931,127.8065,30.43005,0.1516891,82.02456,23.506,81,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,35.50323,35.50323,81,0,22.761,35.50323,98.12758,0,0,0,34.83846,0,0,45.49677,43.22193,307.9999,41.55832,78.06039,0,78.06039,201.8611,48.06206,0.15177,39.05355,27.87077,81,76.39677
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,84.78852,84.78852,81,0,22.761,84.78852,25.12869,0,0,0,21.30625,3.987921,3.788524,0,0,229.9395,111.8127,17.31833,0,17.31833,218.2907,51.97387,0.1518008,93.26738,17.045,81,133.1189
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,107.2267,107.2267,81,0,22.761,107.2267,11.1841,0,0,0,11.99234,27.60709,26.22673,0,0,212.6212,127.3992,0,15.61474,-15.61474,201.8313,48.05497,0.1518008,117.9494,9.593876,81,139.3915
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,52.55131,52.55131,0,-1,0,52.55131,54.19377,0,0,0,28.47953,55.31717,52.55131,0,0,229.9709,111.7844,0,26.83763,-26.83763,173.5419,41.31943,0.1518008,57.80644,22.78363,0,140.2639
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,167.3199,149.7,81,0,22.761,149.7,19.70435,0,17.61988,34.35186,29.49741,72.31579,68.7,0,0,259.7905,84.94678,0,42.81838,-42.81838,128.4074,30.57313,0.1518008,184.0519,23.59793,81,114.4442
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,96.28569,96.28569,81,0,22.761,96.28569,34.02493,0,0,0,32.76114,16.0902,15.28569,0,0,307.3665,42.1284,16.67094,0,16.67094,144.2228,34.3387,0.1518304,105.9143,26.20891,81,74.88953
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,43.73721,43.73721,81,0,22.761,43.73721,32.75306,0,0,0,14.32527,0,0,37.26279,35.39965,290.6955,57.13224,49.72492,0,49.72492,191.396,45.5704,0.1519345,48.11094,11.46022,81,71.45752
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,240.9706,101.8847,72.4908,0,72.4908,260.1669,61.94437,0.1519903,0,3.032642,81,105.6755
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,99.8586,68.7,0,-1,0,68.7,0,0,31.1586,41.14446,0,72.31579,68.7,0,0,168.4798,167.1264,0,72.31579,-72.31579,183.9393,43.79499,0.1519903,109.8445,0,0,167.1264
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,109.4569,68.7,0,-1,0,68.7,0,0,40.75691,51.7026,0,72.31579,68.7,0,0,248.8307,94.81061,0,72.31579,-72.31579,107.7118,25.64561,0.1519903,120.4026,0,0,94.81061
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.1816,22.49482,0,0,0,107.7118,25.64561,0.1519903,0,0,0,22.49482
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,53.69438,21.37008,0,-1,0,21.37008,0,0,32.32431,37.69374,0,22.49482,21.37008,0,0,329.1816,22.49482,0,22.49482,-22.49482,84.00017,20,0.1519903,59.06382,0,0,22.49482
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,97.23148,0,0,-1,0,0,0,0,97.23148,106.9546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519903,106.9546,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,45.18756,0,0,-1,0,0,0,0,45.18756,49.70631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519903,49.70631,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.46011,0,0,-1,0,0,0,0,51.46011,56.60612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519903,56.60612,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.66145,0,0,-1,0,0,0,0,51.66145,56.82759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519903,56.82759,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,73.79681,0,0,-1,0,0,0,0,73.79681,81.1765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519903,81.1765,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,29.53469,0,0,-1,0,0,0,0,29.53469,32.48816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1519903,32.48816,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,65.21661,65.21661,81,0,22.761,65.21661,0,0,0,0,0,0,0,15.78339,14.99422,354.1758,0,14.99422,0,14.99422,98.22494,23.38684,0.1520235,71.73827,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,38.5591,38.5591,81,0,22.761,38.5591,4.991853,0,0,0,1.924814,0,0,42.4409,40.31885,339.1816,13.4948,42.24366,0,42.24366,138.3008,32.9287,0.1521162,42.41502,1.539851,81,15.41961
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,37.37905,37.37905,81,0,22.761,37.37905,48.93444,0,0,0,18.29123,0,0,43.62095,41.4399,296.9379,51.5141,59.73113,0,59.73113,194.9667,46.42056,0.1522391,41.11695,14.63298,81,69.80533
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,56.37134,56.37134,81,0,22.761,56.37134,84.66865,0,0,0,47.72885,0,0,24.62866,23.39723,237.2068,105.2721,71.12608,0,71.12608,262.4428,62.48627,0.152335,62.00847,38.18308,81,153.001
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,47.53709,47.53709,0,-1,0,47.53709,118.8165,0,0,0,56.4819,50.03904,47.53709,0,0,166.0807,169.2856,6.442857,0,6.442857,268.5551,63.94156,0.15232,52.29079,45.18552,0,225.7675
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,81.71889,81.71889,81,0,22.761,81.71889,98.40955,0,0,0,80.41919,0.7567292,0.7188928,0,0,159.6378,175.0842,79.66246,0,79.66246,344.1295,81.93543,0.1523958,89.89079,64.33535,81,255.5033
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,50.88678,50.88678,0,0,0,50.88678,152.3432,0,0,0,77.52252,53.56503,50.88678,0,0,79.9754,246.7804,23.95749,0,23.95749,366.8576,87.34687,0.1523398,55.97546,62.01802,0,324.3029
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,7.073895,0,0,63.0918,0,0,0,0,56.0179,268.3421,56.0179,0,56.0179,420.0009,100,0.1522091,0,50.47344,0,331.4339
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,37.19139,37.19139,0,0,0,37.19139,163.5848,21.69062,0,0,60.83946,39.14884,37.19139,0,0,0,318.7582,0,0,0,420.0009,100,0.1522091,40.91053,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,55.62689,55.62689,0,-1,0,55.62689,127.5215,12.38163,0,0,70.93625,58.55462,55.62689,0,0,0,318.7582,0,0,0,420.0009,100,0.1522091,61.18958,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522091,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,43.17827,43.17827,0,0,0,43.17827,100.4333,0,0,0,43.36537,45.45081,43.17827,0,0,0,318.7582,0,2.085437,-2.085437,417.8026,99.47661,0.1522091,47.49609,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,12.65735,12.65735,0,0,0,12.65735,163.0769,5.000529,0,0,20.6412,13.32352,12.65735,0,0,2.317152,316.6728,2.317152,0,2.317152,420.0009,100,0.1522037,13.92308,16.51296,0,337.314
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,39.67982,39.67982,0,0,0,39.67982,11.14355,7.105427E-15,0,0,4.421739,41.76823,39.67982,0,0,0,318.7582,0,37.34649,-37.34649,380.6342,90.62701,0.1522037,43.6478,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,62.02424,62.02424,0,-1,0,62.02424,0,0,7.105427E-15,0,0,65.28867,62.02424,0,0,41.4961,281.4117,0,65.28867,-65.28867,311.8139,74.24125,0.1522037,68.22667,0,0,281.4117
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,84.26784,68.7,0,-1,0,68.7,0,0,15.56784,23.99462,0,72.31579,68.7,0,0,114.0391,216.1231,0,72.31579,-72.31579,235.5863,56.09187,0.1522037,92.69462,0,0,216.1231
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.39,143.8073,0,0,0,235.5863,56.09187,0.1522037,0,0,0,143.8073
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,66.91799,66.91799,0,-1,0,66.91799,0,0,1.421085E-14,4.909788,0,70.43999,66.91799,0,0,194.39,143.8073,0,70.43999,-70.43999,161.3361,38.41327,0.1522037,73.60979,0,0,143.8073
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.759863,5.759863,0,-1,0,5.759863,0,0,8.881784E-16,0,0,6.063014,5.759863,0,0,272.6566,73.36728,0,6.063014,-6.063014,154.9451,36.89162,0.1522037,6.335849,0,0,73.36728
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.940804,7.940804,0,-1,0,7.940804,0,0,8.881784E-16,0,0,8.358741,7.940804,0,0,279.3933,67.30427,0,8.358741,-8.358741,146.1342,34.79379,0.1522037,8.734884,0,0,67.30427
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,73.20569,55.99825,0,-1,0,55.99825,0,0,17.20744,24.52801,0,58.94553,55.99825,0,0,288.6808,58.94553,0,58.94553,-58.94553,84.00017,20,0.1522037,80.52625,0,0,58.94553
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,33.46562,0,0,-1,0,0,0,0,33.46562,36.81219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522037,36.81219,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,67.32822,0,0,-1,0,0,0,0,67.32822,74.06104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522037,74.06104,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,10.22279,0,0,-1,0,0,0,0,10.22279,11.24507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1522037,11.24507,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,52.19711,52.19711,81,0,22.761,52.19711,0,0,0,0,0,0,0,28.80289,27.36274,354.1758,0,27.36274,0,27.36274,109.9587,26.1806,0.1522639,57.41682,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,98.43989,98.43989,81,0,22.761,98.43989,2.232106,3.552714E-15,0,3.471243,2.197283,18.35777,17.43988,0,0,326.813,24.62647,0,16.16049,-16.16049,92.9241,22.12474,0.1522639,108.2839,1.757826,81,26.82375
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,92.70983,92.70983,81,0,22.761,92.70983,14.15911,0,0,10.44403,13.12689,12.32614,11.70983,0,0,344.7692,8.46598,0.8007464,0,0.8007464,93.68375,22.30561,0.1522653,101.9808,10.50151,81,21.59287
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,88.49175,88.49175,81,0,22.761,88.49175,34.86327,0,0,1.751896,30.85112,7.886055,7.491753,0,0,343.9684,9.186651,22.96507,0,22.96507,115.4703,27.49288,0.1523056,97.34093,24.6809,81,40.03777
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,321.0034,29.85521,66.23837,0,66.23837,178.3096,42.45457,0.1521514,0,52.9907,0,96.09358
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,0,0,0,78.23991,0,0,0,0,254.765,89.46974,78.23991,0,78.23991,252.5345,60.12713,0.1519696,0,62.59192,0,167.7097
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,109.1452,109.1452,81,0,22.761,109.1452,74.21284,0,0,0,80.99972,29.62648,28.14515,0,0,176.5251,159.8857,51.37324,0,51.37324,301.2714,71.73114,0.1520244,120.0597,64.79977,81,240.8854
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,51.81417,51.81417,81,0,22.761,51.81417,160.7782,0,0,0,83.30592,0,0,29.18583,27.72654,125.1518,206.1216,111.0325,0,111.0325,406.606,96.81076,0.1520274,56.99559,66.64474,81,289.4275
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,117.945,117.945,81,0,22.761,117.945,40.91016,0,0,0,48.25148,38.88946,36.94499,0,0,14.11938,306.0508,9.362023,0,9.362023,415.4876,98.92542,0.1520438,129.7395,38.60119,81,354.3023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,38.72226,38.72226,0,-1,0,38.72226,139.3181,8.429506,0,0,53.94714,40.76028,38.72226,0,0,4.757356,314.4766,4.757356,0,4.757356,420.0009,100,0.1520328,42.59449,43.15771,0,368.4237
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520328,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,118.2842,118.2842,81,0,22.761,118.2842,24.42492,0,0,0,28.89082,39.24652,37.28419,0,0,0,318.7582,0,10.35569,-10.35569,409.085,97.40099,0.1520328,130.1126,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,87.47657,87.47657,81,0,22.761,87.47657,10.82011,0,0,0,9.465058,6.817442,6.47657,0,0,11.50633,308.4025,2.647616,0,2.647616,411.5967,97.99902,0.1520375,96.22423,7.572046,81,317.8676
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,54.38379,54.38379,0,0,0,54.38379,5.740642,0,7.105427E-15,0,3.121979,57.24609,54.38379,0,0,8.858709,310.7854,0,54.12411,-54.12411,354.5449,84.41528,0.1520375,59.82217,2.497583,0,313.9074
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.99661,256.6613,0,0,0,354.5449,84.41528,0.1520375,0,0,0,256.6613
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,38.23701,38.23701,0,-1,0,38.23701,0,0,7.105427E-15,0,0,40.24949,38.23701,0,0,68.99661,256.6613,0,40.24949,-40.24949,312.1182,74.31371,0.1520375,42.06071,0,0,256.6613
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7183,216.4118,0,0,0,312.1182,74.31371,0.1520375,0,0,0,216.4118
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,80.40056,68.7,0,-1,0,68.7,0,0,11.70056,19.74061,0,72.31579,68.7,0,0,113.7183,216.4118,0,72.31579,-72.31579,235.8907,56.16434,0.1520375,88.44061,0,0,216.4118
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.0691,144.096,0,0,0,235.8907,56.16434,0.1520375,0,0,0,144.096
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,36.70727,36.70727,0,-1,0,36.70727,0,0,7.105427E-15,0,0,38.63923,36.70727,0,0,194.0691,144.096,0,38.63923,-38.63923,195.1614,46.4669,0.1520375,40.37799,0,0,144.096
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,38.96227,38.96227,0,-1,0,38.96227,0,0,0,0,0,41.01291,38.96227,0,0,237.0016,105.4568,0,41.01291,-41.01291,151.93,36.17373,0.1520375,42.85849,0,0,105.4568
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,61.96083,61.22167,0,-1,0,61.22167,0,0,0.7391616,6.935245,0,64.44386,61.22167,0,0,282.5715,64.44386,0,64.44386,-64.44386,84.00017,20,0.1520375,68.15691,0,0,64.44386
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,99.75072,0,0,-1,0,0,0,0,99.75072,109.7258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520375,109.7258,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,14.93643,0,0,-1,0,0,0,0,14.93643,16.43007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1520375,16.43007,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.50777,31.50777,81,0,22.761,31.50777,0,0,0,0,0,0,0,49.49223,47.01762,354.1758,0,47.01762,0,47.01762,128.605,30.62018,0.1521404,34.65855,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,307.1582,42.31586,69.75066,0,69.75066,194.7763,46.37521,0.1522016,0,0.8405335,81,43.36652
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,91.05692,91.05692,81,0,22.761,91.05692,26.72433,0,0,0,24.33436,10.58624,10.05693,0,0,237.4075,105.0915,13.74812,0,13.74812,207.8189,49.48059,0.1522256,100.1626,19.46749,81,129.4258
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,48.97473,48.97473,81,0,22.761,48.97473,105.8407,0,0,0,51.83521,0,0,32.02527,30.424,223.6594,117.4648,82.25921,0,82.25921,285.8568,68.06101,0.1522947,53.87221,41.46816,81,169.3
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,53.54155,53.54155,0,-1,0,53.54155,99.57745,0,0,0,53.31531,56.35953,53.54155,0,0,141.4002,191.498,0,3.04422,-3.04422,282.6479,67.297,0.1522947,58.89571,42.65225,0,244.8134
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,144.7827,188.4538,57.99437,0,57.99437,337.6662,80.39656,0.1521608,0,46.3955,0,246.4482
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,63.24693,63.24693,66.01672,0,18.97023,63.24693,132.6115,0,0,0,83.87272,0,0,2.769795,2.631305,86.78829,240.6488,86.50402,0,86.50402,419.7312,99.93579,0.1521563,69.57162,67.09818,81,324.5215
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.20681,0,0,90.49108,0,0,0,0,0.2842684,318.5024,0.2842684,0,0.2842684,420.0009,100,0.1521556,0,72.39287,0,408.9935
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,172.3682,149.7,81,0,22.761,149.7,49.10876,1.200031,22.66821,39.90503,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1521556,189.605,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,122.6877,68.7,0,-1,0,68.7,75.62757,0,53.98767,66.25644,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1521556,134.9564,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,67.0707,67.0707,41.17326,0,12.68483,67.0707,74.37271,3.552714E-15,0,0,49.8823,27.26047,25.89745,0,0,22.62183,298.3986,22.62183,0,22.62183,420.0009,100,0.1521926,73.77777,39.90584,81,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521926,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,59.24955,59.24955,0,0,0,59.24955,35.0252,0,0,0,20.75227,62.36795,59.24955,0,0,0,318.7582,0,41.61567,-41.61567,376.1341,89.55555,0.1521926,65.17451,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,82.61848,82.61848,81,0,22.761,82.61848,5.512783,0,0,0,4.554577,1.703657,1.618474,0,0,46.23964,277.1425,2.85092,0,2.85092,378.8387,90.19951,0.1521975,90.88032,3.643662,81,281.6971
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.03057,38.03057,0,-1,0,38.03057,0,0,7.105427E-15,0,0,40.03218,38.03057,0,0,43.38872,279.7084,0,40.03218,-40.03218,336.6411,80.15247,0.1521975,41.83363,0,0,279.7084
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.86891,239.6762,0,0,0,336.6411,80.15247,0.1521975,0,0,0,239.6762
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,28.31613,28.31613,0,-1,0,28.31613,0,0,3.552714E-15,0,0,29.80645,28.31613,0,0,87.86891,239.6762,0,29.80645,-29.80645,305.2223,72.67184,0.1521975,31.14774,0,0,239.6762
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.85215,56.85215,0,-1,0,56.85215,0,0,7.105427E-15,0,0,59.84437,56.85215,0,0,120.9872,209.8698,0,59.84437,-59.84437,242.1408,57.65246,0.1521975,62.53737,0,0,209.8698
