Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,43.12505,43.12505,0,-1,0,43.12505,0,0,7.105427E-15,0,0,45.39479,43.12505,0,0,187.4809,150.0254,0,45.39479,-45.39479,194.2905,46.25955,0.1521975,47.43756,0,0,150.0254
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,26.47074,26.47074,0,-1,0,26.47074,0,0,3.552714E-15,0,0,27.86393,26.47074,0,0,237.9196,104.6306,0,27.86393,-27.86393,164.9193,39.26643,0.1521975,29.11781,0,0,104.6306
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,63.6756,63.6756,0,-1,0,63.6756,0,0,1.421085E-14,1.34316,0,67.02695,63.6756,0,0,268.8795,76.76665,0,67.02695,-67.02695,94.26672,22.44441,0.1521975,70.04316,0,0,76.76665
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.814963,1.814963,0,-1,0,1.814963,0,0,2.220446E-16,0,0,1.910488,1.814963,0,0,343.3539,9.739706,0,1.910488,-1.910488,92.25289,21.96493,0.1521975,1.996459,0,0,9.739706
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,5.114861,5.114861,0,-1,0,5.114861,0,0,0,0,0,5.384064,5.114861,0,0,345.4767,7.829218,0,5.384064,-5.384064,86.57759,20.61367,0.1521975,5.626347,0,0,7.829218
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,115.2861,2.322897,0,-1,0,2.322897,0,0,112.9632,124.4918,0,2.445155,2.322897,0,0,351.459,2.445155,0,2.445155,-2.445155,84.00017,20,0.1521975,126.8147,0,0,2.445155
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,18.77127,18.77127,81,0,22.761,18.77127,0,0,0,0,0,0,0,62.22873,59.11729,354.1758,0,59.11729,0,59.11729,140.0838,33.35321,0.1523198,20.6484,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,68.05686,68.05686,81,0,22.761,68.05686,3.225405,0,0,0,2.19511,0,0,12.94314,12.29598,295.0585,53.20556,14.49109,0,14.49109,153.8312,36.6264,0.1523503,74.86255,1.756088,81,55.40067
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,87.99705,87.99705,81,0,22.761,87.99705,11.07857,0,0,0,9.748811,7.365314,6.997048,0,0,280.5674,66.24754,2.383496,0,2.383496,156.0924,37.16478,0.1523544,96.79675,7.799048,81,75.99635
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,69.87277,69.87277,81,0,22.761,69.87277,26.95089,0,0,0,18.83133,0,0,11.12723,10.57087,278.1839,68.39268,29.4022,0,29.4022,183.9858,43.80605,0.15241,76.86005,15.06507,81,87.22402
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,79.09982,68.7,0,-1,0,68.7,44.65982,0,10.39982,18.30981,30.6813,72.31579,68.7,0,0,248.7817,94.85467,0,41.63449,-41.63449,140.0992,33.35688,0.15241,87.0098,24.54504,0,125.536
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,188.8618,149.7,81,0,22.761,149.7,35.68378,0,39.16183,66.03931,53.41861,72.31579,68.7,0,0,295.0423,53.22018,0,18.89717,-18.89717,120.1798,28.61418,0.15241,207.748,42.73489,81,106.6388
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,3.042511,3.042511,75.3583,0,21.33365,3.042511,2317.503,0,0,0,70.51029,0,0,72.31579,68.7,316.0392,34.323,139.2103,0,139.2103,252.2463,60.05851,0.1523236,3.346762,56.40823,81,104.8333
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,75.74221,75.74221,81,0,22.761,75.74221,94.40562,0,0,0,71.5049,0,0,5.257793,4.994904,176.8288,159.6123,76.4998,0,76.4998,324.8203,77.33802,0.1524054,83.31643,57.20391,81,231.1172
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.704717,5.704717,49.2914,0,14.73873,5.704717,1032.859,0,0,0,58.9217,0,0,43.58669,41.40736,100.329,228.4621,100.329,0,100.329,420.0009,100,0.1522981,6.275189,47.13736,81,287.3838
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,79.35765,68.7,0,-1,0,68.7,72.68665,0,10.65765,18.59341,49.93573,72.31579,68.7,0,0,0,318.7582,0,22.38006,-22.38006,396.4102,94.38319,0.1522981,87.29341,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,77.58287,77.58287,43.85158,0,13.36245,77.58287,77.81789,3.552714E-15,0,0,60.37335,35.50662,33.73129,0,0,24.86673,296.3782,24.86673,0,24.86673,420.0009,100,0.152341,85.34116,48.29868,81,356.7515
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,121.953,121.953,81,0,22.761,121.953,26.95723,0,1.421085E-14,0,32.87517,43.10847,40.95304,0,0,0,318.7582,0,10.2333,-10.2333,409.214,97.43171,0.152341,134.1483,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,84.09247,84.09247,81,0,22.761,84.09247,14.60371,0,0,0,12.28062,3.255227,3.092466,0,0,11.37033,308.5249,9.025392,0,9.025392,417.7762,99.47033,0.1523565,92.50171,9.824494,81,320.8055
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,18.91221,18.91221,0,0,0,18.91221,21.60752,0,0,0,4.08646,19.90759,18.91221,0,0,2.344943,316.6478,0,15.82113,-15.82113,401.0993,95.49964,0.1523565,20.80343,3.269168,0,320.7342
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.944366,9.944366,0,-1,0,9.944366,0,0,0,0,0,10.46775,9.944366,0,0,19.92398,300.8266,0,10.46775,-10.46775,390.0653,92.87251,0.1523565,10.9388,0,0,300.8266
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,69.88875,68.7,0,-1,0,68.7,0,0,1.188749,8.177624,0,72.31579,68.7,0,0,31.55482,290.3589,0,72.31579,-72.31579,313.8378,74.72313,0.1523565,76.87762,0,0,290.3589
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,74.22384,68.7,0,-1,0,68.7,0,0,5.523837,12.94622,0,72.31579,68.7,0,0,111.9057,218.0431,0,72.31579,-72.31579,237.6102,56.57375,0.1523565,81.64622,0,0,218.0431
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,146.2079,68.7,0,-1,0,68.7,0,0,77.50786,92.12864,0,72.31579,68.7,0,0,192.2566,145.7273,0,72.31579,-72.31579,161.3827,38.42438,0.1523565,160.8286,0,0,145.7273
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6075,73.41152,0,0,0,161.3827,38.42438,0.1523565,0,0,0,73.41152
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6075,73.41152,0,0,0,161.3827,38.42438,0.1523565,0,0,0,73.41152
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6075,73.41152,0,0,0,161.3827,38.42438,0.1523565,0,0,0,73.41152
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6075,73.41152,0,0,0,161.3827,38.42438,0.1523565,0,0,0,73.41152
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,38.7025,38.7025,0,-1,0,38.7025,0,0,7.105427E-15,0,0,40.73947,38.7025,0,0,272.6075,73.41152,0,40.73947,-40.73947,118.4395,28.19983,0.1523565,42.57275,0,0,73.41152
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4211102,0.4211102,0,-1,0,0.4211102,0,0,5.551115E-17,0,0,0.4432739,0.4211102,0,0,317.8735,32.67205,0,0.4432739,-0.4432739,117.9723,28.08858,0.1523565,0.4632213,0,0,32.67205
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,52.37244,52.37244,81,0,22.761,52.37244,0,0,0,0,0,0,0,28.62757,27.19619,318.3661,32.22878,27.19619,0,27.19619,143.7728,34.23156,0.1524152,57.60968,0,81,32.22878
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,291.1699,56.70534,70.36507,0,70.36507,210.527,50.12538,0.152474,0,1.332059,81,58.37041
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,220.8048,120.0339,84.81216,0,84.81216,290.9869,69.28246,0.1524995,0,12.88973,81,136.1461
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,36.40091,36.40091,81,0,22.761,36.40091,47.15137,0,0,0,17.16353,0,0,44.59909,42.36913,135.9926,196.3649,59.53266,0,59.53266,347.4645,82.72948,0.1526194,40.041,13.73082,81,213.5284
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,72.05165,68.7,0,-1,0,68.7,74.93027,0,3.351655,10.55682,51.47709,72.31579,68.7,0,0,76.45997,249.9443,0,20.8387,-20.8387,325.4986,77.49952,0.1526194,79.25682,41.18167,0,301.4214
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,36.311,36.311,0,0,0,36.311,198.9019,0,0,0,72.22327,38.2221,36.311,0,0,99.61407,229.1056,34.00116,0,34.00116,357.755,85.17958,0.1525417,39.9421,57.77861,0,301.3288
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,184.3907,149.7,81,0,22.761,149.7,40.20393,0,34.69075,53.12982,60.18528,72.31579,68.7,0,0,65.61292,259.7066,0,12.13051,-12.13051,344.9683,82.13514,0.1525417,202.8298,48.14822,81,319.8919
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,0,0,0,67.12454,0,0,0,0,79.09126,247.5761,67.12454,0,67.12454,408.6482,97.297,0.1523885,0,53.69963,0,314.7006
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,32.41997,32.41997,0,0,0,32.41997,279.6725,44.57674,0,0,90.66974,34.12629,32.41997,0,0,11.96672,307.9882,11.96672,0,11.96672,420.0009,100,0.1523612,35.66197,72.53579,0,398.6579
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,11.28502,11.28502,0,-1,0,11.28502,528.8466,47.80146,0,0,59.68043,11.87897,11.28502,0,0,0,318.7582,0,0,0,420.0009,100,0.1523612,12.41352,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5699048,0.5699048,0,0,0,0.5699048,7570.823,42.54658,0,0,43.14648,0.5998998,0.5699048,0,0,0,318.7582,0,0,0,420.0009,100,0.1523612,0.6268953,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,10.15245,10.15245,0,0,0,10.15245,250.8054,14.7761,0,0,25.46289,10.68679,10.15245,0,0,0,318.7582,0,0,0,420.0009,100,0.1523612,11.16769,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523612,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.177107,6.177107,0,0,0,6.177107,76.42173,0,8.881784E-16,0,4.720652,6.502218,6.177107,0,0,0,318.7582,0,1.781566,-1.781566,418.1229,99.55287,0.1523612,6.794817,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,167.7298,68.7,0,-1,0,68.7,0,0,99.02975,115.8027,0,72.31579,68.7,0,0,1.979518,316.9767,0,72.31579,-72.31579,341.8954,81.4035,0.1523612,184.5027,0,0,316.9767
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,123.2622,68.7,0,-1,0,68.7,0,0,54.56218,66.8884,0,72.31579,68.7,0,0,82.3304,244.6609,0,72.31579,-72.31579,265.6678,63.25412,0.1523612,135.5884,0,0,244.6609
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,96.09318,68.7,0,-1,0,68.7,0,0,27.39318,37.00249,0,72.31579,68.7,0,0,162.6813,172.3451,0,72.31579,-72.31579,189.4403,45.10474,0.1523612,105.7025,0,0,172.3451
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0322,100.0293,0,0,0,189.4403,45.10474,0.1523612,0,0,0,100.0293
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,19.73026,19.73026,0,-1,0,19.73026,0,0,0,0,0,20.7687,19.73026,0,0,243.0322,100.0293,0,20.7687,-20.7687,167.5482,39.89234,0.1523612,21.70329,0,0,100.0293
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,26.69172,26.69172,0,-1,0,26.69172,0,0,3.552714E-15,0,0,28.09655,26.69172,0,0,266.1085,79.2606,0,28.09655,-28.09655,137.9318,32.84084,0.1523612,29.3609,0,0,79.2606
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,33.4948,33.4948,0,-1,0,33.4948,0,0,0,0,0,35.25768,33.4948,0,0,297.3269,51.16404,0,35.25768,-35.25768,100.7669,23.99208,0.1523612,36.84428,0,0,51.16404
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.43258,15.11105,0,-1,0,15.11105,0,0,14.32154,17.26479,0,15.90636,15.11105,0,0,336.5021,15.90636,0,15.90636,-15.90636,84.00017,20,0.1523612,32.37584,0,0,15.90636
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.57354,0,0,-1,0,0,0,0,44.57354,49.0309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523612,49.0309,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,39.57177,0,0,-1,0,0,0,0,39.57177,43.52894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1523612,43.52894,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,54.26281,54.26281,81,0,22.761,54.26281,0,0,0,0,0,0,0,26.73719,25.40033,354.1758,0,25.40033,0,25.40033,108.097,25.73734,0.1524157,59.68909,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,328.7755,22.8603,70.23005,0,70.23005,174.7231,41.60066,0.1524744,0,1.224037,81,24.39034
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,17.6836,17.6836,81,0,22.761,17.6836,55.53709,0,0,0,9.820955,0,0,63.31641,60.15059,258.5454,86.06734,69.97154,0,69.97154,241.1039,57.40559,0.1525701,19.45196,7.856764,81,95.88829
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,188.5739,149.0417,80.15077,0,80.15077,317.1416,75.50977,0.152606,0,9.160616,81,160.4925
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,63.06329,63.06329,0,-1,0,63.06329,24.32364,0,0,0.6696172,15.33929,66.38241,63.06329,0,0,108.4231,221.1774,0,51.04312,-51.04312,263.3375,62.69927,0.152606,69.36961,12.27143,0,236.5167
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,165.1377,170.1343,28.43601,0,28.43601,290.3142,69.1223,0.1525413,0,22.74881,0,198.5703
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,136.7017,195.7267,37.36467,0,37.36467,325.7615,77.5621,0.1524564,0,29.89173,0,233.0914
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,33.84914,33.84914,0,0,0,33.84914,120.6291,0,0,0,40.8319,35.63068,33.84914,0,0,99.33703,229.3549,5.201223,0,5.201223,330.6958,78.73693,0.1524446,37.23405,32.66552,0,270.1868
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,73.11874,73.11874,81,0,22.761,73.11874,26.61044,0,0,0,19.45722,0,0,7.881256,7.487193,94.1358,234.036,26.94441,0,26.94441,356.2575,84.82304,0.1524938,80.43062,15.56578,81,253.4932
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,67.19139,258.286,42.37939,0,42.37939,396.4621,94.39555,0.1523977,0,33.90351,0,300.6653
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.992257,9.992257,0,0,0,9.992257,159.6808,0,0,0,15.95572,10.51816,9.992257,0,0,24.81201,296.4274,5.437554,0,5.437554,401.6206,95.62376,0.1523854,10.99148,12.76458,0,312.3831
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,50.16897,50.16897,0,0,0,50.16897,9.64714,0,7.105427E-15,0,4.83987,52.80944,50.16897,0,0,19.37445,301.3212,0,47.96957,-47.96957,351.0562,83.58466,0.1523854,55.18587,3.871896,0,306.1611
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,73.11636,73.11636,81,0,22.761,73.11636,2.770367,0,0,0,2.025592,0,0,7.883645,7.489463,72.67397,253.3517,9.515055,0,9.515055,360.083,85.73388,0.1524048,80.42799,1.620473,81,255.3772
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,63.15892,261.9152,1.843059,0,1.843059,361.8315,86.15018,0.1524006,0,1.474447,0,263.7583
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,34.47609,34.47609,0,-1,0,34.47609,0,0,0,0,0,36.29063,34.47609,0,0,61.31586,263.5739,0,36.29063,-36.29063,323.5778,77.04218,0.1524006,37.9237,0,0,263.5739
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.6388,227.2833,0,0,0,323.5778,77.04218,0.1524006,0,0,0,227.2833
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.86002,57.86002,0,-1,0,57.86002,0,0,7.105427E-15,0,0,60.90529,57.86002,0,0,101.6388,227.2833,0,60.90529,-60.90529,259.378,61.75655,0.1524006,63.64603,0,0,227.2833
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3113,166.378,0,0,0,259.378,61.75655,0.1524006,0,0,0,166.378
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3113,166.378,0,0,0,259.378,61.75655,0.1524006,0,0,0,166.378
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.614553,3.614553,0,-1,0,3.614553,0,0,0,0,0,3.804792,3.614553,0,0,169.3113,166.378,0,3.804792,-3.804792,255.3674,60.80164,0.1524006,3.976008,0,0,166.378
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5389,162.5732,0,0,0,255.3674,60.80164,0.1524006,0,0,0,162.5732
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,56.18254,56.18254,0,-1,0,56.18254,0,0,7.105427E-15,0,0,59.13951,56.18254,0,0,173.5389,162.5732,0,59.13951,-59.13951,193.0289,45.95917,0.1524006,61.80079,0,0,162.5732
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.2494,103.4337,0,0,0,193.0289,45.95917,0.1524006,0,0,0,103.4337
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,102.5141,68.7,0,-1,0,68.7,0,0,33.81407,44.06548,0,72.31579,68.7,0,0,239.2494,103.4337,0,72.31579,-72.31579,116.8014,27.80979,0.1524006,112.7655,0,0,103.4337
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.86901,48.86901,81,0,22.761,48.86901,0,0,0,0,0,0,0,32.13099,30.52444,319.6003,31.11794,30.52444,0,30.52444,145.7594,34.70455,0.1524657,53.75591,0,81,31.11794
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,59.55937,59.55937,81,0,22.761,59.55937,2.537729,0,0,0,1.511455,0,0,21.44063,20.3686,289.0759,58.58994,21.88005,0,21.88005,166.5166,39.64674,0.1525117,65.5153,1.209164,81,60.10139
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,58.16064,58.16064,81,0,22.761,58.16064,10.68232,0,0,0,6.212903,0,0,22.83936,21.69739,267.1958,78.28199,27.9103,0,27.9103,192.9947,45.95102,0.1525685,63.9767,4.970323,81,84.49489
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,135.6994,135.6994,81,0,22.761,135.6994,8.382361,0,0,0,11.37481,57.57828,54.69936,0,0,239.2855,103.4013,0,46.20347,-46.20347,144.2919,34.35515,0.1525685,149.2693,9.09985,81,114.7761
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,290.6227,57.19778,14.96756,0,14.96756,158.4914,37.73597,0.1525346,0,11.97405,0,72.16535
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,41.49782,41.49782,0,0,0,41.49782,153.4172,0,0,0,63.66478,43.68192,41.49782,0,0,275.6552,70.66859,19.98287,0,19.98287,177.4488,42.24963,0.1524893,45.6476,50.93183,0,134.3334
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,255.6723,88.65318,88.70612,0,88.70612,261.6028,62.28627,0.1522888,0,70.9649,0,177.3593
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,61.59476,61.59476,0,0,0,61.59476,144.6187,0,0,0,89.07755,64.83659,61.59476,0,0,166.9662,168.4887,24.24096,0,24.24096,284.5998,67.76173,0.1522341,67.75423,71.26204,0,257.5662
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,69.60987,69.60987,81,0,22.761,69.60987,83.05949,0,0,0,57.8176,0,0,11.39013,10.82062,142.7252,190.3056,68.63822,0,68.63822,349.7158,83.2655,0.1523322,76.57086,46.25408,81,248.1232
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,136.8205,68.7,0,-1,0,68.7,86.50845,0,68.12048,81.80253,59.4313,72.31579,68.7,0,0,74.08697,252.08,0,12.88449,-12.88449,336.1343,80.03182,0.1523322,150.5025,47.54504,0,311.5113
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,88.40307,239.1955,53.70467,0,53.70467,387.083,92.16245,0.1522112,0,42.96373,0,292.9001
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,17.11314,17.11314,0,0,0,17.11314,163.2712,0,0,0,27.94082,18.01383,17.11314,0,0,34.6984,287.5297,9.926991,0,9.926991,396.5006,94.40472,0.1521889,18.82445,22.35266,0,315.4705
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,58.42549,58.42549,0,0,0,58.42549,13.53427,0,1.421085E-14,0,7.907461,61.50051,58.42549,0,0,24.77141,296.464,0,53.59305,-53.59305,340.0086,80.95426,0.1521889,64.26804,6.325969,0,304.3714
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,84.31924,242.8709,4.810355,0,4.810355,344.5721,82.04081,0.1521781,0,3.848284,0,247.6813
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.50889,247.2002,0,0,0,344.5721,82.04081,0.1521781,0,0,0,247.2002
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,77.47981,68.7,0,-1,0,68.7,0,0,8.779811,16.52779,0,72.31579,68.7,0,0,79.50889,247.2002,0,72.31579,-72.31579,268.3445,63.89143,0.1521781,85.22779,0,0,247.2002
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8598,174.8844,0,0,0,268.3445,63.89143,0.1521781,0,0,0,174.8844
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8598,174.8844,0,0,0,268.3445,63.89143,0.1521781,0,0,0,174.8844
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,114.9898,68.7,0,-1,0,68.7,0,0,46.28976,57.78873,0,72.31579,68.7,0,0,159.8598,174.8844,0,72.31579,-72.31579,192.117,45.74205,0.1521781,126.4887,0,0,174.8844
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2106,102.5686,0,0,0,192.117,45.74205,0.1521781,0,0,0,102.5686
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.14244,35.14244,0,-1,0,35.14244,0,0,7.105427E-15,0,0,36.99205,35.14244,0,0,240.2106,102.5686,0,36.99205,-36.99205,153.124,36.45802,0.1521781,38.65669,0,0,102.5686
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.41196,33.41196,0,-1,0,33.41196,0,0,0,0,0,35.17049,33.41196,0,0,281.3129,65.5766,0,35.17049,-35.17049,116.051,27.63114,0.1521781,36.75316,0,0,65.5766
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,47.61885,28.88581,0,-1,0,28.88581,0,0,18.73304,23.49492,0,30.40611,28.88581,0,0,320.3912,30.40611,0,30.40611,-30.40611,84.00017,20,0.1521781,52.38073,0,0,30.40611
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1521781,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.970615,7.970615,80.28641,0,22.58046,7.970615,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1522729,8.767677,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,25.43751,25.43751,81,0,22.761,25.43751,0.7790132,0,0,0,0.1981616,0,0,55.56249,52.78436,285.4758,61.83,52.98252,0,52.98252,199.4384,47.48523,0.1523852,27.98126,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,48.63267,48.63267,81,0,22.761,48.63267,1.940601,0,0,0,0.9437661,0,0,32.36733,30.74896,232.4933,109.5143,31.69273,0,31.69273,229.5047,54.64387,0.1524519,53.49594,0.7550129,81,110.458
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,158.4598,149.7,81,0,22.761,149.7,4.706004,0,8.759839,24.60582,7.044888,72.31579,68.7,0,0,200.8006,138.0377,0,65.2709,-65.2709,160.7031,38.26258,0.1524519,174.3058,5.63591,81,145.0826
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,120.6625,68.7,0,-1,0,68.7,23.42068,0,51.96246,64.02871,16.09001,72.31579,68.7,0,0,273.3238,72.76683,0,56.22578,-56.22578,101.436,24.15137,0.1524519,132.7287,12.872,0,88.85683
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,335.7969,16.54104,5.170473,0,5.170473,106.3411,25.31926,0.1524403,0,4.136378,0,21.71152
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,26.84034,26.84034,81,0,22.761,26.84034,137.748,0,0,0,36.97204,0,0,54.15966,51.45168,330.6264,21.19447,88.42371,0,88.42371,190.2272,45.2921,0.1524933,29.52438,29.57763,81,58.16651
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,29.52938,29.52938,81,0,22.761,29.52938,192.8828,0,0,0,56.9571,0,0,51.47062,48.89709,242.2027,100.7758,105.8542,0,105.8542,290.6493,69.20207,0.1525071,32.48232,45.56568,81,157.7329
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.667058,6.667058,78.98285,0,22.25066,6.667058,575.3696,0,0,0,38.36022,0,0,72.31579,68.7,136.3485,196.0446,107.0602,0,107.0602,392.2155,93.38447,0.1525097,7.333764,30.68818,81,234.4048
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,70.10636,68.7,0,-1,0,68.7,50.7089,0,1.40636,8.416997,34.83701,72.31579,68.7,0,0,29.28827,292.3988,0,37.47878,-37.47878,352.7094,83.97827,0.1525097,77.117,27.86961,0,327.2358
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,170.8241,149.7,81,0,22.761,149.7,16.49003,0,21.12407,38.20648,24.68558,72.31579,68.7,0,0,70.93136,254.92,0,47.63021,-47.63021,302.5028,72.02433,0.1525097,187.9065,19.74846,81,279.6056
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,26.312,26.312,81,0,22.761,26.312,37.90826,0,0,0,9.974421,0,0,54.688,51.9536,123.8538,207.2898,61.92802,0,61.92802,361.2529,86.01241,0.1526217,28.9432,7.979537,81,217.2642
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,61.9258,263.025,4.311988,0,4.311988,365.3436,86.9864,0.1526121,0,3.44959,0,267.337
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,138.2588,138.2588,81,0,22.761,138.2588,3.510302,0,0,2.384693,4.853301,60.27243,57.25881,0,0,57.61381,266.9058,0,55.41913,-55.41913,306.9267,73.07764,0.1526121,152.0847,3.882641,81,271.7591
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,27.94981,27.94981,0,-1,0,27.94981,0,0,3.552714E-15,0,0,29.42085,27.94981,0,0,119.1906,211.4867,0,29.42085,-29.42085,275.9144,65.69377,0.1526121,30.74479,0,0,211.4867
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,70.42283,68.7,0,-1,0,68.7,0,0,1.722826,8.765109,0,72.31579,68.7,0,0,151.8805,182.0658,0,72.31579,-72.31579,199.6869,47.5444,0.1526121,77.46511,0,0,182.0658
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,186.5429,68.7,0,-1,0,68.7,0,0,117.8429,136.4972,0,72.31579,68.7,0,0,232.2313,109.75,0,72.31579,-72.31579,123.4593,29.39502,0.1526121,205.1972,0,0,109.75
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,100.6298,35.56252,0,-1,0,35.56252,0,0,65.06724,75.13021,0,37.43423,35.56252,0,0,312.5822,37.43423,0,37.43423,-37.43423,84.00017,20,0.1526121,110.6927,0,0,37.43423
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.95346,0,0,-1,0,0,0,0,51.95346,57.14881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526121,57.14881,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.903909,0,0,-1,0,0,0,0,2.903909,3.1943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526121,3.1943,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,84.11545,0,0,-1,0,0,0,0,84.11545,92.52699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526121,92.52699,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,99.9362,0,0,-1,0,0,0,0,99.9362,109.9298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526121,109.9298,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.91825,0,0,-1,0,0,0,0,0.91825,1.010075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526121,1.010075,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,15.35952,0,0,-1,0,0,0,0,15.35952,16.89547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1526121,16.89547,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,28.5615,28.5615,81,0,22.761,28.5615,0,0,0,0,0,0,0,52.4385,49.81657,354.1758,0,49.81657,0,49.81657,131.2603,31.2524,0.1527168,31.41765,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,57.83725,57.83725,81,0,22.761,57.83725,1.887985,0,0,0,1.091959,0,0,23.16275,22.00461,304.3592,44.83492,23.09657,0,23.09657,153.1717,36.46937,0.1527648,63.62097,0.8735669,81,45.92688
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,141.606,141.606,81,0,22.761,141.606,9.526202,0,0,9.862871,13.48968,63.79584,60.60605,0,0,281.2627,65.62183,0,50.30616,-50.30616,100.1443,23.84383,0.1527648,155.7666,10.79174,81,79.11151
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,38.63472,38.63472,81,0,22.761,38.63472,113.6948,0,0,0,43.92567,0,0,42.36528,40.24702,337.1584,15.31567,84.17269,0,84.17269,179.9975,42.85647,0.1528265,42.49819,35.14054,81,59.24134
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,53.15189,53.15189,0,-1,0,53.15189,85.63326,0,0,0,45.51569,55.94935,53.15189,0,0,252.9857,91.07109,0,10.43366,-10.43366,168.9995,40.23789,0.1528265,58.46708,36.41255,0,136.5868
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,50.72206,50.72206,0,0,0,50.72206,63.47427,0,7.105427E-15,0,32.19546,53.39165,50.72206,0,0,264.5787,80.63743,0,21.19618,-21.19618,146.6567,34.9182,0.1528265,55.79427,25.75637,0,112.8329
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,187.0675,149.7,81,0,22.761,149.7,30.35177,0,37.36751,59.67212,45.4366,72.31579,68.7,0,0,288.13,59.44124,0,26.8792,-26.8792,118.3236,28.17222,0.1528265,205.7743,36.34927,81,104.8778
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,92.74705,92.74705,81,0,22.761,92.74705,50.50082,0,0,0,46.83802,12.36531,11.74705,0,0,317.9958,32.56205,34.47271,0,34.47271,151.0273,35.9588,0.1528842,102.0218,37.47041,81,79.40006
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,95.53355,95.53355,81,0,22.761,95.53355,67.46062,0,0,0,64.44753,15.29847,14.53355,0,0,283.523,63.58748,49.14906,0,49.14906,197.6541,47.06042,0.1529662,105.0869,51.55803,81,128.035
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,69.94853,68.7,0,-1,0,68.7,84.53586,0,1.248534,8.243387,58.07614,72.31579,68.7,0,0,234.374,107.8216,0,14.23965,-14.23965,182.6442,43.48664,0.1529662,76.94339,46.46091,0,165.8978
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,51.50583,51.50583,0,0,0,51.50583,95.39308,0,0,0,49.13299,54.21666,51.50583,0,0,250.1958,93.58198,0,5.083664,-5.083664,177.2856,42.21077,0.1529662,56.65641,39.30639,0,142.715
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,85.81449,85.81449,81,0,22.761,85.81449,39.9328,0,0,0,34.26813,5.067889,4.814494,0,0,255.8443,88.49831,29.20024,0,29.20024,204.9874,48.80642,0.1530149,94.39594,27.4145,81,122.7664
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,226.6441,114.7785,89.75579,0,89.75579,290.1372,69.08015,0.1530281,0,16.84464,81,135.8343
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,191.3271,149.7,81,0,22.761,149.7,2.996389,0,41.62715,60.75986,4.485594,72.31579,68.7,0,0,136.8883,195.5587,0,67.83019,-67.83019,218.6379,52.05653,0.1530281,210.4599,3.588476,81,200.0443
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,65.08437,65.08437,0,-1,0,65.08437,0,0,0,2.892804,0,68.50986,65.08437,0,0,212.2552,127.7286,0,68.50986,-68.50986,146.4221,34.86235,0.1530281,71.5928,0,0,127.7286
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,62.44514,56.25776,0,-1,0,56.25776,0,0,6.187389,12.4319,0,59.21869,56.25776,0,0,288.3773,59.21869,0,59.21869,-59.21869,84.00017,20,0.1530281,68.68966,0,0,59.21869
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,77.32654,0,0,-1,0,0,0,0,77.32654,85.0592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,85.0592,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,66.61089,0,0,-1,0,0,0,0,66.61089,73.27198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,73.27198,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.13987,0,0,-1,0,0,0,0,30.13987,33.15385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,33.15385,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,64.99455,0,0,-1,0,0,0,0,64.99455,71.494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,71.494,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,63.95118,0,0,-1,0,0,0,0,63.95118,70.3463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,70.3463,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.25734,0,0,-1,0,0,0,0,48.25734,53.08307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,53.08307,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,66.13097,0,0,-1,0,0,0,0,66.13097,72.74406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,72.74406,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,85.40388,0,0,-1,0,0,0,0,85.40388,93.94426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1530281,93.94426,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,16.78274,16.78274,81,0,22.761,16.78274,0,0,0,0,0,0,0,64.21726,61.0064,354.1758,0,61.0064,0,61.0064,141.8759,33.77991,0.153141,18.46101,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,55.54749,55.54749,81,0,22.761,55.54749,3.655462,0,0,0,2.030518,0,0,25.45251,24.17988,293.1694,54.90576,26.2104,0,26.2104,166.7413,39.70023,0.1531947,61.10224,1.624414,81,56.93628
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,44.70677,44.70677,81,0,22.761,44.70677,48.33973,0,0,0,21.61113,0,0,36.29323,34.47857,266.959,78.49512,56.0897,0,56.0897,219.9527,52.36958,0.1533022,49.17744,17.2889,81,100.1062
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,38.18751,38.18751,81,0,22.761,38.18751,130.3722,0,0,0,49.78589,0,0,42.81249,40.67187,210.8693,128.9758,90.45776,0,90.45776,305.7684,72.80186,0.1533489,42.00626,39.82871,81,178.7617
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,141.0212,68.7,0,-1,0,68.7,105.2477,0,72.32122,86.42335,72.3052,72.31579,68.7,0,0,120.4115,210.3878,0,0.01058991,-0.01058991,305.7573,72.7992,0.1533489,155.1234,57.84416,0,282.693
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,98.03168,98.03168,81,0,22.761,98.03168,61.48463,0,0,0,60.27441,17.92808,17.03168,0,0,120.4233,210.3772,42.34633,0,42.34633,345.9305,82.36424,0.1534189,107.8348,48.21953,81,270.6517
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,48.66962,48.66962,0,0,0,48.66962,191.649,0,0,0,93.27484,51.23118,48.66962,0,0,78.07698,248.4889,42.04367,0,42.04367,385.8166,91.86092,0.1533252,53.53658,74.61987,0,341.7638
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,82.49316,82.49316,44.24907,0,13.46302,82.49316,92.4807,7.105427E-15,0,0,76.29025,40.25693,38.24408,0,0,36.03332,286.3282,36.03332,0,36.03332,420.0009,100,0.1533429,90.74247,61.0322,81,362.6185
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,63.62122,63.62122,20.25,0,7.39125,63.62122,154.5568,52.67701,0,0,98.33092,45.65392,43.37122,0,0,0,318.7582,0,0,0,420.0009,100,0.1533429,69.98335,78.66474,81,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.584625,9.584625,0,-1,0,9.584625,841.2653,70.54305,0,0,80.63213,10.08908,9.584625,0,0,0,318.7582,0,0,0,420.0009,100,0.1533429,10.54309,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,68.64008,68.64008,20.25,0,7.39125,68.64008,106.3261,22.0454,0,0,72.98233,50.93693,48.39008,0,0,0,318.7582,0,0,0,420.0009,100,0.1533429,75.50409,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,179.0467,149.7,81,0,22.761,149.7,33.03323,0,29.34671,47.25138,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1533429,196.9514,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,85.49804,85.49804,81,0,22.761,85.49804,31.44783,0,0,0,26.88728,4.734779,4.49804,0,0,25.40561,295.8932,22.1525,0,22.1525,416.9147,99.2652,0.1533795,94.04784,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,81.54541,81.54541,80.46443,0,22.6255,81.54541,5.384706,0,0,0,4.390981,1.137871,1.080977,0,0,3.25311,315.8304,3.25311,0,3.25311,420.0009,100,0.1533849,89.69995,3.512785,81,320.2214
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.67327,48.67327,0,-1,0,48.67327,0,0,7.105427E-15,0,0,51.23502,48.67327,0,0,0,318.7582,0,51.23502,-51.23502,365.9944,87.14135,0.1533849,53.5406,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,130.2267,68.7,0,-1,0,68.7,0,0,61.52667,74.54934,0,72.31579,68.7,0,0,56.9278,267.5232,0,72.31579,-72.31579,289.7668,68.99197,0.1533849,143.2493,0,0,267.5232
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,40.78193,40.78193,0,-1,0,40.78193,0,0,7.105427E-15,0,0,42.92835,40.78193,0,0,137.2787,195.2074,0,42.92835,-42.92835,244.5164,58.21807,0.1533849,44.86012,0,0,195.2074
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9768,152.2791,0,0,0,244.5164,58.21807,0.1533849,0,0,0,152.2791
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.03918,43.03918,0,-1,0,43.03918,0,0,7.105427E-15,0,0,45.3044,43.03918,0,0,184.9768,152.2791,0,45.3044,-45.3044,196.7614,46.84785,0.1533849,47.34309,0,0,152.2791
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.3151,106.9747,0,0,0,196.7614,46.84785,0.1533849,0,0,0,106.9747
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.55463,51.55463,0,-1,0,51.55463,0,0,7.105427E-15,0,0,54.26804,51.55463,0,0,235.3151,106.9747,0,54.26804,-54.26804,139.5578,33.22799,0.1533849,56.7101,0,0,106.9747
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,68.69036,50.0713,0,-1,0,50.0713,0,0,18.61906,25.48809,0,52.70664,50.0713,0,0,295.6129,52.70664,0,52.70664,-52.70664,84.00017,20,0.1533849,75.55939,0,0,52.70664
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,58.08703,0,0,-1,0,0,0,0,58.08703,63.89573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533849,63.89573,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,53.17457,0,0,-1,0,0,0,0,53.17457,58.49202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1533849,58.49202,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.93044,27.93044,81,0,22.761,27.93044,0,0,0,0,0,0,0,53.06956,50.41608,354.1758,0,50.41608,0,50.41608,131.8291,31.38781,0.1534891,30.72348,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,43.41921,43.41921,81,0,22.761,43.41921,4.384615,0,0,0,1.903765,0,0,37.58079,35.70175,303.7597,45.37448,37.60552,0,37.60552,167.5048,39.88202,0.1535659,47.76113,1.523012,81,47.27824
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,266.1542,79.21944,78.16288,0,78.16288,241.6566,57.53717,0.1536041,0,7.570307,81,88.68233
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,96.83066,96.83066,81,0,22.761,96.83066,31.39541,0,0,0,30.40038,16.66385,15.83066,0,0,187.9913,149.566,13.73654,0,13.73654,254.6882,60.63993,0.1536267,106.5137,24.32031,81,179.9664
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,65.92247,65.92247,0,-1,0,65.92247,48.09842,0,1.421085E-14,3.814719,31.70767,69.39207,65.92247,0,0,174.2548,161.9289,0,37.68441,-37.68441,214.9654,51.18213,0.1536267,72.51472,25.36613,0,193.6366
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,66.32526,66.32526,81,0,22.761,66.32526,72.68198,0,0,0,48.20651,0,0,14.67474,13.941,216.1263,124.2445,62.14751,0,62.14751,273.9237,65.2198,0.1537344,72.95779,38.56521,81,172.451
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,86.56508,86.56508,81,0,22.761,86.56508,38.03859,0,0,0,32.92814,5.85798,5.565081,0,0,153.9788,180.1773,27.07016,0,27.07016,299.6047,71.33431,0.1537788,95.22159,26.34251,81,213.1054
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,57.14851,57.14851,81,0,22.761,57.14851,63.11927,0,0,0,36.07172,0,0,23.85149,22.65891,126.9087,204.5404,58.73064,0,58.73064,355.3215,84.60018,0.1538844,62.86336,28.85738,81,240.6121
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,68.17804,257.398,18.04234,0,18.04234,372.438,88.67552,0.1538443,0,14.43387,0,275.4403
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,50.1357,273.6361,5.636484,0,5.636484,377.7852,89.94867,0.1538317,0,4.509187,0,279.2726
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,86.52133,86.52133,81,0,22.761,86.52133,22.14947,0,0,0,19.16401,5.81193,5.521333,0,0,44.49921,278.7089,13.35208,0,13.35208,390.4521,92.96459,0.1538536,95.17347,15.33121,81,297.873
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,138.267,138.267,81,0,22.761,138.267,6.268311,0,0,2.393673,8.667004,60.28102,57.26698,0,0,31.14713,290.7258,0,51.61402,-51.61402,336.0461,80.01082,0.1538536,152.0937,6.933603,81,299.3928
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,64.3625,64.3625,81,0,22.761,64.3625,4.76515,0,0,0,3.066969,0,0,16.6375,15.80563,88.49604,239.1118,18.8726,0,18.8726,353.9503,84.2737,0.153891,70.79874,2.453575,81,242.1788
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,69.62344,256.0971,4.252377,0,4.252377,357.9844,85.23421,0.1538815,0,3.401901,0,260.3495
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,135.8189,68.7,0,-1,0,68.7,0,0,67.11889,80.70078,0,72.31579,68.7,0,0,65.37106,259.9243,0,72.31579,-72.31579,281.7569,67.08483,0.1538815,149.4008,0,0,259.9243
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,110.6279,68.7,0,-1,0,68.7,0,0,41.92793,52.99073,0,72.31579,68.7,0,0,145.7219,187.6085,0,72.31579,-72.31579,205.5293,48.93546,0.1538815,121.6907,0,0,187.6085
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,64.64648,64.64648,0,-1,0,64.64648,0,0,0,2.411128,0,68.04893,64.64648,0,0,226.0728,115.2927,0,68.04893,-68.04893,133.7995,31.85695,0.1538815,71.11113,0,0,115.2927
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,41.86745,41.86745,0,-1,0,41.86745,0,0,0,1.172616,0,44.071,41.86745,0,0,301.6827,47.24376,0,44.071,-44.071,87.34456,20.79628,0.1538815,46.05419,0,0,47.24376
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,17.18303,3.014128,0,-1,0,3.014128,0,0,14.1689,15.8872,0,3.172767,3.014128,0,0,350.6505,3.172767,0,3.172767,-3.172767,84.00017,20,0.1538815,18.90133,0,0,3.172767
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538815,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.94091,0,0,-1,0,0,0,0,32.94091,36.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538815,36.235,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,43.85805,0,0,-1,0,0,0,0,43.85805,48.24385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538815,48.24385,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,24.70579,0,0,-1,0,0,0,0,24.70579,27.17636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538815,27.17636,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.47369,0,0,-1,0,0,0,0,10.47369,11.52106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1538815,11.52106,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,56.21891,56.21891,81,0,22.761,56.21891,0,0,0,0,0,0,0,24.78109,23.54204,354.1758,0,23.54204,0,23.54204,106.3341,25.31759,0.1539298,61.8408,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,43.77237,43.77237,81,0,22.761,43.77237,3.049932,0,0,0,1.335027,0,0,37.22763,35.36625,330.6338,21.18783,36.70128,0,36.70128,141.152,33.60755,0.1540044,48.1496,1.068022,81,22.52286
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,104.7061,104.7061,81,0,22.761,104.7061,16.78497,0,0,0,17.57488,24.95377,23.70608,0,0,293.9325,54.21899,0,7.378885,-7.378885,133.374,31.75564,0.1540044,115.1767,14.0599,81,71.79387
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,112.839,112.839,81,0,22.761,112.839,26.12946,7.105427E-15,0,0,29.48423,33.51475,31.83901,0,0,302.1313,46.8401,0,4.030521,-4.030521,129.1254,30.74409,0.1540044,124.1229,23.58738,81,76.32433
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,81.23206,68.7,0,-1,0,68.7,55.5896,0,12.53206,41.43006,38.19006,72.31579,68.7,0,0,306.6096,42.80958,0,34.12574,-34.12574,93.15374,22.17942,0.1540044,89.35526,30.55204,0,80.99963
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,42.90481,42.90481,81,0,22.761,42.90481,102.623,0,0,0,44.03021,0,0,38.09519,36.19043,344.5271,8.683844,80.22063,0,80.22063,169.2577,40.29938,0.1540724,47.19529,35.22417,81,52.71405
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,21.30703,21.30703,81,0,22.761,21.30703,175.6215,0,0,0,37.41974,0,0,59.69297,56.70832,264.3065,80.88242,94.12806,0,94.12806,258.5555,61.5607,0.1541095,23.43774,29.93579,81,118.3022
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,19.8975,19.8975,81,0,22.761,19.8975,292.351,0,0,0,58.17054,0,0,61.1025,58.04738,170.1784,165.5977,116.2179,0,116.2179,368.8094,87.81159,0.1540975,21.88725,46.53643,81,223.7682
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,29.76014,29.76014,0,0,0,29.76014,185.2732,0,0,0,55.13756,31.32647,29.76014,0,0,53.96048,270.1938,23.8111,0,23.8111,391.3986,93.18996,0.1540448,32.73616,44.11005,0,325.3314
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,71.73286,68.7,0,-1,0,68.7,106.9763,0,3.032868,10.20615,73.49271,72.31579,68.7,0,0,30.14938,291.6238,1.176922,0,1.176922,392.5152,93.4558,0.1540422,78.90616,58.79417,0,365.1165
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.807061,4.807061,0,0,0,4.807061,806.7072,4.746385,0,0,38.77891,5.060064,4.807061,0,0,28.97246,292.683,28.97246,0,28.97246,420.0009,100,0.1539782,5.287767,31.02312,0,331.4619
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,54.08042,54.08042,0,0,0,54.08042,79.63511,7.105427E-15,0,0,43.067,56.92675,54.08042,0,0,0,318.7582,0,13.85975,-13.85975,405.3914,96.52156,0.1539782,59.48846,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,149.1472,149.1472,81,0,22.761,149.1472,15.45174,0,0,14.36198,23.04585,71.73395,68.14725,0,0,15.39973,304.8985,0,48.6881,-48.6881,354.0696,84.30212,0.1539782,164.062,18.43668,81,327.9443
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,100.1132,100.1132,81,0,22.761,100.1132,2.963124,7.105427E-15,0,0,2.966477,20.11912,19.11317,0,0,69.49762,256.2104,0,17.15265,-17.15265,335.9891,79.99725,0.1539782,110.1245,2.373182,81,259.1768
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,110.6034,68.7,0,-1,0,68.7,0,0,41.9034,52.96374,0,72.31579,68.7,0,0,88.55611,239.0577,0,72.31579,-72.31579,259.7616,61.84788,0.1539782,121.6637,0,0,239.0577
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,87.14649,68.7,0,-1,0,68.7,0,0,18.44649,27.16114,0,72.31579,68.7,0,0,168.907,166.7419,0,72.31579,-72.31579,183.5341,43.6985,0.1539782,95.86115,0,0,166.7419
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,26.05255,26.05255,0,-1,0,26.05255,0,0,3.552714E-15,0,0,27.42374,26.05255,0,0,249.2579,94.42614,0,27.42374,-27.42374,154.6269,36.81586,0.1539782,28.6578,0,0,94.42614
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7287,67.0024,0,0,0,154.6269,36.81586,0.1539782,0,0,0,67.0024
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.237254,3.237254,0,-1,0,3.237254,0,0,4.440892E-16,0,0,3.407635,3.237254,0,0,279.7287,67.0024,0,3.407635,-3.407635,151.0349,35.96063,0.1539782,3.560979,0,0,67.0024
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,97.00685,60.41503,0,-1,0,60.41503,0,0,36.59182,46.2925,0,63.59477,60.41503,0,0,283.515,63.59477,0,63.59477,-63.59477,84.00017,20,0.1539782,106.7075,0,0,63.59477
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.266843,0,0,-1,0,0,0,0,5.266843,5.793528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539782,5.793528,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539782,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,67.13587,0,0,-1,0,0,0,0,67.13587,73.84946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539782,73.84946,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.364369,0,0,-1,0,0,0,0,3.364369,3.700806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1539782,3.700806,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.44889,48.44889,81,0,22.761,48.44889,0,0,0,0,0,0,0,32.55111,30.92355,354.1758,0,30.92355,0,30.92355,113.3368,26.98491,0.1540411,53.29378,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,323.2523,27.8312,69.95607,0,69.95607,179.703,42.78634,0.1540965,0,1.004858,81,29.08727
