Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,9.764307,9.764307,81,0,22.761,9.764307,191.0799,0,0,0,18.65763,0,0,71.23569,67.67391,253.2962,90.79166,86.33154,0,86.33154,261.6043,62.28661,0.1541505,10.74074,14.92611,81,109.4493
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,17.83653,17.83653,81,0,22.761,17.83653,263.5635,0,0,0,47.01058,0,0,63.16347,60.00529,166.9646,168.4901,107.0159,0,107.0159,363.1284,86.45898,0.1541588,19.62019,37.60847,81,215.5006
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,37.44468,37.44468,0,-1,0,37.44468,199.0709,0,0,0,74.54149,39.41545,37.44468,0,0,59.94876,264.8044,35.12603,0,35.12603,396.4519,94.39313,0.1540814,41.18915,59.63319,0,339.3458
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,22.93796,22.93796,0,0,0,22.93796,392.2917,41.01576,0,0,89.98372,24.14522,22.93796,0,0,24.82273,296.4178,24.82273,0,24.82273,420.0009,100,0.1540268,25.23176,71.98698,0,386.4015
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,114.9779,114.9779,46.27787,0,13.9763,114.9779,94.57089,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1540268,126.4757,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,30.05335,30.05335,0,0,0,30.05335,358.5903,76.13329,0,0,107.7684,31.6351,30.05335,0,0,0,318.7582,0,0,0,420.0009,100,0.1540268,33.05868,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7229229,0.7229229,0,0,0,0.7229229,14995.96,107.6482,0,0,108.4092,0.7609715,0.7229229,0,0,0,318.7582,0,0,0,420.0009,100,0.1540268,0.7952152,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,69.63605,68.7,0,-1,0,68.7,152.7751,32.6407,0.9360476,7.899652,104.9565,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1540268,76.59966,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,33.21552,33.21552,0,0,0,33.21552,240.7123,44.99012,0,0,79.95383,34.9637,33.21552,0,0,0,318.7582,0,0,0,420.0009,100,0.1540268,36.53707,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540268,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,62.21339,62.21339,0,0,0,62.21339,41.53889,0,7.105427E-15,0,25.84275,65.48778,62.21339,0,0,0,318.7582,0,39.64502,-39.64502,378.2113,90.05013,0.1540268,68.43472,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,44.05003,279.1132,4.757999,0,4.757999,382.7252,91.12486,0.1540164,0,3.806399,0,283.8712
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.29203,283.3954,0,0,0,382.7252,91.12486,0.1540164,0,0,0,283.3954
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,84.24183,68.7,0,-1,0,68.7,0,0,15.54183,23.96601,0,72.31579,68.7,0,0,39.29203,283.3954,0,72.31579,-72.31579,306.4976,72.97548,0.1540164,92.66602,0,0,283.3954
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,108.9494,68.7,0,-1,0,68.7,0,0,40.24941,51.14436,0,72.31579,68.7,0,0,119.6429,211.0796,0,72.31579,-72.31579,230.2701,54.8261,0.1540164,119.8444,0,0,211.0796
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,101.7319,68.7,0,-1,0,68.7,0,0,33.03186,43.20505,0,72.31579,68.7,0,0,199.9938,138.7638,0,72.31579,-72.31579,154.0425,36.67672,0.1540164,111.9051,0,0,138.7638
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,33.34602,33.34602,0,-1,0,33.34602,0,0,0,0,0,35.10107,33.34602,0,0,280.3447,66.44803,0,35.10107,-35.10107,117.0428,27.86727,0.1540164,36.68062,0,0,66.44803
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,57.90877,29.77961,0,-1,0,29.77961,0,0,28.12916,33.92004,0,31.34696,29.77961,0,0,319.3459,31.34696,0,31.34696,-31.34696,84.00017,20,0.1540164,63.69965,0,0,31.34696
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,101.0244,0,0,-1,0,0,0,0,101.0244,111.1268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540164,111.1268,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,57.53094,0,0,-1,0,0,0,0,57.53094,63.28404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540164,63.28404,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,121.9863,0,0,-1,0,0,0,0,121.9863,134.1849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540164,134.1849,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540164,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.50796,15.50796,81,0,22.761,15.50796,0,0,0,0,0,0,0,65.49204,62.21744,354.1758,0,62.21744,0,62.21744,143.0248,34.05346,0.1541233,17.05875,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,101.9766,101.9766,81,0,22.761,101.9766,0.8180773,0,1.421085E-14,0,0.8342476,22.08067,20.97663,0,0,291.9584,55.9957,0,21.24642,-21.24642,120.6291,28.72116,0.1541233,112.1743,0.6673981,81,56.82994
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,217.5614,128.4418,81,0,22.761,128.4418,11.82595,0,89.11962,122.4198,15.18947,49.93874,47.44181,0,0,315.5655,34.74928,0,34.74928,-34.74928,84.00017,20,0.1541233,239.3176,12.15157,81,49.93874
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,43.09826,43.09826,81,0,22.761,43.09826,69.98799,0,0,0,30.1636,0,0,37.90174,36.00665,354.1758,1.34816E-14,66.17026,0,66.17026,146.7748,34.94631,0.1542213,47.40808,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,40.33633,40.33633,0,-1,0,40.33633,97.67342,0,0,0,39.39787,42.45929,40.33633,0,0,288.0056,59.55323,0,3.061424,-3.061424,143.5478,34.17797,0.1542213,44.36996,31.5183,0,98.9511
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,44.53266,44.53266,0,0,0,44.53266,150.6991,0,0,0,67.11034,46.87648,44.53266,0,0,291.4071,56.49181,20.23385,0,20.23385,162.7433,38.74832,0.1541768,48.98593,53.68827,0,123.6021
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,90.69115,90.69115,81,0,22.761,90.69115,55.63265,0,0,0,50.45389,10.20121,9.691148,0,0,271.1733,74.70228,40.25268,0,40.25268,200.9303,47.84046,0.1542415,99.76026,40.36311,81,125.1562
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,72.31579,0,20.56389,0,0,0,0,0,92.15677,0,0,72.31579,68.7,230.9206,110.9297,160.8568,0,160.8568,353.5324,84.17422,0.154097,0,73.72541,81,203.0865
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,53.11704,53.11704,0,0,0,53.11704,137.0608,0,0,0,72.80264,55.91268,53.11704,0,0,70.06383,255.7008,16.88996,0,16.88996,369.5557,87.98927,0.15406,58.42875,58.24212,0,328.5034
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,39.78609,39.78609,0,-1,0,39.78609,161.5282,0,0,0,64.26574,41.88009,39.78609,0,0,53.17387,270.9017,22.38565,0,22.38565,390.7926,93.04566,0.1540111,43.76469,51.41259,0,335.1675
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,26.97117,26.97117,0,0,0,26.97117,178.9004,0,0,0,48.25153,28.39071,26.97117,0,0,30.78822,291.0488,19.86083,0,19.86083,409.6342,97.53176,0.1539676,29.66829,38.60123,0,339.3004
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,95.61092,95.61092,71.13374,0,20.26484,95.61092,38.37726,0,0,0,36.69286,25.76546,24.47719,0,0,10.92739,308.9236,10.92739,0,10.92739,420.0009,100,0.1539852,105.172,29.35428,81,345.6164
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539852,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,56.2187,56.2187,0,0,0,56.2187,8.822265,0,7.105427E-15,0,4.959763,59.17758,56.2187,0,0,0,318.7582,0,54.21782,-54.21782,362.8503,86.39274,0.1539852,61.84057,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,103.7343,68.7,0,-1,0,68.7,0,0,35.03426,45.40769,0,72.31579,68.7,0,0,60.24202,264.5404,0,72.31579,-72.31579,286.6227,68.24336,0.1539852,114.1077,0,0,264.5404
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.5929,192.2246,0,0,0,286.6227,68.24336,0.1539852,0,0,0,192.2246
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,128.7267,68.7,0,-1,0,68.7,0,0,60.02669,72.89936,0,72.31579,68.7,0,0,140.5929,192.2246,0,72.31579,-72.31579,210.3952,50.09399,0.1539852,141.5994,0,0,192.2246
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9438,119.9088,0,0,0,210.3952,50.09399,0.1539852,0,0,0,119.9088
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9438,119.9088,0,0,0,210.3952,50.09399,0.1539852,0,0,0,119.9088
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,88.9838,68.7,0,-1,0,68.7,0,0,20.2838,29.18218,0,72.31579,68.7,0,0,220.9438,119.9088,0,72.31579,-72.31579,134.1676,31.94461,0.1539852,97.88218,0,0,119.9088
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.2946,47.59304,0,0,0,134.1676,31.94461,0.1539852,0,0,0,47.59304
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.2946,47.59304,0,0,0,134.1676,31.94461,0.1539852,0,0,0,47.59304
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.94296,32.94296,0,-1,0,32.94296,0,0,0,0,0,34.6768,32.94296,0,0,301.2946,47.59304,0,34.6768,-34.6768,97.61507,23.24164,0.1539852,36.23726,0,0,47.59304
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,45.8494,12.27042,0,-1,0,12.27042,0,0,33.57898,38.16392,0,12.91623,12.27042,0,0,339.8244,12.91623,0,12.91623,-12.91623,84.00017,20,0.1539852,50.43434,0,0,12.91623
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.42632,31.42632,81,0,22.761,31.42632,0,0,0,0,0,0,0,49.57368,47.09499,354.1758,0,47.09499,0,47.09499,128.6784,30.63765,0.15408,34.56896,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,44.51231,44.51231,81,0,22.761,44.51231,2.61402,0,0,0,1.163561,0,0,36.48769,34.66331,307.0808,42.38549,35.82687,0,35.82687,162.6667,38.7301,0.1541515,48.96354,0.9308485,81,43.54905
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.348968,5.348968,77.66476,0,21.91718,5.348968,334.7737,0,0,0,17.90694,0,0,72.31579,68.7,271.2539,74.62968,86.60694,0,86.60694,244.8293,58.29258,0.154191,5.883865,14.32555,81,92.53661
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,184.647,152.5759,118.4692,0,118.4692,357.2191,85.05199,0.1541397,0,39.81535,81,202.3451
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,63.23381,63.23381,0,-1,0,63.23381,128.0532,0,0,0.857189,80.97289,66.5619,63.23381,0,0,66.17782,259.1982,14.41099,0,14.41099,370.8905,88.30709,0.1541083,69.55719,64.77831,0,340.1711
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.85146,1.85146,0,0,0,1.85146,4966.343,38.23414,0,0,91.94988,1.948906,1.85146,0,0,51.76683,272.1681,51.76683,0,51.76683,420.0009,100,0.1539957,2.036606,73.55991,0,364.118
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1539957,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,19.21353,19.21353,0,0,0,19.21353,530.5448,81.71162,0,0,101.9364,20.22477,19.21353,0,0,0,318.7582,0,0,0,420.0009,100,0.1539957,21.13488,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,99.56759,99.56759,30.86759,0,10.0775,99.56759,97.26112,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1539957,109.5243,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,60.03788,60.03788,0,-1,0,60.03788,146.1685,24.55872,0,0,87.75648,63.19777,60.03788,0,0,0,318.7582,0,0,0,420.0009,100,0.1539957,66.04166,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,8.021626,8.021626,0,0,0,8.021626,766.6664,53.05529,0,0,61.49911,8.443816,8.021626,0,0,0,318.7582,0,0,0,420.0009,100,0.1539957,8.823789,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,148.0788,148.0788,81,0,22.761,148.0788,35.45893,1.421085E-14,0,13.18672,52.50717,70.6093,67.07883,0,0,0,318.7582,0,18.10213,-18.10213,400.9195,95.45684,0.1539957,162.8867,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,72.75302,72.75302,61.56976,0,17.84515,72.75302,43.82681,7.105427E-15,0,0,31.88533,11.77185,11.18326,0,0,20.11348,300.6561,20.11348,0,20.11348,420.0009,100,0.1540278,80.02832,25.50826,81,332.5414
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,128.7693,128.7693,81,0,22.761,128.7693,3.586322,0,0,0,4.618084,50.28352,47.76934,0,0,0,318.7582,0,45.66543,-45.66543,371.8652,88.53917,0.1540278,141.6463,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,120.5323,68.7,0,-1,0,68.7,0,0,51.83233,63.88556,0,72.31579,68.7,0,0,50.73937,273.0928,0,72.31579,-72.31579,295.6377,70.38979,0.1540278,132.5856,0,0,273.0928
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,65.08263,65.08263,0,-1,0,65.08263,0,0,0,2.890894,0,68.50803,65.08263,0,0,131.0902,200.777,0,68.50803,-68.50803,223.4239,53.19606,0.1540278,71.5909,0,0,200.777
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2103,132.269,0,0,0,223.4239,53.19606,0.1540278,0,0,0,132.269
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2103,132.269,0,0,0,223.4239,53.19606,0.1540278,0,0,0,132.269
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2103,132.269,0,0,0,223.4239,53.19606,0.1540278,0,0,0,132.269
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,14.04399,14.04399,0,-1,0,14.04399,0,0,1.776357E-15,0,0,14.78315,14.04399,0,0,207.2103,132.269,0,14.78315,-14.78315,207.8411,49.48587,0.1540278,15.44839,0,0,132.269
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,47.34175,47.34175,0,-1,0,47.34175,0,0,0,0,0,49.83342,47.34175,0,0,223.636,117.4858,0,49.83342,-49.83342,155.3121,36.97899,0.1540278,52.07592,0,0,117.4858
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,144.4445,64.26978,0,-1,0,64.26978,0,0,80.17474,94.61919,0,67.6524,64.26978,0,0,279.0065,67.6524,0,67.6524,-67.6524,84.00017,20,0.1540278,158.889,0,0,67.6524
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,76.88725,0,0,-1,0,0,0,0,76.88725,84.57597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540278,84.57597,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,19.10049,0,0,-1,0,0,0,0,19.10049,21.01054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540278,21.01054,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,45.14462,45.14462,81,0,22.761,45.14462,0,0,0,0,0,0,0,35.85538,34.06261,354.1758,0,34.06261,0,34.06261,116.3148,27.69394,0.154096,49.65908,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,62.69332,62.69332,81,0,22.761,62.69332,1.422686,0,0,0,0.8919291,0,0,18.30668,17.39134,320.1132,30.65635,18.28327,0,18.28327,133.6598,31.82371,0.1541322,68.96265,0.7135432,81,31.54828
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,25.46132,25.46132,81,0,22.761,25.46132,91.61958,0,0,0,23.32755,0,0,55.53868,52.76175,301.8299,47.11129,76.0893,0,76.0893,205.8445,49.01049,0.1542076,28.00745,18.66204,81,70.43885
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,132.1261,132.1261,81,0,22.761,132.1261,40.23325,0,0,0,53.15865,53.817,51.12615,0,0,225.7406,115.5917,0,0.6583483,-0.6583483,205.1505,48.84526,0.1542076,145.3388,42.52692,81,168.7503
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,89.35616,68.7,0,-1,0,68.7,100.122,0,20.65616,29.59177,68.78381,72.31579,68.7,0,0,226.4721,114.9333,0,3.531981,-3.531981,201.4275,47.95883,0.1542076,98.29177,55.02705,0,183.7171
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,33.4095,33.4095,0,0,0,33.4095,252.3799,0,0,0,84.31887,35.1679,33.4095,0,0,230.3965,111.4013,49.15097,0,49.15097,248.0562,59.06088,0.1541008,36.75045,67.45509,0,195.7202
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,85.52563,85.52563,81,0,22.761,85.52563,118.3375,0,0,0,101.2089,4.763817,4.525627,0,0,181.2456,155.6372,96.4451,0,96.4451,339.552,80.84557,0.154132,94.07819,80.96713,81,256.8461
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,80.89098,80.89098,51.16101,0,15.21174,80.89098,143.5206,0,0,0,116.0952,31.2947,29.72997,0,0,84.80048,242.4378,84.80048,0,84.80048,420.0009,100,0.1540704,88.98007,92.87614,81,358.533
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,51.80276,51.80276,0,0,0,51.80276,188.427,43.08116,0,0,97.61037,54.52922,51.80276,0,0,0,318.7582,0,0,0,420.0009,100,0.1540704,56.98304,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540704,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,69.62228,69.62228,20.25,0,7.39125,69.62228,113.7003,27.18993,0,0,79.16076,51.97083,49.37228,0,0,0,318.7582,0,0,0,420.0009,100,0.1540704,76.58451,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540704,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,38.91195,38.91195,0,0,0,38.91195,54.43473,0,0,0,21.18161,40.95995,38.91195,0,0,0,318.7582,0,19.77833,-19.77833,399.1526,95.03616,0.1540704,42.80314,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,95.80959,95.80959,81,0,22.761,95.80959,5.317284,8.881784E-15,0,0,5.094468,15.58904,14.80959,0,0,21.97593,298.9799,0,10.49457,-10.49457,388.0904,92.40229,0.1540704,105.3905,4.075575,81,304.0744
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,43.7431,43.7431,0,-1,0,43.7431,0,0,0,0,0,46.04537,43.7431,0,0,33.63657,288.4853,0,46.04537,-46.04537,339.5543,80.8461,0.1540704,48.11741,0,0,288.4853
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.79809,242.4399,0,0,0,339.5543,80.8461,0.1540704,0,0,0,242.4399
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,51.15317,51.15317,0,-1,0,51.15317,0,0,0,0,0,53.84544,51.15317,0,0,84.79809,242.4399,0,53.84544,-53.84544,282.7962,67.33231,0.1540704,56.26848,0,0,242.4399
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,39.09978,39.09978,0,-1,0,39.09978,0,0,0,0,0,41.15766,39.09978,0,0,144.6264,188.5945,0,41.15766,-41.15766,239.4122,57.0028,0.1540704,43.00975,0,0,188.5945
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,45.84302,45.84302,0,-1,0,45.84302,0,0,0,0,0,48.25581,45.84302,0,0,190.3571,147.4368,0,48.25581,-48.25581,188.5462,44.89185,0.1540704,50.42732,0,0,147.4368
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,38.38509,38.38509,0,-1,0,38.38509,0,0,7.105427E-15,0,0,40.40536,38.38509,0,0,243.9747,99.18104,0,40.40536,-40.40536,145.9552,34.75116,0.1540704,42.2236,0,0,99.18104
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8695,58.77568,0,0,0,145.9552,34.75116,0.1540704,0,0,0,58.77568
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,49.03763,49.03763,0,-1,0,49.03763,0,0,7.105427E-15,0,0,51.61856,49.03763,0,0,288.8695,58.77568,0,51.61856,-51.61856,91.54444,21.79625,0.1540704,53.94139,0,0,58.77568
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,45.42767,6.799269,0,-1,0,6.799269,0,0,38.6284,43.17116,0,7.157125,6.799269,0,0,346.2234,7.157125,0,7.157125,-7.157125,84.00017,20,0.1540704,49.97043,0,0,7.157125
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,107.0326,0,0,-1,0,0,0,0,107.0326,117.7358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1540704,117.7358,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,53.60992,53.60992,81,0,22.761,53.60992,0,0,0,0,0,0,0,27.39007,26.02057,354.1758,0,26.02057,0,26.02057,108.6854,25.87744,0.1541223,58.97092,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.821511,2.821511,75.1373,0,21.27774,2.821511,24.63779,0,0,0,0.6951579,0,0,72.31579,68.7,328.1552,23.41851,69.39516,0,69.39516,174.5195,41.55217,0.1541887,3.103662,0.5561264,81,24.11367
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,69.49961,69.49961,81,0,22.761,69.49961,8.496339,0,0,0,5.904922,0,0,11.50039,10.92537,258.7601,85.87415,16.83029,0,16.83029,190.4861,45.35374,0.1542197,76.44957,4.723938,81,91.77908
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,62.37804,62.37804,81,0,22.761,62.37804,20.60039,0,0,0,12.85012,0,0,18.62196,17.69086,241.9298,101.0214,30.54098,0,30.54098,219.4598,52.25223,0.1542752,68.61584,10.28009,81,113.8715
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,211.3888,128.5083,12.74247,0,12.74247,231.5484,55.13046,0.1542476,0,10.19397,0,141.2508
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,51.35351,51.35351,0,0,0,51.35351,60.90306,0,0,0,31.27586,54.05632,51.35351,0,0,198.6463,139.9765,0,22.78047,-22.78047,207.5357,49.41315,0.1542476,56.48886,25.02069,0,171.2524
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,223.958,117.1961,42.08218,0,42.08218,247.4583,58.91853,0.1541567,0,33.66575,0,159.2782
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.616697,3.616697,0,0,0,3.616697,776.2692,0,0,0,28.0753,3.807049,3.616697,0,0,181.8758,155.07,24.26825,0,24.26825,270.4812,64.40016,0.1541043,3.978366,22.46024,0,183.1453
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,37.52485,37.52485,0,0,0,37.52485,34.44953,0,0,0,12.92713,39.49984,37.52485,0,0,157.6075,176.9114,0,26.57271,-26.57271,242.4711,57.7311,0.1541043,41.27733,10.34171,0,189.8386
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,87.94165,68.7,0,-1,0,68.7,40.23533,0,19.24165,28.03582,27.64167,72.31579,68.7,0,0,187.1328,150.3387,0,44.67412,-44.67412,195.3805,46.51906,0.1541043,96.73582,22.11334,0,177.9804
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,236.7707,105.6646,20.19491,0,20.19491,214.539,51.08062,0.1540608,0,16.15593,0,125.8595
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,216.5758,123.84,16.2247,0,16.2247,229.9311,54.7454,0.1540258,0,12.97976,0,140.0647
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,103.4638,103.4638,81,0,22.761,103.4638,5.873299,0,1.421085E-14,0,6.076737,23.64608,22.46378,0,0,200.3511,138.4423,0,17.56935,-17.56935,211.4114,50.33595,0.1540258,113.8102,4.86139,81,144.519
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,38.99226,38.99226,81,0,22.761,38.99226,12.89342,0,0,0,5.027434,0,0,42.00774,39.90736,219.8726,120.8729,44.93479,0,44.93479,254.0403,60.48566,0.1541129,42.89148,4.021947,81,125.9004
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,92.6644,68.7,0,-1,0,68.7,0,0,23.9644,33.23083,0,72.31579,68.7,0,0,174.9378,161.3142,0,72.31579,-72.31579,177.8128,42.33629,0.1541129,101.9308,0,0,161.3142
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,26.74026,26.74026,0,-1,0,26.74026,0,0,3.552714E-15,0,0,28.14764,26.74026,0,0,255.2887,88.99844,0,28.14764,-28.14764,148.1425,35.27196,0.1541129,29.41429,0,0,88.99844
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,156.8933,57.80826,0,-1,0,57.80826,0,0,99.08505,114.7744,0,60.8508,57.80826,0,0,286.5638,60.8508,0,60.8508,-60.8508,84.00017,20,0.1541129,172.5826,0,0,60.8508
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,45.64874,0,0,-1,0,0,0,0,45.64874,50.21362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,50.21362,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,85.10892,0,0,-1,0,0,0,0,85.10892,93.61982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,93.61982,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,91.47702,0,0,-1,0,0,0,0,91.47702,100.6247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,100.6247,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,66.22445,0,0,-1,0,0,0,0,66.22445,72.84689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,72.84689,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,105.14,0,0,-1,0,0,0,0,105.14,115.654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,115.654,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,88.76448,0,0,-1,0,0,0,0,88.76448,97.64093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1541129,97.64093,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,13.16008,13.16008,81,0,22.761,13.16008,0,0,0,0,0,0,0,67.83992,64.44792,354.1758,0,64.44792,0,64.44792,145.1408,34.55727,0.1542128,14.47609,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.18552,4.18552,76.50131,0,21.62283,4.18552,27.23843,0,0,0,1.14007,0,0,72.31579,68.7,289.7279,58.00313,69.84007,0,69.84007,211.3969,50.3325,0.1542832,4.604072,0.9120561,81,59.1432
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,57.22924,57.22924,81,0,22.761,57.22924,30.87136,-3.552714E-15,0,0,17.66745,0,0,23.77076,22.58223,219.8878,120.8592,40.24967,0,40.24967,249.5811,59.42396,0.1543556,62.95216,14.13396,81,138.5266
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,32.6278,32.6278,81,0,22.761,32.6278,125.1655,0,0,0,40.83873,0,0,48.3722,45.95359,179.6381,157.0839,86.79232,0,86.79232,331.9196,79.02831,0.1544069,35.89058,32.67098,81,197.9226
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,68.25599,68.25599,0,-1,0,68.25599,71.09895,0,0,6.381585,48.52929,71.8484,68.25599,0,0,92.84582,235.197,0,23.31912,-23.31912,307.3391,73.17582,0.1544069,75.08158,38.82343,0,283.7263
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,83.44349,83.44349,81,0,22.761,83.44349,106.0468,0,0,0,88.48917,2.572094,2.44349,0,0,118.756,211.8779,85.91708,0,85.91708,388.8471,92.58247,0.1544599,91.78784,70.79134,81,300.367
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,50.10125,0,0,82.94012,0,0,0,0,32.83887,289.2032,32.83887,0,32.83887,420.0009,100,0.1543894,0,66.3521,0,372.1434
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,81.79643,81.79643,20.25,0,7.39125,81.79643,112.5902,27.30902,0,0,92.09474,64.78571,61.54643,0,0,0,318.7582,0,0,0,420.0009,100,0.1543894,89.97607,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,52.58286,52.58286,0,0,0,52.58286,185.9557,42.43044,0,0,97.78081,55.35038,52.58286,0,0,0,318.7582,0,0,0,420.0009,100,0.1543894,57.84114,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,113.1506,68.7,0,-1,0,68.7,100.7402,0,44.4506,55.76566,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1543894,124.4657,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,60.90408,60.90408,0,0,0,60.90408,71.86014,0,7.105427E-15,0,43.76576,64.10957,60.90408,0,0,3.452513,315.651,0,20.3438,-20.3438,395.2812,94.1144,0.1543894,66.99449,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,26.86539,26.86539,0,0,0,26.86539,135.7879,0,0,0,36.47995,28.27936,26.86539,0,0,26.05674,295.3072,8.20059,0,8.20059,403.061,95.96671,0.1543718,29.55193,29.18396,0,331.7871
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,46.78672,46.78672,0,0,0,46.78672,46.03619,0,7.105427E-15,0,21.53883,49.24918,46.78672,0,0,17.85615,302.6877,0,27.71035,-27.71035,373.8517,89.01214,0.1543718,51.46539,17.23106,0,324.2265
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,81.10268,81.10268,81,0,22.761,81.10268,6.413373,0,0,0,5.201417,0.1080882,0.1026838,0,0,48.64543,274.9773,5.093329,0,5.093329,378.6837,90.16261,0.1543797,89.21295,4.161134,81,280.1787
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,168.0829,68.7,0,-1,0,68.7,0,0,99.38292,116.1912,0,72.31579,68.7,0,0,43.5521,279.5613,0,72.31579,-72.31579,302.4561,72.01323,0.1543797,184.8912,0,0,279.5613
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,75.12163,68.7,0,-1,0,68.7,0,0,6.421631,13.93379,0,72.31579,68.7,0,0,123.903,207.2455,0,72.31579,-72.31579,226.2286,53.86385,0.1543797,82.6338,0,0,207.2455
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,17.58352,17.58352,0,-1,0,17.58352,0,0,0,0,0,18.50897,17.58352,0,0,204.2539,134.9297,0,18.50897,-18.50897,206.7184,49.21858,0.1543797,19.34187,0,0,134.9297
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8194,116.4208,0,0,0,206.7184,49.21858,0.1543797,0,0,0,116.4208
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.191469,2.191469,0,-1,0,2.191469,0,0,4.440892E-16,0,0,2.30681,2.191469,0,0,224.8194,116.4208,0,2.30681,-2.30681,204.2869,48.63963,0.1543797,2.410616,0,0,116.4208
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,99.31205,68.7,0,-1,0,68.7,0,0,30.61205,40.54325,0,72.31579,68.7,0,0,227.3825,114.114,0,72.31579,-72.31579,128.0593,30.49025,0.1543797,109.2432,0,0,114.114
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,55.6357,39.70827,0,-1,0,39.70827,0,0,15.92742,21.49099,0,41.79819,39.70827,0,0,307.7334,41.79819,0,41.79819,-41.79819,84.00017,20,0.1543797,61.19926,0,0,41.79819
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,34.09367,0,0,-1,0,0,0,0,34.09367,37.50304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543797,37.50304,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.583847,0,0,-1,0,0,0,0,8.583847,9.442232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543797,9.442232,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,63.08471,0,0,-1,0,0,0,0,63.08471,69.39318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543797,69.39318,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,55.87479,55.87479,81,0,22.761,55.87479,0,0,0,0,0,0,0,25.1252,23.86894,354.1758,0,23.86894,0,23.86894,106.6442,25.39143,0.1544267,61.46228,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,22.62643,22.62643,81,0,22.761,22.62643,6.129777,0,0,0,1.38695,0,0,58.37357,55.45489,330.3069,21.48205,56.84184,0,56.84184,160.5691,38.23067,0.1545379,24.88907,1.10956,81,22.869
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,273.465,72.63971,79.06949,0,79.06949,235.581,56.09061,0.1545715,0,8.295591,81,83.00919
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,194.3955,143.8022,101.9974,0,101.9974,332.3442,79.12943,0.1545558,0,26.63789,81,177.0996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,70.90697,68.7,0,-1,0,68.7,86.18756,0,2.206971,9.297668,59.21085,72.31579,68.7,0,0,92.39816,235.5999,0,13.10494,-13.10494,318.5304,75.84042,0.1545558,77.99767,47.36868,0,294.8107
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,75.78452,75.78452,81,0,22.761,75.78452,113.4879,0,0,0,86.00625,0,0,5.215475,4.954701,106.9592,222.4949,90.96095,0,90.96095,404.8235,96.38637,0.1545976,83.36298,68.805,81,308.5012
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,71.0575,71.0575,20.25,0,7.39125,71.0575,123.7202,18.43264,0,0,87.91248,53.48158,50.8075,0,0,15.99826,304.3598,15.99826,0,15.99826,420.0009,100,0.1545634,78.16325,70.32998,81,392.2723
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,49.24334,49.24334,0,0,0,49.24334,112.2107,3.421212,0,0,55.25631,51.83509,49.24334,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,54.16768,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,66.82615,66.82615,20.25,0,7.39125,66.82615,103.2858,19.99438,0,0,69.0219,49.02753,46.57615,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,73.50877,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,29.52224,29.52224,0,-1,0,29.52224,280.4191,51.70995,0,0,82.78599,31.07604,29.52224,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,32.47446,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.561811,9.561811,0,0,0,9.561811,53.9472,0,1.776357E-15,0,5.158329,10.06507,9.561811,0,0,0,318.7582,0,4.906735,-4.906735,414.8287,98.76854,0.1545634,10.51799,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,111.5951,68.7,0,-1,0,68.7,0,0,42.89513,54.05464,0,72.31579,68.7,0,0,5.451928,313.8515,0,72.31579,-72.31579,338.6012,80.61916,0.1545634,122.7546,0,0,313.8515
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,110.4888,68.7,0,-1,0,68.7,0,0,41.78879,52.83767,0,72.31579,68.7,0,0,85.8028,241.5357,0,72.31579,-72.31579,262.3736,62.46978,0.1545634,121.5377,0,0,241.5357
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,41.14641,41.14641,0,-1,0,41.14641,0,0,0,0,0,43.31201,41.14641,0,0,166.1537,169.2199,0,43.31201,-43.31201,216.7188,51.5996,0.1545634,45.26105,0,0,169.2199
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,17.24294,17.24294,0,-1,0,17.24294,0,0,0,0,0,18.15046,17.24294,0,0,214.2781,125.9079,0,18.15046,-18.15046,197.5865,47.04431,0.1545634,18.96723,0,0,125.9079
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,28.55381,28.55381,0,-1,0,28.55381,0,0,3.552714E-15,0,0,30.05664,28.55381,0,0,234.4453,107.7574,0,30.05664,-30.05664,165.904,39.50087,0.1545634,31.40919,0,0,107.7574
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.698928,2.698928,0,-1,0,2.698928,0,0,4.440892E-16,0,0,2.840976,2.698928,0,0,267.8416,77.7008,0,2.840976,-2.840976,162.9093,38.78786,0.1545634,2.96882,0,0,77.7008
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,51.48037,51.48037,0,-1,0,51.48037,0,0,7.105427E-15,0,0,54.18986,51.48037,0,0,270.9982,74.85983,0,54.18986,-54.18986,105.7882,25.18762,0.1545634,56.62841,0,0,74.85983
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,24.01025,19.63646,0,-1,0,19.63646,0,0,4.373786,6.774811,0,20.66996,19.63646,0,0,331.2092,20.66996,0,20.66996,-20.66996,84.00017,20,0.1545634,26.41127,0,0,20.66996
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,20.77782,0,0,-1,0,0,0,0,20.77782,22.8556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545634,22.8556,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.43582,0,0,-1,0,0,0,0,42.43582,46.6794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545634,46.6794,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,23.83651,23.83651,81,0,22.761,23.83651,0,0,0,0,0,0,0,57.16349,54.30532,354.1758,0,54.30532,0,54.30532,135.5187,32.2663,0.1546695,26.22016,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,129.0323,128.0739,81,0,22.761,128.0739,0.528352,0,0.9584245,14.37593,0.676681,49.55147,47.07389,0,0,299.8705,48.87479,0,48.87479,-48.87479,84.00017,20,0.1546695,141.9355,0.5413448,81,49.55147
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,49.06647,49.06647,81,0,22.761,49.06647,15.6965,0,0,0,7.701719,0,0,31.93353,30.33685,354.1758,0,38.03857,0,38.03857,120.0867,28.59202,0.1547407,53.97312,6.161375,81,7.701719
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,89.08781,89.08781,81,0,22.761,89.08781,15.6649,0,0,0,13.95552,8.513477,8.087804,0,0,316.1372,34.23471,5.442042,0,5.442042,125.2495,29.82125,0.1547491,97.99658,11.16442,81,48.19023
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,30.38456,30.38456,0,-1,0,30.38456,49.87317,0,0,0,15.15374,31.98374,30.38456,0,0,310.6952,39.13255,0,16.83,-16.83,107.5091,25.59736,0.1547491,33.42301,12.12299,0,54.28629
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,91.52035,91.52035,81,0,22.761,91.52035,22.39394,0,0,0,20.49501,11.07405,10.52034,0,0,329.3952,22.30255,9.420962,0,9.420962,116.4466,27.72533,0.1547638,100.6724,16.39601,81,42.79756
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,84.80758,84.80758,81,0,22.761,84.80758,58.54901,0,0,0,49.654,4.007974,3.807576,0,0,319.9742,30.78141,45.64602,0,45.64602,159.7502,38.0357,0.1548346,93.28833,39.72319,81,80.43541
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.745939,5.745939,78.06173,0,22.01762,5.745939,772.334,0,0,0,44.37784,0,0,72.31579,68.7,274.3282,71.86283,113.0778,0,113.0778,267.0253,63.57733,0.1548172,6.320533,35.50227,81,116.2407
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.615231,7.615231,79.93102,0,22.49055,7.615231,786.7279,0,0,0,59.91115,0,0,72.31579,68.7,161.2504,173.6329,128.6111,0,128.6111,389.0366,92.62756,0.1547741,8.376754,47.92892,81,233.544
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,20.99693,0,0,53.63616,0,0,0,0,32.63923,289.3829,32.63923,0,32.63923,420.0009,100,0.1547046,0,42.90892,0,343.0191
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,24.22093,24.22093,0,0,0,24.22093,134.2074,7.010553,0,0,32.50627,25.49572,24.22093,0,0,0,318.7582,0,0,0,420.0009,100,0.1547046,26.64302,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,26.39815,26.39815,0,0,0,26.39815,122.1078,4.446681,0,0,32.23421,27.78753,26.39815,0,0,0,318.7582,0,0,0,420.0009,100,0.1547046,29.03797,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,97.30422,97.30422,81,0,22.761,97.30422,12.75838,0,0,0,12.41444,17.16234,16.30422,0,0,0,318.7582,0,4.747893,-4.747893,414.9961,98.8084,0.1547046,107.0346,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,5.275437,314.0103,4.425485,0,4.425485,419.1945,99.80801,0.1546952,0,3.540388,0,318.4358
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,3.037141,3.037141,0,-1,0,3.037141,0,0,4.440892E-16,0,0,3.19699,3.037141,0,0,0.8499525,317.9933,0,3.19699,-3.19699,415.8246,99.00565,0.1546952,3.340855,0,0,317.9933
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,43.33524,43.33524,0,-1,0,43.33524,0,0,7.105427E-15,0,0,45.61604,43.33524,0,0,4.402164,314.7963,0,45.61604,-45.61604,367.7411,87.55722,0.1546952,47.66876,0,0,314.7963
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.314263,8.314263,0,-1,0,8.314263,0,0,1.776357E-15,0,0,8.751856,8.314263,0,0,55.08665,269.1802,0,8.751856,-8.751856,358.5158,85.36073,0.1546952,9.14569,0,0,269.1802
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.86332,29.86332,0,-1,0,29.86332,0,0,3.552714E-15,0,0,31.43507,29.86332,0,0,64.81094,260.4284,0,31.43507,-31.43507,325.3803,77.47134,0.1546952,32.84965,0,0,260.4284
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,107.63,68.7,0,-1,0,68.7,0,0,38.93004,49.69304,0,72.31579,68.7,0,0,99.73879,228.9933,0,72.31579,-72.31579,249.1528,59.32197,0.1546952,118.393,0,0,228.9933
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,108.7773,68.7,0,-1,0,68.7,0,0,40.07728,50.95501,0,72.31579,68.7,0,0,180.0897,156.6775,0,72.31579,-72.31579,172.9252,41.17259,0.1546952,119.655,0,0,156.6775
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4406,84.36173,0,0,0,172.9252,41.17259,0.1546952,0,0,0,84.36173
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,18.172,18.172,0,-1,0,18.172,0,0,0,0,0,19.12842,18.172,0,0,260.4406,84.36173,0,19.12842,-19.12842,152.7621,36.37186,0.1546952,19.9892,0,0,84.36173
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.392918,6.392918,0,-1,0,6.392918,0,0,0,0,0,6.729387,6.392918,0,0,281.6944,65.23331,0,6.729387,-6.729387,145.6687,34.68296,0.1546952,7.03221,0,0,65.23331
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1714,58.50392,0,0,0,145.6687,34.68296,0.1546952,0,0,0,58.50392
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,64.62132,64.62132,81,0,22.761,64.62132,0,0,0,0,0,0,0,16.37868,15.55975,289.1714,58.50392,15.55975,0,15.55975,160.43,38.19754,0.1547254,71.08345,0,81,58.50392
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,75.79557,75.79557,81,0,22.761,75.79557,2.309783,0,0,0,1.750713,0,0,5.204431,4.944209,273.6117,72.50769,6.694922,0,6.694922,166.7813,39.70977,0.1547377,83.37513,1.40057,81,74.25841
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,74.0517,74.0517,81,0,22.761,74.0517,26.77584,0,0,0,19.82796,0,0,6.948298,6.600883,266.9168,78.53312,26.42885,0,26.42885,191.854,45.67942,0.1547811,81.45687,15.86237,81,98.36108
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,138.6463,138.6463,81,0,22.761,138.6463,19.46384,0,0,2.810941,26.9859,60.68033,57.64631,0,0,240.4879,102.3191,0,33.69443,-33.69443,156.3369,37.223,0.1547811,152.5109,21.58872,81,129.305
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.843135,9.843135,0,-1,0,9.843135,572.3152,0,0,0,56.33376,10.36119,9.843135,0,0,277.9262,68.62465,45.97257,0,45.97257,199.9503,47.60712,0.1546834,10.82745,45.06701,0,124.9584
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,231.9536,110,99.13647,0,99.13647,293.9994,69.99973,0.1544729,0,79.30917,0,209.1364
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,107.0325,107.0325,81,0,22.761,107.0325,106.5186,0,0,0,114.0095,27.40268,26.03255,0,0,132.8172,199.2228,86.60685,0,86.60685,376.1619,89.56217,0.154454,117.7358,91.20762,81,313.2323
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,11.90771,11.90771,0,0,0,11.90771,855.0098,43.06734,0,0,101.8121,12.53443,11.90771,0,0,46.21031,277.1689,46.21031,0,46.21031,420.0009,100,0.1543562,13.09848,81.44966,0,378.981
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,87.2056,87.2056,20.25,0,7.39125,87.2056,96.03944,13.2722,0,0,83.75178,70.47958,66.9556,0,0,0,318.7582,0,0,0,420.0009,100,0.1543562,95.92616,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,93.5418,68.7,0,-1,0,68.7,106.9066,1.129079,24.8418,34.19598,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1543562,102.896,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,104.9337,104.9337,36.2337,0,11.43513,104.9337,69.06884,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1543562,115.4271,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,71.73054,71.73054,32.92725,0,10.59859,71.73054,56.94306,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1543562,78.90359,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.52735,11.52735,0,0,0,11.52735,212.9223,12.41024,0,0,24.5443,12.13405,11.52735,0,0,0,318.7582,0,0,0,420.0009,100,0.1543562,12.68008,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,139.5269,139.5269,81,0,22.761,139.5269,3.749033,0,0,3.779631,5.230912,61.6073,58.52694,0,0,0,318.7582,0,56.37639,-56.37639,360.5749,85.851,0.1543562,153.4796,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.64043,262.3818,0,0,0,360.5749,85.851,0.1543562,0,0,0,262.3818
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,72.78269,68.7,0,-1,0,68.7,0,0,4.082695,11.36096,0,72.31579,68.7,0,0,62.64043,262.3818,0,72.31579,-72.31579,284.3474,67.70162,0.1543562,80.06097,0,0,262.3818
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,54.1176,54.1176,0,-1,0,54.1176,0,0,0,0,0,56.96589,54.1176,0,0,142.9913,190.066,0,56.96589,-56.96589,224.3,53.40467,0.1543562,59.52936,0,0,190.066
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,68.59814,68.59814,0,-1,0,68.59814,0,0,0,6.757954,0,72.20856,68.59814,0,0,206.2867,133.1002,0,72.20856,-72.20856,148.1855,35.2822,0.1543562,75.45795,0,0,133.1002
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,36.09478,36.09478,0,-1,0,36.09478,0,0,7.105427E-15,0,0,37.99451,36.09478,0,0,286.5185,60.89159,0,37.99451,-37.99451,108.1358,25.74657,0.1543562,39.70426,0,0,60.89159
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.07541,21.75222,0,-1,0,21.75222,0,0,28.32318,33.33072,0,22.89708,21.75222,0,0,328.7346,22.89708,0,22.89708,-22.89708,84.00017,20,0.1543562,55.08295,0,0,22.89708
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543562,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.930896,0,0,-1,0,0,0,0,8.930896,9.823985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543562,9.823985,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.2299,0,0,-1,0,0,0,0,43.2299,47.55289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543562,47.55289,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,81.55823,0,0,-1,0,0,0,0,81.55823,89.71405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543562,89.71405,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,49.26298,49.26298,81,0,22.761,49.26298,0,0,0,0,0,0,0,31.73702,30.15017,354.1758,0,30.15017,0,30.15017,112.6031,26.81021,0.1544147,54.18927,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.277171,3.277171,75.59296,0,21.39302,3.277171,48.69189,0,0,0,1.595717,0,0,72.31579,68.7,324.0256,27.13515,70.29572,0,70.29572,179.2915,42.68837,0.154479,3.604888,1.276573,81,28.73087
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,37.71243,37.71243,81,0,22.761,37.71243,25.13545,0,0,0,9.479191,0,0,43.28757,41.12319,253.7299,90.4013,50.60238,0,50.60238,227.2971,54.11826,0.154573,41.48367,7.583353,81,99.88049
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,203.1275,135.9434,97.01628,0,97.01628,319.3349,76.03196,0.1545681,0,22.65302,81,164.2597
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,68.83517,68.7,0,-1,0,68.7,38.69203,0,0.1351734,7.018691,26.58143,72.31579,68.7,0,0,106.1113,223.2581,0,45.73436,-45.73436,271.1266,64.55383,0.1545681,75.71869,21.26514,0,249.8395
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,88.19001,88.19001,81,0,22.761,88.19001,41.35012,0,0,0,36.46667,7.568429,7.190008,0,0,156.9272,177.5237,28.89825,0,28.89825,298.5419,71.08126,0.1546125,97.00901,29.17334,81,213.9904
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,133.3073,133.3073,81,0,22.761,133.3073,29.05472,0,0,0,38.73205,55.06026,52.30725,0,0,128.029,203.5322,0,16.32821,-16.32821,281.3304,66.98331,0.1546125,146.638,30.98564,81,242.2642
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,0,38.58441,0,0,72.31579,68.7,146.1714,187.2039,107.2844,0,107.2844,383.1094,91.21634,0.1545859,0,30.86753,81,225.7884
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,3.252661,0,0,42.13968,0,0,0,0,38.88702,283.7599,38.88702,0,38.88702,420.0009,100,0.154504,0,33.71174,0,325.8996
