Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,113.5733,68.7,0,-1,0,68.7,58.37057,0,44.87331,56.23064,40.10058,72.31579,68.7,0,0,0,318.7582,0,32.21521,-32.21521,386.043,91.91483,0.154504,124.9306,32.08047,0,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,77.10801,77.10801,81,0,22.761,77.10801,23.4532,0,0,0,18.0843,0,0,3.891989,3.69739,35.79467,286.543,21.78169,0,21.78169,406.707,96.83479,0.1545389,84.81881,14.46744,81,304.6273
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,40.88042,40.88042,0,0,0,40.88042,41.68147,0,7.105427E-15,0,17.03956,43.03202,40.88042,0,0,14.01299,306.1465,0,25.99246,-25.99246,379.3085,90.31136,0.1545389,44.96846,13.63165,0,323.1861
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,69.91228,69.91228,81,0,22.761,69.91228,23.84989,0,0,0,16.674,0,0,11.08772,10.53333,42.8935,280.1541,27.20733,0,27.20733,405.1196,96.45686,0.1545847,76.90351,13.3392,81,296.8281
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,15.68616,304.6407,5.259987,0,5.259987,410.1097,97.64497,0.1545736,0,4.20799,0,309.9007
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,100.0676,68.7,0,-1,0,68.7,0,0,31.36765,41.37441,0,72.31579,68.7,0,0,10.42618,309.3747,0,72.31579,-72.31579,333.8822,79.4956,0.1545736,110.0744,0,0,309.3747
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,58.25883,58.25883,0,-1,0,58.25883,0,0,7.105427E-15,0,0,61.32508,58.25883,0,0,90.77705,237.0589,0,61.32508,-61.32508,269.2399,64.1046,0.1545736,64.08471,0,0,237.0589
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.39682,49.39682,0,-1,0,49.39682,0,0,7.105427E-15,0,0,51.99665,49.39682,0,0,158.916,175.7338,0,51.99665,-51.99665,214.4306,51.05479,0.1545736,54.3365,0,0,175.7338
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,10.00258,10.00258,0,-1,0,10.00258,0,0,0,0,0,10.52903,10.00258,0,0,216.6901,123.7371,0,10.52903,-10.52903,203.332,48.41228,0.1545736,11.00283,0,0,123.7371
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,16.04503,16.04503,0,-1,0,16.04503,0,0,3.552714E-15,0,0,16.88951,16.04503,0,0,228.389,113.2081,0,16.88951,-16.88951,185.5289,44.17346,0.1545736,17.64953,0,0,113.2081
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.1551,96.31861,0,0,0,185.5289,44.17346,0.1545736,0,0,0,96.31861
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.84428,33.84428,0,-1,0,33.84428,0,0,7.105427E-15,0,0,35.62556,33.84428,0,0,247.1551,96.31861,0,35.62556,-35.62556,147.9763,35.23237,0.1545736,37.22871,0,0,96.31861
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.2648,46.2648,0,-1,0,46.2648,0,0,7.105427E-15,0,0,48.69979,46.2648,0,0,286.7391,60.69305,0,48.69979,-48.69979,96.64217,23.00999,0.1545736,50.89128,0,0,60.69305
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.85,11.99326,0,0,0,96.64217,23.00999,0.1545736,0,0,0,11.99326
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,19.01142,11.39359,0,-1,0,11.39359,0,0,7.617825,9.518967,0,11.99326,11.39359,0,0,340.85,11.99326,0,11.99326,-11.99326,84.00017,20,0.1545736,20.91256,0,0,11.99326
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.363794,5.363794,77.67958,0,21.92093,5.363794,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1546487,5.900173,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,61.24953,61.24953,81,0,22.761,61.24953,1.798381,0,0,0,1.1015,0,0,19.75047,18.76295,285.4758,61.83,19.86445,0,19.86445,168.0198,40.00463,0.1546864,67.37448,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,27.06001,27.06001,81,0,22.761,27.06001,85.25446,0,0,0,23.06986,0,0,53.93999,51.243,265.6114,79.708,74.31286,0,74.31286,238.5191,56.79016,0.1547622,29.766,18.45589,81,102.7779
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,191.2985,146.5896,103.2714,0,103.2714,336.491,80.11674,0.1547439,0,27.65711,81,181.161
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,47.92295,47.92295,0,-1,0,47.92295,58.46947,0,0,0,28.02029,50.44521,47.92295,0,0,88.02711,239.5338,0,22.42492,-22.42492,312.8531,74.48867,0.1547439,52.71524,22.41623,0,267.5541
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,21.35149,21.35149,0,0,0,21.35149,366.0161,0,0,0,78.14989,22.47525,21.35149,0,0,112.9437,217.1089,55.67464,0,55.67464,365.6707,87.06426,0.1546272,23.48664,62.51991,0,295.2588
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,152.0394,149.7,81,0,22.761,149.7,72.70506,0,2.3394,17.54334,108.8395,72.31579,68.7,0,0,57.26905,267.2161,36.52368,0,36.52368,400.32,95.31411,0.1545508,167.2433,87.07157,81,376.0555
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.44893,12.44893,0,0,0,12.44893,835.261,70.13155,0,0,103.9811,13.10414,12.44893,0,0,20.74537,300.0874,20.74537,0,20.74537,420.0009,100,0.1545074,13.69382,83.18485,0,404.0685
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545074,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,48.28431,48.28431,0,-1,0,48.28431,65.36347,0,0,0,31.5603,50.82559,48.28431,0,0,0,318.7582,0,19.26529,-19.26529,399.6935,95.16492,0.1545074,53.11274,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,49.42873,49.42873,0,0,0,49.42873,82.63824,0,7.105427E-15,0,40.84703,52.03024,49.42873,0,0,21.40588,299.493,0,11.18321,-11.18321,387.9053,92.35822,0.1545074,54.3716,32.67762,0,340.34
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,57.66803,57.66803,0,0,0,57.66803,62.40758,0,0,0,35.98922,60.70319,57.66803,0,0,33.83167,288.3097,0,24.71397,-24.71397,361.8545,86.15566,0.1545074,63.43484,28.79138,0,324.299
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,57.25303,57.25303,0,0,0,57.25303,40.39906,7.105427E-15,0,0,23.12968,60.26634,57.25303,0,0,61.29163,263.5958,0,37.13666,-37.13666,322.709,76.83533,0.1545074,62.97833,18.50375,0,286.7254
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,73.78848,73.78848,81,0,22.761,73.78848,6.978067,0,0,0,5.149009,0,0,7.211522,6.850946,102.5546,226.4591,11.99996,0,11.99996,334.0932,79.54584,0.1545283,81.16733,4.119207,81,231.6081
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.55463,237.2591,0,0,0,334.0932,79.54584,0.1545283,0,0,0,237.2591
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.88225,39.88225,0,-1,0,39.88225,0,0,7.105427E-15,0,0,41.98132,39.88225,0,0,90.55463,237.2591,0,41.98132,-41.98132,289.841,69.00962,0.1545283,43.87048,0,0,237.2591
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2005,195.2777,0,0,0,289.841,69.00962,0.1545283,0,0,0,195.2777
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2005,195.2777,0,0,0,289.841,69.00962,0.1545283,0,0,0,195.2777
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2005,195.2777,0,0,0,289.841,69.00962,0.1545283,0,0,0,195.2777
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,52.024,52.024,0,-1,0,52.024,0,0,7.105427E-15,0,0,54.7621,52.024,0,0,137.2005,195.2777,0,54.7621,-54.7621,232.1167,55.26576,0.1545283,57.2264,0,0,195.2777
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.8516,35.8516,0,-1,0,35.8516,0,0,7.105427E-15,0,0,37.73853,35.8516,0,0,198.0473,140.5156,0,37.73853,-37.73853,192.3367,45.79437,0.1545283,39.43676,0,0,140.5156
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.979,102.7771,0,0,0,192.3367,45.79437,0.1545283,0,0,0,102.7771
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,19.28271,19.28271,0,-1,0,19.28271,0,0,3.552714E-15,0,0,20.29758,19.28271,0,0,239.979,102.7771,0,20.29758,-20.29758,170.9412,40.70021,0.1545283,21.21098,0,0,102.7771
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,16.88095,16.88095,0,-1,0,16.88095,0,0,3.552714E-15,0,0,17.76942,16.88095,0,0,262.5319,82.47952,0,17.76942,-17.76942,152.2106,36.24055,0.1545283,18.56904,0,0,82.47952
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,66.62576,66.62576,81,0,22.761,66.62576,0,0,0,0,0,0,0,14.37425,13.65554,282.2757,64.71011,13.65554,0,13.65554,165.1654,39.32501,0.1545544,73.28833,0,81,64.71011
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,103.8661,103.8661,81,0,22.761,103.8661,1.590591,3.552714E-15,0,0,1.652084,24.06956,22.86608,0,0,268.6201,77.00008,0,22.41747,-22.41747,141.5353,33.69881,0.1545544,114.2527,1.321667,81,78.65217
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,101.7956,101.7956,81,0,22.761,101.7956,12.09953,0,0,0,12.31679,21.89007,20.79556,0,0,293.5285,54.58261,0,9.573277,-9.573277,131.4442,31.29617,0.1545544,111.9751,9.853432,81,66.8994
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,128.8939,128.8939,81,0,22.761,128.8939,29.07868,7.105427E-15,0,10.90311,37.48064,50.41464,47.89391,0,0,304.1654,45.00933,0,12.934,-12.934,117.8105,28.05007,0.1545544,141.7833,29.98451,81,82.48997
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,46.30068,46.30068,0,-1,0,46.30068,48.00942,0,0,16.23572,22.22869,48.73756,46.30068,0,0,318.5365,32.07534,0,26.50887,-26.50887,89.86774,21.39704,0.1545544,50.93074,17.78295,0,54.30402
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.683205,7.683205,0,0,0,7.683205,235.7938,0,0,0,18.11652,8.087584,7.683205,0,0,347.9908,5.566468,10.02893,0,10.02893,99.38202,23.66234,0.1545335,8.451526,14.49321,0,23.68299
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,76.98431,76.98431,81,0,22.761,76.98431,27.35977,0,0,0,21.06273,0,0,4.015689,3.814905,337.9619,14.59251,24.87763,0,24.87763,122.983,29.28161,0.1545728,84.68274,16.85018,81,35.65524
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,50.33577,50.33577,81,0,22.761,50.33577,46.00744,0,0,0,23.1582,0,0,30.66423,29.13102,313.0843,36.98238,52.28922,0,52.28922,172.5889,41.09252,0.1546637,55.36935,18.52656,81,60.14058
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,102.2971,102.2971,81,0,22.761,102.2971,55.04905,0,0,0,56.31357,22.41798,21.29708,0,0,260.7951,84.04267,33.8956,0,33.8956,204.7451,48.74874,0.1547151,112.5268,45.05086,81,140.3562
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,226.8995,114.5487,28.53511,0,28.53511,231.8159,55.19415,0.1546555,0,22.82809,0,143.0838
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,76.17488,76.17488,81,0,22.761,76.17488,34.509,0,0,0,26.28719,0,0,4.825119,4.583864,198.3643,140.2303,30.87105,0,30.87105,261.1028,62.16719,0.1547041,83.79237,21.02975,81,166.5175
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,84.7566,84.7566,81,0,22.761,84.7566,22.21419,0,0,0,18.82799,3.954319,3.756603,0,0,167.4933,168.0143,14.87367,0,14.87367,275.2131,65.52681,0.1547267,93.23226,15.06239,81,186.8422
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,4.039385,4.039385,76.35517,0,21.58586,4.039385,278.3727,0,0,0,11.24454,0,0,72.31579,68.7,152.6196,181.4006,79.94454,0,79.94454,351.0552,83.5844,0.1547726,4.443324,8.995635,81,192.6451
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,23.29664,23.29664,0,0,0,23.29664,13.61415,0,0,0,3.171638,24.52277,23.29664,0,0,72.67509,253.3506,0,21.35114,-21.35114,328.5491,78.22582,0.1547726,25.6263,2.53731,0,256.5223
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,70.65556,68.7,0,-1,0,68.7,0,0,1.955564,9.02112,0,72.31579,68.7,0,0,96.39857,231.9995,0,72.31579,-72.31579,252.3216,60.07645,0.1547726,77.72112,0,0,231.9995
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,29.30688,29.30688,0,-1,0,29.30688,0,0,3.552714E-15,0,0,30.84935,29.30688,0,0,176.7495,159.6837,0,30.84935,-30.84935,219.8035,52.33407,0.1547726,32.23757,0,0,159.6837
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.314858,3.314858,0,-1,0,3.314858,0,0,0,0,0,3.489324,3.314858,0,0,211.0265,128.8344,0,3.489324,-3.489324,216.1254,51.45834,0.1547726,3.646344,0,0,128.8344
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,58.73093,58.73093,0,-1,0,58.73093,0,0,7.105427E-15,0,0,61.82204,58.73093,0,0,214.9035,125.345,0,61.82204,-61.82204,150.9593,35.94262,0.1547726,64.60403,0,0,125.345
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,10.76858,10.76858,0,-1,0,10.76858,0,0,1.776357E-15,0,0,11.33535,10.76858,0,0,283.5947,63.52301,0,11.33535,-11.33535,139.0108,33.09774,0.1547726,11.84544,0,0,63.52301
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.70763,27.70763,0,-1,0,27.70763,0,0,3.552714E-15,0,0,29.16592,27.70763,0,0,296.1895,52.18766,0,29.16592,-29.16592,108.2672,25.77785,0.1547726,30.47839,0,0,52.18766
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,25.1796,21.87065,0,-1,0,21.87065,0,0,3.308948,5.826907,0,23.02174,21.87065,0,0,328.5961,23.02174,0,23.02174,-23.02174,84.00017,20,0.1547726,27.69756,0,0,23.02174
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,67.54441,0,0,-1,0,0,0,0,67.54441,74.29885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547726,74.29885,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,52.51854,0,0,-1,0,0,0,0,52.51854,57.77039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547726,57.77039,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,76.95428,0,0,-1,0,0,0,0,76.95428,84.6497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547726,84.6497,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,81.97877,81,81,0,22.761,81,0,0,0.9787679,9.176644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1547726,90.17664,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.32331,10.32331,81,0,22.761,10.32331,2.895605,0,0,0,0.2989223,0,0,70.67669,67.14285,354.1758,0,67.44177,0,67.44177,147.981,35.23351,0.154862,11.35564,0.2391379,81,0.2989223
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,49.52175,49.52175,81,0,22.761,49.52175,8.422294,0,0,0,4.170867,0,0,31.47825,29.90434,286.734,60.6976,34.0752,0,34.0752,180.3076,42.9303,0.1549251,54.47393,3.336694,81,64.86847
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,31.21383,31.21383,81,0,22.761,31.21383,48.27009,0,0,0,15.06694,0,0,49.78617,47.29686,252.6588,91.36528,62.3638,0,62.3638,239.4711,57.01682,0.1550248,34.33521,12.05355,81,106.4322
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,245.993,68.7,0,-1,0,68.7,14.73005,0,177.293,201.8923,10.11954,72.31579,68.7,0,0,190.295,147.4927,0,62.19625,-62.19625,173.9105,41.40719,0.1550248,270.5923,8.095634,0,157.6122
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,76.80962,76.80962,81,0,22.761,76.80962,23.70695,0,0,0,18.20922,0,0,4.190385,3.980866,259.4019,85.29646,22.19009,0,22.19009,194.9619,46.41941,0.1550598,84.49058,14.56738,81,103.5057
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,155.0433,149.7,81,0,22.761,149.7,11.944,0,5.343273,20.8476,17.88016,72.31579,68.7,0,0,237.2119,105.2675,0,54.43563,-54.43563,137.5817,32.75748,0.1550598,170.5476,14.30413,81,123.1477
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,297.6959,50.83191,91.81891,0,91.81891,224.6888,53.49722,0.1550652,0,18.49513,81,73.95082
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,59.54881,59.54881,81,0,22.761,59.54881,64.18111,0,0,0,38.21909,0,0,21.45119,20.37863,205.877,133.4689,58.59772,0,58.59772,280.2794,66.73307,0.1551611,65.50369,30.57527,81,171.688
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,22.86964,22.86964,0,-1,0,22.86964,68.89013,0,3.552714E-15,0,15.75492,24.07331,22.86964,0,0,147.2793,186.2069,0,8.318381,-8.318381,271.5111,64.64537,0.1551611,25.1566,12.60394,0,201.9618
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,128.9988,128.9988,81,0,22.761,128.9988,19.92064,0,0,0,25.69739,50.52504,47.99879,0,0,156.5219,177.8885,0,24.82765,-24.82765,245.3405,58.41428,0.1551611,141.8987,20.55791,81,203.5859
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,65.59825,65.59825,81,0,22.761,65.59825,8.516165,0,0,0,5.586455,0,0,15.40175,14.63166,184.1082,153.0609,20.21812,0,20.21812,264.5211,62.98108,0.1551972,72.15807,4.469164,81,158.6473
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,67.11187,67.11187,81,0,22.761,67.11187,14.48657,0,0,0,9.722207,0,0,13.88813,13.19372,163.8901,171.2572,22.91593,0,22.91593,286.261,68.15725,0.1552366,73.82306,7.777765,81,180.9794
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,59.28676,59.28676,81,0,22.761,59.28676,8.546164,0,0,0,5.066744,0,0,21.71324,20.62757,140.9742,191.8815,25.69432,0,25.69432,310.6368,73.96099,0.1552832,65.21544,4.053395,81,196.9482
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.7389318,0.7389318,0,-1,0,0.7389318,0,0,1.110223E-16,0,0,0.777823,0.7389318,0,0,115.2798,215.0064,0,0.777823,-0.777823,309.8169,73.76578,0.1552832,0.812825,0,0,215.0064
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,116.2927,68.7,0,-1,0,68.7,0,0,47.59268,59.22194,0,72.31579,68.7,0,0,116.1441,214.2286,0,72.31579,-72.31579,233.5894,55.6164,0.1552832,127.9219,0,0,214.2286
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4949,141.9128,0,0,0,233.5894,55.6164,0.1552832,0,0,0,141.9128
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,6.071,6.071,0,-1,0,6.071,0,0,8.881784E-16,0,0,6.390526,6.071,0,0,196.4949,141.9128,0,6.390526,-6.390526,226.8531,54.01255,0.1552832,6.6781,0,0,141.9128
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,25.74438,25.74438,0,-1,0,25.74438,0,0,3.552714E-15,0,0,27.09935,25.74438,0,0,203.5955,135.5222,0,27.09935,-27.09935,198.2879,47.21132,0.1552832,28.31882,0,0,135.5222
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,14.20139,14.20139,0,-1,0,14.20139,0,0,1.776357E-15,0,0,14.94883,14.20139,0,0,233.7059,108.4229,0,14.94883,-14.94883,182.5305,43.45955,0.1552832,15.62153,0,0,108.4229
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,30.30885,30.30885,0,-1,0,30.30885,0,0,3.552714E-15,0,0,31.90405,30.30885,0,0,250.3158,93.47405,0,31.90405,-31.90405,148.9007,35.45247,0.1552832,33.33973,0,0,93.47405
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,19.7373,19.7373,0,-1,0,19.7373,0,0,0,0,0,20.7761,19.7373,0,0,285.7647,61.57001,0,20.7761,-20.7761,127.0007,30.2382,0.1552832,21.71103,0,0,61.57001
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,55.37846,38.75421,0,-1,0,38.75421,0,0,16.62425,22.1621,0,40.7939,38.75421,0,0,308.8492,40.7939,0,40.7939,-40.7939,84.00017,20,0.1552832,60.91631,0,0,40.7939
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,106.9815,0,0,-1,0,0,0,0,106.9815,117.6797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552832,117.6797,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,46.65621,46.65621,81,0,22.761,46.65621,0,0,0,0,0,0,0,34.34379,32.6266,354.1758,0,32.6266,0,32.6266,114.9525,27.36958,0.1553447,51.32183,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.40629,11.40629,81,0,22.761,11.40629,5.109207,0,0,0,0.5827708,0,0,69.59371,66.11403,321.5492,29.36394,66.6968,0,66.6968,178.2266,42.43482,0.1554346,12.54692,0.4662166,81,29.94671
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,27.91154,27.91154,81,0,22.761,27.91154,11.35304,0,0,0,3.168809,0,0,53.08846,50.43404,254.8524,89.39106,53.60284,0,53.60284,229.0787,54.54245,0.1555341,30.70269,2.535048,81,92.55987
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,58.12377,58.12377,81,0,22.761,58.12377,15.21715,-3.552714E-15,0,0,8.844782,0,0,22.87623,21.73242,201.2496,137.6336,30.5772,0,30.5772,258.0868,61.44912,0.1555881,63.93615,7.075826,81,146.4784
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,53.77322,53.77322,0,-1,0,53.77322,63.40278,0,7.105427E-15,0,34.09372,56.60339,53.77322,0,0,170.6724,165.1531,0,22.50967,-22.50967,234.3595,55.79978,0.1555881,59.15054,27.27497,0,199.2468
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,70.08537,70.08537,81,0,22.761,70.08537,61.49651,0,0,0,43.10006,0,0,10.91463,10.3689,195.6831,142.6434,53.46896,0,53.46896,285.0847,67.87716,0.1556718,77.09391,34.48005,81,185.7435
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,98.40397,98.40397,81,0,22.761,98.40397,28.63369,0,0,0,28.17668,18.31997,17.40397,0,0,142.2142,190.7655,9.856716,0,9.856716,294.4355,70.10356,0.1556865,108.2444,22.54135,81,218.9422
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,17.43854,17.43854,81,0,22.761,17.43854,197.0017,0,0,0,34.35422,0,0,63.56146,60.38338,132.3574,199.6365,94.73761,0,94.73761,384.3115,91.50256,0.1557175,19.1824,27.48338,81,233.9908
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,90.30787,90.30787,81,0,22.761,90.30787,25.47855,0,0,0,23.00913,9.797757,9.307869,0,0,37.61983,284.9004,13.21138,0,13.21138,396.8449,94.4867,0.1557372,99.33865,18.40731,81,307.9095
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,70.52822,68.7,0,-1,0,68.7,42.65204,0,1.828221,8.881043,29.30195,72.31579,68.7,0,0,24.40845,296.7906,0,43.01384,-43.01384,351.5044,83.69135,0.1557372,77.58104,23.44156,0,326.0926
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,39.74779,39.74779,0,0,0,39.74779,87.26397,0,0,0,34.68549,41.83978,39.74779,0,0,72.20161,253.7768,0,7.154281,-7.154281,343.9631,81.89581,0.1557372,43.72256,27.7484,0,288.4623
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,76.75914,76.75914,81,0,22.761,76.75914,24.21529,0,0,0,18.58745,0,0,4.240863,4.02882,80.1508,246.6225,22.61627,0,22.61627,365.4188,87.0043,0.1557723,84.43505,14.86996,81,265.21
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,57.53454,266.9771,5.689803,0,5.689803,370.8166,88.28949,0.1557605,0,4.551842,0,272.6669
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,15.85925,15.85925,0,0,0,15.85925,29.68858,0,0,0,4.708385,16.69394,15.85925,0,0,51.84473,272.098,0,11.98556,-11.98556,358.1827,85.28143,0.1557605,17.44517,3.766708,0,276.8063
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,28.26638,28.26638,0,-1,0,28.26638,0,0,0,0,0,29.75408,28.26638,0,0,65.16202,260.1124,0,29.75408,-29.75408,326.8192,77.81393,0.1557605,31.09301,0,0,260.1124
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,101.3357,68.7,0,-1,0,68.7,0,0,32.63573,42.76931,0,72.31579,68.7,0,0,98.22211,230.3583,0,72.31579,-72.31579,250.5916,59.66455,0.1557605,111.4693,0,0,230.3583
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.573,158.0425,0,0,0,250.5916,59.66455,0.1557605,0,0,0,158.0425
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,26.13527,26.13527,0,-1,0,26.13527,0,0,3.552714E-15,0,0,27.51081,26.13527,0,0,178.573,158.0425,0,27.51081,-27.51081,221.5927,52.76006,0.1557605,28.74879,0,0,158.0425
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,95.18229,68.7,0,-1,0,68.7,0,0,26.48229,36.00052,0,72.31579,68.7,0,0,209.1405,130.5317,0,72.31579,-72.31579,145.3652,34.61068,0.1557605,104.7005,0,0,130.5317
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,65.9606,55.30515,0,-1,0,55.30515,0,0,10.65546,17.25152,0,58.21594,55.30515,0,0,289.4914,58.21594,0,58.21594,-58.21594,84.00017,20,0.1557605,72.55666,0,0,58.21594
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,52.83714,0,0,-1,0,0,0,0,52.83714,58.12085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557605,58.12085,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.502841,0,0,-1,0,0,0,0,1.502841,1.653125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557605,1.653125,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557605,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,24.38056,0,0,-1,0,0,0,0,24.38056,26.81861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557605,26.81861,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,69.79917,69.79917,81,0,22.761,69.79917,0,0,0,0,0,0,0,11.20083,10.64079,354.1758,0,10.64079,0,10.64079,94.0949,22.4035,0.1557804,76.77909,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,45.57301,45.57301,81,0,22.761,45.57301,2.572028,0,0,0,1.17215,0,0,35.42699,33.65564,343.535,9.576709,34.82779,0,34.82779,127.1355,30.27028,0.155845,50.13031,0.9377203,81,10.74886
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,155.7324,139.042,81,0,22.761,139.042,14.51006,0,16.69046,47.59676,20.17507,61.09679,58.04195,0,0,308.7072,40.92172,0,40.92172,-40.92172,84.00017,20,0.155845,171.3056,16.14006,81,61.09679
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,21.07866,21.07866,81,0,22.761,21.07866,244.4834,0,0,0,51.53383,0,0,59.92134,56.92527,354.1758,0,108.4591,0,108.4591,186.8935,44.49836,0.1558473,23.18653,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,245.7167,97.61319,77.51153,0,77.51153,260.4274,62.0064,0.1556867,0,62.00922,0,175.1247
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,43.15823,43.15823,0,0,0,43.15823,224.9027,0,0,0,97.06402,45.42972,43.15823,0,0,168.2052,167.3736,51.6343,0,51.6343,309.412,73.66937,0.1555798,47.47406,77.65121,0,264.4376
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,64.43992,64.43992,81,0,22.761,64.43992,149.3383,0,0,0,96.23345,0,0,16.56008,15.73208,116.5709,213.8444,111.9655,0,111.9655,415.6318,98.95976,0.1555753,70.88391,76.98676,81,310.0779
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,80.75339,80.75339,20.25,0,7.39125,80.75339,110.573,20.99835,0,0,89.29147,63.68778,60.50339,0,0,4.605347,314.6134,4.605347,0,4.605347,420.0009,100,0.1555658,88.82873,71.43318,81,403.9049
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,88.39626,88.39626,38.87435,0,12.10321,88.39626,58.97119,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1555658,97.23588,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,79.85661,68.7,0,-1,0,68.7,130.5284,17.35721,11.15661,19.14227,89.673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1555658,87.84227,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,70.602,70.602,20.25,0,7.39125,70.602,103.9654,20.39955,0,0,73.40166,53.00211,50.352,0,0,0,318.7582,0,0,0,420.0009,100,0.1555658,77.6622,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,174.7648,149.7,81,0,22.761,149.7,31.98061,0,25.06478,42.54126,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1555658,192.2413,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1555097,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,237.7679,149.7,81,0,22.761,149.7,3.458371,0,88.06793,111.8447,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1555097,261.5447,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,102.6382,68.7,0,-1,0,68.7,0,0,33.93822,44.20205,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1555097,112.902,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,110.2388,68.7,0,-1,0,68.7,0,0,41.53876,52.56264,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1555097,121.2626,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,84.83797,68.7,0,-1,0,68.7,0,0,16.13797,24.62177,0,72.31579,68.7,0,0,235.3002,106.988,0,72.31579,-72.31579,120.5479,28.70183,0.1555097,93.32177,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,40.51787,32.93864,0,-1,0,32.93864,0,0,7.579232,11.63102,0,34.67225,32.93864,0,0,315.6511,34.67225,0,34.67225,-34.67225,84.00017,20,0.1555097,44.56966,0,0,34.67225
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,20.50639,0,0,-1,0,0,0,0,20.50639,22.55703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,22.55703,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,65.85203,0,0,-1,0,0,0,0,65.85203,72.43723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,72.43723,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.527,0,0,-1,0,0,0,0,34.527,37.9797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,37.9797,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,36.10604,0,0,-1,0,0,0,0,36.10604,39.71664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,39.71664,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.77419,0,0,-1,0,0,0,0,42.77419,47.05161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,47.05161,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,122.9988,81.88024,81,0,22.761,81.88024,1.131614,0,41.11852,54.12259,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,135.2986,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,102.4588,96.5881,81,0,22.761,96.5881,16.98815,0,5.870661,28.58702,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,112.7046,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,223.1256,121.869,81,0,22.761,121.869,35.3002,0,101.2566,156.2644,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1555097,245.4382,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,89.08811,68.7,0,-1,0,68.7,108.6053,0,20.38811,83.82067,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.155505,97.99692,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,42.26764,42.26764,81,0,22.761,42.26764,229.2401,0,0,0,96.89439,0,0,38.73236,36.79574,351.8798,2.066434,133.6901,0,133.6901,213.008,50.71608,0.1554558,46.4944,77.51552,81,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,93.33308,93.33308,81,0,22.761,93.33308,105.1655,0,0,0,98.15422,12.98219,12.33308,0,0,218.1896,122.3876,85.17203,0,85.17203,293.8093,69.95444,0.1554903,102.6664,78.52338,81,220.5418
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.775577,7.775577,39.24173,0,12.19616,7.775577,1326.265,0,0,0,103.1248,0,0,31.46615,29.89285,133.0176,199.0424,133.0176,0,133.0176,420.0009,100,0.1552877,8.553134,82.49981,81,302.1671
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,115.5172,115.5172,46.81721,0,14.11275,115.5172,96.66785,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1552877,127.0689,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,79.98447,68.7,0,-1,0,68.7,128.5413,15.99209,11.28448,19.28292,88.30788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1552877,87.98293,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,71.22047,71.22047,20.25,0,7.39125,71.22047,84.87289,6.793746,0,0,60.44688,53.65313,50.97047,0,0,0,318.7582,0,0,0,420.0009,100,0.1552877,78.34252,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,38.99339,38.99339,0,0,0,38.99339,131.3907,10.18803,0,0,51.23371,41.04567,38.99339,0,0,0,318.7582,0,0,0,420.0009,100,0.1552877,42.89273,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,152.7995,149.7,81,0,22.761,149.7,18.76327,0,3.099547,18.3795,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.1552877,168.0795,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,212.1664,149.7,81,0,22.761,149.7,3.472572,0,62.4664,83.68304,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.1552877,233.383,4.158752,81,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7161,207.4137,0,0,0,302.6334,72.05543,0.1552877,0,0,0,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,20.2262,20.2262,0,-1,0,20.2262,0,0,0,0,0,21.29074,20.2262,0,0,123.7161,207.4137,0,21.29074,-21.29074,280.191,66.71201,0.1552877,22.24882,0,0,207.4137
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,31.02172,31.02172,0,-1,0,31.02172,0,0,3.552714E-15,0,0,32.65444,31.02172,0,0,147.3725,186.123,0,32.65444,-32.65444,245.7702,58.51659,0.1552877,34.12389,0,0,186.123
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.96231,49.96231,0,-1,0,49.96231,0,0,7.105427E-15,0,0,52.5919,49.96231,0,0,183.6552,153.4685,0,52.5919,-52.5919,190.3335,45.3174,0.1552877,54.95854,0,0,153.4685
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,62.35579,62.35579,0,-1,0,62.35579,0,0,1.421085E-14,0,0,65.63767,62.35579,0,0,242.0907,100.8766,0,65.63767,-65.63767,121.1453,28.84406,0.1552877,68.59137,0,0,100.8766
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,21.71368,21.71368,0,-1,0,21.71368,0,0,0,0,0,22.85651,21.71368,0,0,315.0214,35.23895,0,22.85651,-22.85651,97.0524,23.10767,0.1552877,23.88505,0,0,35.23895
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.647644,5.647644,0,-1,0,5.647644,0,0,8.881784E-16,0,0,5.944888,5.647644,0,0,340.4175,12.38243,0,5.944888,-5.944888,90.78593,21.61566,0.1552877,6.212408,0,0,12.38243
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.63836,6.115669,0,-1,0,6.115669,0,0,26.52269,29.78653,0,6.437546,6.115669,0,0,347.023,6.437546,0,6.437546,-6.437546,84.00017,20,0.1552877,35.9022,0,0,6.437546
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.74376,0,0,-1,0,0,0,0,35.74376,39.31813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552877,39.31813,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.56966,0,0,-1,0,0,0,0,31.56966,34.72663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552877,34.72663,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.91602,44.91602,81,0,22.761,44.91602,0,0,0,0,0,0,0,36.08398,34.27978,354.1758,0,34.27978,0,34.27978,116.5208,27.743,0.1553513,49.40762,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,319.896,30.8518,70.18938,0,70.18938,183.1083,43.59713,0.1554005,0,1.191504,81,32.34118
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,81.92704,81.92704,81,0,22.761,81.92704,23.6561,0,0,0,19.38074,0.9758345,0.9270428,0,0,249.7066,94.02225,18.40491,0,18.40491,200.5687,47.75437,0.1554276,90.11974,15.5046,81,113.403
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,83.0725,83.0725,81,0,22.761,83.0725,30.92488,0,0,0,25.69007,2.181585,2.072506,0,0,231.3017,110.5867,23.50849,0,23.50849,222.8708,53.06438,0.1554622,91.37975,20.55206,81,136.2767
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,82.32829,68.7,0,-1,0,68.7,57.52034,0,13.6283,21.86113,39.51647,72.31579,68.7,0,0,207.7932,131.7443,0,32.79932,-32.79932,188.2973,44.83261,0.1554622,90.56113,31.61318,0,171.2608
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,58.44653,58.44653,0,0,0,58.44653,80.81172,0,7.105427E-15,0,47.23165,61.52267,58.44653,0,0,244.2369,98.94498,0,14.29102,-14.29102,173.2333,41.24594,0.1554622,64.29118,37.78532,0,146.1766
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,15.78244,15.78244,0,0,0,15.78244,419.0237,0,0,0,66.13216,16.61309,15.78244,0,0,260.1158,84.65397,49.51906,0,49.51906,220.2112,52.43113,0.1553608,17.36068,52.90572,0,150.7861
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,51.60241,51.60241,0,0,0,51.60241,201.0396,0,0,0,103.7413,54.31833,51.60241,0,0,210.5968,129.2211,49.42296,0,49.42296,267.0979,63.59462,0.1552598,56.76265,82.99303,0,232.9624
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,122.7944,122.7944,81,0,22.761,122.7944,77.44724,0,0,0,95.10088,43.99412,41.79441,0,0,161.1738,173.7018,51.10677,0,51.10677,315.5821,75.13844,0.1552549,135.0739,76.08071,81,268.8027
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,173.0129,68.7,0,-1,0,68.7,69.96611,0,104.3129,121.6142,48.06672,72.31579,68.7,0,0,110.0671,219.6979,0,24.24907,-24.24907,290.0213,69.05255,0.1552549,190.3142,38.45337,0,267.7646
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,55.56134,55.56134,0,0,0,55.56134,73.25427,0,0,0,40.70105,58.48562,55.56134,0,0,137.0105,195.4488,0,17.78456,-17.78456,271.2747,64.58909,0.1552549,61.11747,32.56084,0,236.1499
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,41.29105,41.29105,0,0,0,41.29105,83.00529,0,0,0,34.27376,43.46427,41.29105,0,0,156.7711,177.6642,0,9.190511,-9.190511,261.5871,62.28251,0.1552549,45.42016,27.419,0,211.938
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,51.37503,51.37503,0,0,0,51.37503,53.83411,0,7.105427E-15,0,27.65729,54.07897,51.37503,0,0,166.9828,168.4737,0,26.42169,-26.42169,233.7362,55.65136,0.1552549,56.51253,22.12583,0,196.131
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,196.3402,142.052,4.949774,0,4.949774,238.4319,56.76939,0.1552448,0,3.959819,0,147.0018
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,90.41095,68.7,0,-1,0,68.7,0,0,21.71095,30.75204,0,72.31579,68.7,0,0,191.3904,146.5068,0,72.31579,-72.31579,162.2044,38.62002,0.1552448,99.45204,0,0,146.5068
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,83.61525,68.7,0,-1,0,68.7,0,0,14.91525,23.27678,0,72.31579,68.7,0,0,271.7413,74.19105,0,72.31579,-72.31579,85.97687,20.47064,0.1552448,91.97678,0,0,74.19105
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,78.17712,1.781498,0,-1,0,1.781498,0,0,76.39563,84.21334,0,1.875261,1.781498,0,0,352.0922,1.875261,0,1.875261,-1.875261,84.00017,20,0.1552448,85.99483,0,0,1.875261
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.55037,0,0,-1,0,0,0,0,12.55037,13.80541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,13.80541,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,118.4863,0,0,-1,0,0,0,0,118.4863,130.3349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,130.3349,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.075781,0,0,-1,0,0,0,0,1.075781,1.183359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,1.183359,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,17.4609,0,0,-1,0,0,0,0,17.4609,19.20699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,19.20699,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,25.87677,0,0,-1,0,0,0,0,25.87677,28.46445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,28.46445,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.05429,0,0,-1,0,0,0,0,30.05429,33.05972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,33.05972,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,66.83544,0,0,-1,0,0,0,0,66.83544,73.51898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552448,73.51898,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.43919,33.43919,81,0,22.761,33.43919,0,0,0,0,0,0,0,47.56081,45.18277,354.1758,0,45.18277,0,45.18277,126.8643,30.20573,0.1553283,36.78311,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,49.94479,49.94479,81,0,22.761,49.94479,3.05022,0,0,0,1.523426,0,0,31.05521,29.50245,308.993,40.66449,31.02587,0,31.02587,156.298,37.21375,0.155385,54.93927,1.218741,81,42.18792
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,116.5945,116.5945,81,0,22.761,116.5945,13.02429,0,1.421085E-14,0,15.18561,37.46791,35.59451,0,0,277.9672,68.58778,0,22.2823,-22.2823,132.8104,31.62147,0.155385,128.254,12.14849,81,83.77339
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,67.15714,67.15714,81,0,22.761,67.15714,54.28177,0,0,0,36.45409,0,0,13.84285,13.15071,302.7253,46.30548,49.6048,0,49.6048,179.8697,42.82603,0.1554627,73.87286,29.16327,81,82.75957
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.760061,5.760061,0,-1,0,5.760061,819.3118,0,0,0,47.19286,6.063222,5.760061,0,0,253.1205,90.94981,41.12964,0,41.12964,218.8887,52.11625,0.1553788,6.336067,37.75429,0,138.1427
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,211.9908,127.9665,50.09681,0,50.09681,266.4147,63.43194,0.1552768,0,40.07745,0,178.0633
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,8.150158,8.150158,0,0,0,8.150158,690.2564,0,0,0,56.25699,8.579114,8.150158,0,0,161.894,173.0536,47.67788,0,47.67788,311.6459,74.20126,0.1551798,8.965175,45.00559,0,229.3106
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,111.7243,111.7243,81,0,22.761,111.7243,58.26752,0,0,0,65.09901,32.34141,30.72434,0,0,114.2161,215.9637,32.7576,0,32.7576,342.7225,81.60043,0.1552278,122.8968,52.0792,81,281.0627
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,0,0,0,69.06541,0,0,0,0,81.45855,245.4455,69.06541,0,69.06541,408.2437,97.20068,0.1550875,0,55.25233,0,314.5109
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,35.4248,35.4248,0,-1,0,35.4248,161.7029,7.600516,0,0,57.28291,37.28926,35.4248,0,0,12.39314,307.6044,12.39314,0,12.39314,420.0009,100,0.1550623,38.96727,45.82633,0,364.8873
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.264703,9.264703,0,0,0,9.264703,145.1764,3.697847,0,0,13.45017,9.752318,9.264703,0,0,0,318.7582,0,0,0,420.0009,100,0.1550623,10.19117,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,63.41761,63.41761,34.41703,0,10.97551,63.41761,48.13637,3.552714E-15,0,0,30.52694,30.52694,29.00059,0,0,0,318.7582,0,0,0,420.0009,100,0.1550623,69.75938,24.42155,81,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,9.352702,0,0,9.352702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550623,0,7.482162,0,328.1109
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,38.46321,38.46321,0,0,0,38.46321,13.66793,0,0,0,5.257124,40.48759,38.46321,0,0,0,318.7582,0,35.23046,-35.23046,382.8647,91.15807,0.1550623,42.30953,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,34.51532,34.51532,0,-1,0,34.51532,0,0,7.105427E-15,0,0,36.33191,34.51532,0,0,39.14496,283.5278,0,36.33191,-36.33191,344.5675,82.03971,0.1550623,37.96685,0,0,283.5278
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,184.9994,68.7,0,-1,0,68.7,0,0,116.2994,134.7994,0,72.31579,68.7,0,0,79.51375,247.1958,0,72.31579,-72.31579,268.3399,63.89034,0.1550623,203.4994,0,0,247.1958
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.66506,28.66506,0,-1,0,28.66506,0,0,3.552714E-15,0,0,30.17375,28.66506,0,0,159.8646,174.8801,0,30.17375,-30.17375,236.534,56.31751,0.1550623,31.53156,0,0,174.8801
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,21.52479,21.52479,0,-1,0,21.52479,0,0,3.552714E-15,0,0,22.65767,21.52479,0,0,193.391,144.7063,0,22.65767,-22.65767,212.6507,50.63103,0.1550623,23.67726,0,0,144.7063
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,29.25494,29.25494,0,-1,0,29.25494,0,0,3.552714E-15,0,0,30.79467,29.25494,0,0,218.5662,122.0486,0,30.79467,-30.79467,180.1903,42.90237,0.1550623,32.18044,0,0,122.0486
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,94.61136,68.7,0,-1,0,68.7,0,0,25.91136,35.37249,0,72.31579,68.7,0,0,252.7825,91.25397,0,72.31579,-72.31579,103.9628,24.75299,0.1550623,104.0725,0,0,91.25397
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,98.44386,17.99127,0,-1,0,17.99127,0,0,80.45258,90.29697,0,18.93818,17.99127,0,0,333.1334,18.93818,0,18.93818,-18.93818,84.00017,20,0.1550623,108.2882,0,0,18.93818
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,85.52427,0,0,-1,0,0,0,0,85.52427,94.07669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550623,94.07669,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,58.57286,0,0,-1,0,0,0,0,58.57286,64.43015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550623,64.43015,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,66.61351,0,0,-1,0,0,0,0,66.61351,73.27486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550623,73.27486,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1550623,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.922912,4.922912,77.2387,0,21.80939,4.922912,15.23818,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.155131,5.415204,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,49.34785,49.34785,81,0,22.761,49.34785,12.55118,0,0,0,6.193737,0,0,31.65215,30.06954,284.7256,62.50515,36.26328,0,36.26328,184.2887,43.87819,0.1551953,54.28263,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,48.08625,48.08625,81,0,22.761,48.08625,36.29078,0,0,0,17.45087,0,0,32.91375,31.26806,248.4624,95.1421,48.71894,0,48.71894,230.5076,54.88265,0.1552783,52.89488,13.9607,81,112.593
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,146.2195,68.7,0,-1,0,68.7,44.48605,0,77.51953,92.14148,30.56191,72.31579,68.7,0,0,199.7434,138.9891,0,41.75388,-41.75388,186.4951,44.40351,0.1552783,160.8415,24.44953,0,169.5511
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,78.10767,78.10767,81,0,22.761,78.10767,45.95577,-4.440892E-16,0,0,35.89499,0,0,2.892327,2.747711,246.1366,97.23527,38.64269,0,38.64269,223.1548,53.13199,0.1553357,85.91844,28.71599,81,133.1302
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,58.32191,58.32191,81,0,22.761,58.32191,85.56178,0,0,0,49.90126,0,0,22.67809,21.54419,207.4939,132.0137,71.44545,0,71.44545,290.9339,69.26984,0.1554137,64.1541,39.92101,81,181.9149
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,119.3577,119.3577,81,0,22.761,119.3577,35.51862,0,0,0,42.39421,40.37653,38.3577,0,0,136.0485,196.3146,2.017682,0,2.017682,292.8481,69.72559,0.1554166,131.2935,33.91537,81,238.7088
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,22.90374,22.90374,81,0,22.761,22.90374,293.5902,0,0,0,67.24313,0,0,58.09626,55.19145,134.0308,198.1305,122.4346,0,122.4346,408.9997,97.38069,0.1553912,25.19411,53.79451,81,265.3736
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,121.4146,68.7,0,-1,0,68.7,51.77331,0,52.71465,64.85612,35.56826,72.31579,68.7,0,0,11.59621,308.3216,0,36.74753,-36.74753,370.2644,88.15802,0.1553912,133.5561,28.45461,0,343.8899
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,50.36679,50.36679,0,0,0,50.36679,30.23967,0,0,0,15.23075,53.01767,50.36679,0,0,52.4268,271.5741,0,37.78692,-37.78692,330.4335,78.67448,0.1553912,55.40347,12.1846,0,286.8049
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,64.10985,64.10985,81,0,22.761,64.10985,3.679919,0,0,0,2.35919,0,0,16.89015,16.04564,94.41227,233.7872,18.40483,0,18.40483,347.8939,82.8317,0.155424,70.52084,1.887352,81,236.1464
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,129.7127,129.7127,81,0,22.761,129.7127,8.879169,0,0,0,11.51741,51.27657,48.71274,0,0,76.00743,250.3515,0,39.75915,-39.75915,305.984,72.8532,0.155424,142.684,9.213931,81,261.869
