Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,39.6347,39.6347,81,0,22.761,39.6347,10.54498,0,0,0,4.17947,0,0,41.3653,39.29704,120.1843,210.5924,43.47651,0,43.47651,347.2295,82.67352,0.1555019,43.59816,3.343575,81,214.7719
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,125.9654,68.7,0,-1,0,68.7,0,0,57.26543,69.86198,0,72.31579,68.7,0,0,76.70776,249.7212,0,72.31579,-72.31579,271.0019,64.52414,0.1555019,138.562,0,0,249.7212
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,41.78197,41.78197,0,-1,0,41.78197,0,0,0,0,0,43.98103,41.78197,0,0,157.0586,177.4055,0,43.98103,-43.98103,224.6419,53.48605,0.1555019,45.96017,0,0,177.4055
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,225.8135,68.7,0,-1,0,68.7,0,0,157.1135,179.6949,0,72.31579,68.7,0,0,205.9264,133.4244,0,72.31579,-72.31579,148.4143,35.33667,0.1555019,248.3949,0,0,133.4244
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,120.7755,58.0532,0,-1,0,58.0532,0,0,62.72226,74.7998,0,61.10863,58.0532,0,0,286.2773,61.10863,0,61.10863,-61.10863,84.00017,20,0.1555019,132.853,0,0,61.10863
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,74.3268,0,0,-1,0,0,0,0,74.3268,81.75948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,81.75948,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.927387,0,0,-1,0,0,0,0,2.927387,3.220126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,3.220126,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,111.3342,0,0,-1,0,0,0,0,111.3342,122.4676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,122.4676,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,72.648,0,0,-1,0,0,0,0,72.648,79.9128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,79.9128,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,89.0166,0,0,-1,0,0,0,0,89.0166,97.91826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,97.91826,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,72.28208,0,0,-1,0,0,0,0,72.28208,79.51028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,79.51028,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,82.85028,81,81,0,22.761,81,0,0,1.850279,10.13531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,91.13531,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,87.05721,82.34215,81,0,22.761,82.34215,1.715749,0,4.71506,14.4945,1.412785,1.412785,1.342145,0,0,354.1758,0,0,0,0,84.00017,20,0.1555019,95.76292,1.130228,81,1.412785
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,69.54027,69.54027,81,0,22.761,69.54027,23.15338,0,0,0,16.10092,0,0,11.45973,10.88675,354.1758,0,26.98767,0,26.98767,109.6029,26.09588,0.1555451,76.49429,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,43.35008,43.35008,81,0,22.761,43.35008,69.87666,0,0,0,30.29159,0,0,37.64992,35.76743,327.1881,24.28891,66.05901,0,66.05901,172.272,41.01706,0.1556335,47.68509,24.23327,81,54.58049
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,261.1291,83.74202,48.94603,0,48.94603,218.7063,52.07282,0.1555346,0,39.15683,0,132.688
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,80.91931,80.91931,81,0,22.761,80.91931,59.51072,0,0,0,48.15567,0,0,0.08068471,0.07665048,212.1831,127.7934,48.23232,0,48.23232,264.4635,62.96737,0.1556044,89.01125,38.52453,81,175.9491
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,92.5257,92.5257,81,0,22.761,92.5257,51.02011,0,0,0,47.20671,12.13231,11.5257,0,0,163.9508,171.2025,35.0744,0,35.0744,297.738,70.88985,0.1556551,101.7783,37.76537,81,218.4092
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,20.7808,20.7808,81,0,22.761,20.7808,253.4261,-7.105427E-15,0,0,52.66398,0,0,60.2192,57.20824,128.8764,202.7695,109.8722,0,109.8722,401.9719,95.70741,0.1556548,22.85888,42.13119,81,255.4335
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,0,0,0,12.80732,0,0,0,0,19.00415,301.6545,12.80732,0,12.80732,414.122,98.60028,0.1556289,0,10.24585,0,314.4618
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,73.76956,68.7,0,-1,0,68.7,71.40893,0,5.069558,12.44651,49.05793,72.31579,68.7,0,0,6.196833,313.1811,0,23.25785,-23.25785,389.6061,92.76317,0.1556289,81.14651,39.24635,0,362.239
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,57.0952,57.0952,0,0,0,57.0952,35.17413,0,0,0,20.08274,60.10021,57.0952,0,0,32.03889,289.9232,0,40.01747,-40.01747,347.424,82.71983,0.1556289,62.80472,16.06619,0,310.006
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,6.050935,6.050935,0,0,0,6.050935,338.9572,0,0,0,20.51007,6.369405,6.050935,0,0,76.50275,249.9057,14.14067,0,14.14067,360.839,85.91387,0.1556005,6.656028,16.40806,0,270.4158
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,62.69986,62.69986,81,0,22.761,62.69986,18.35453,0,0,0,11.50827,0,0,18.30014,17.38513,62.36208,262.6324,28.8934,0,28.8934,388.2497,92.44021,0.1556486,68.96985,9.206613,81,274.1406
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,147.5445,147.5445,81,0,22.761,147.5445,3.285171,0,0,12.599,4.84709,70.04689,66.54454,0,0,33.46869,288.6364,0,65.1998,-65.1998,319.523,76.07676,0.1556486,162.299,3.877672,81,293.4835
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,114.4947,68.7,0,-1,0,68.7,0,0,45.79465,57.24412,0,72.31579,68.7,0,0,105.9129,223.4366,0,72.31579,-72.31579,243.2955,57.92738,0.1556486,125.9441,0,0,223.4366
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,97.81593,68.7,0,-1,0,68.7,0,0,29.11592,38.89751,0,72.31579,68.7,0,0,186.2638,151.1208,0,72.31579,-72.31579,167.068,39.77801,0.1556486,107.5975,0,0,151.1208
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,48.11866,48.11866,0,-1,0,48.11866,0,0,7.105427E-15,0,0,50.65123,48.11866,0,0,266.6147,78.80503,0,50.65123,-50.65123,113.6769,27.06587,0.1556486,52.93053,0,0,78.80503
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.8938,28.15381,0,0,0,113.6769,27.06587,0.1556486,0,0,0,28.15381
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.3327,10.3327,0,-1,0,10.3327,0,0,1.776357E-15,0,0,10.87652,10.3327,0,0,322.8938,28.15381,0,10.87652,-10.87652,102.212,24.33615,0.1556486,11.36597,0,0,28.15381
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,89.62436,16.41342,0,-1,0,16.41342,0,0,73.21094,82.17338,0,17.27728,16.41342,0,0,334.9788,17.27728,0,17.27728,-17.27728,84.00017,20,0.1556486,98.58679,0,0,17.27728
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,101.5511,0,0,-1,0,0,0,0,101.5511,111.7062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556486,111.7062,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.25077,0,0,-1,0,0,0,0,42.25077,46.47585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556486,46.47585,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,9.033366,0,0,-1,0,0,0,0,9.033366,9.936703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556486,9.936703,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,23.30366,0,0,-1,0,0,0,0,23.30366,25.63402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556486,25.63402,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,6.169298,6.169298,78.48508,0,22.12473,6.169298,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.155722,6.786228,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,59.94226,59.94226,81,0,22.761,59.94226,0.9356267,0,0,0,0.5608358,0,0,21.05773,20.00485,285.4758,61.83,20.56568,0,20.56568,168.685,40.16302,0.1557591,65.93649,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,62.76231,62.76231,81,0,22.761,62.76231,25.22475,0,0,0,15.83164,0,0,18.23769,17.32581,264.9101,80.33911,33.15744,0,33.15744,200.1409,47.65251,0.1558132,69.03854,12.66531,81,96.17075
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,72.45689,72.45689,81,0,22.761,72.45689,56.41136,0,0,0,40.87392,0,0,8.543107,8.115952,231.7527,110.1808,48.98987,0,48.98987,246.6168,58.71817,0.1558867,79.70258,32.69913,81,151.0547
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,70.17486,68.7,0,-1,0,68.7,86.75386,0,1.474859,8.492344,59.5999,72.31579,68.7,0,0,182.7628,154.2717,0,12.71589,-12.71589,233.2131,55.52682,0.1558867,77.19234,47.67992,0,213.8716
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,28.26478,28.26478,0,0,0,28.26478,253.1132,0,0,0,71.54189,29.7524,28.26478,0,0,196.8916,141.5558,41.78949,0,41.78949,272.8581,64.96608,0.1558026,31.09126,57.23351,0,213.0977
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,27.50268,27.50268,0,0,0,27.50268,340.9575,0,0,0,93.77245,28.95019,27.50268,0,0,155.1021,179.1664,64.82226,0,64.82226,334.3539,79.60791,0.1556723,30.25295,75.01797,0,272.9388
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,7.58315,0,0,97.86298,0,0,0,0,90.27982,237.5064,90.27982,0,90.27982,420.0009,100,0.1554913,0,78.29038,0,335.3694
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,47.83162,47.83162,0,0,0,47.83162,182.1297,36.76651,0,0,87.11558,50.34907,47.83162,0,0,0,318.7582,0,0,0,420.0009,100,0.1554913,52.61478,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1554913,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,84.98382,84.98382,24.68409,0,8.513075,84.98382,74.6888,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.1554913,93.4822,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,73.50822,73.50822,46.95675,0,14.14806,73.50822,38.02149,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1554913,80.85905,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,127.4454,127.4454,81,0,22.761,127.4454,18.1138,0,1.421085E-14,0,23.0852,48.8899,46.44541,0,0,0,318.7582,0,25.8047,-25.8047,392.8003,93.5237,0.1554913,140.1899,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,87.65361,87.65361,81,0,22.761,87.65361,5.978944,1.776357E-15,0,0,5.24076,7.003801,6.653611,0,0,28.67189,292.9535,0,1.763041,-1.763041,390.9419,93.08121,0.1554913,96.41898,4.192608,81,298.1943
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,105.4777,68.7,0,-1,0,68.7,0,0,36.77774,47.32552,0,72.31579,68.7,0,0,30.63083,291.1905,0,72.31579,-72.31579,314.7144,74.93184,0.1554913,116.0255,0,0,291.1905
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,112.1911,68.7,0,-1,0,68.7,0,0,43.49115,54.71026,0,72.31579,68.7,0,0,110.9817,218.8747,0,72.31579,-72.31579,238.4868,56.78246,0.1554913,123.4103,0,0,218.8747
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,135.0643,68.7,0,-1,0,68.7,0,0,66.3643,79.87074,0,72.31579,68.7,0,0,191.3326,146.5589,0,72.31579,-72.31579,162.2593,38.63309,0.1554913,148.5707,0,0,146.5589
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.61959,13.61959,0,-1,0,13.61959,0,0,1.776357E-15,0,0,14.33641,13.61959,0,0,271.6834,74.24312,0,14.33641,-14.33641,147.1474,35.03502,0.1554913,14.98155,0,0,74.24312
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,21.09702,21.09702,0,-1,0,21.09702,0,0,3.552714E-15,0,0,22.20739,21.09702,0,0,287.6128,59.90671,0,22.20739,-22.20739,123.7387,29.46155,0.1554913,23.20672,0,0,59.90671
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,20.11966,20.11966,0,-1,0,20.11966,0,0,0,0,0,21.17859,20.11966,0,0,312.2877,37.69932,0,21.17859,-21.17859,101.4145,24.14627,0.1554913,22.13162,0,0,37.69932
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,98.13638,15.69469,0,-1,0,15.69469,0,0,82.44168,92.25532,0,16.52073,15.69469,0,0,335.8194,16.52073,0,16.52073,-16.52073,84.00017,20,0.1554913,107.95,0,0,16.52073
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,43.72577,0,0,-1,0,0,0,0,43.72577,48.09835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554913,48.09835,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,49.0396,0,0,-1,0,0,0,0,49.0396,53.94356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554913,53.94356,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,18.30296,0,0,-1,0,0,0,0,18.30296,20.13325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554913,20.13325,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,87.66483,81,81,0,22.761,81,0,0,6.664827,15.43131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1554913,96.43131,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,52.3839,52.3839,81,0,22.761,52.3839,2.329354,0,0,0,1.220206,0,0,28.6161,27.18529,354.1758,0,28.4055,0,28.4055,110.948,26.41614,0.1555422,57.6223,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,103.4065,103.4065,81,0,22.761,103.4065,14.03304,0,0,5.703337,14.51107,23.58578,22.40649,0,0,325.7703,25.56495,0,9.074712,-9.074712,101.3824,24.13862,0.1555422,113.7471,11.60886,81,40.07602
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,28.26386,28.26386,81,0,22.761,28.26386,140.4317,0,0,0,39.69142,0,0,52.73614,50.09933,335.8533,16.49024,89.79075,0,89.79075,186.5654,44.42024,0.1555822,31.09025,31.75314,81,56.18166
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,46.33587,46.33587,0,-1,0,46.33587,149.7363,0,0,0,69.38161,48.7746,46.33587,0,0,246.0626,97.30191,20.60701,0,20.60701,206.1149,49.07488,0.155541,50.96946,55.50529,0,166.6835
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,225.4556,115.8482,69.34082,0,69.34082,271.8974,64.73734,0.1554024,0,55.47266,0,185.189
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,156.1147,178.255,54.02942,0,54.02942,323.1542,76.94132,0.1552946,0,43.22353,0,232.2844
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,95.24105,95.24105,81,0,22.761,95.24105,51.03956,0,0,0,48.61061,14.99058,14.24105,0,0,102.0853,226.8814,33.62004,0,33.62004,355.049,84.5353,0.1553429,104.7652,38.88849,81,275.492
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0,0,0,48.19793,0,0,0,0,68.46529,257.1395,48.19793,0,48.19793,400.7735,95.42208,0.1552468,0,38.55834,0,305.3374
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.581522,6.581522,0,-1,0,6.581522,577.7552,10.8298,0,0,38.02509,6.927918,6.581522,0,0,20.26737,300.5176,20.26737,0,20.26737,420.0009,100,0.1552065,7.239675,30.42007,0,338.5427
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,54.39776,54.39776,0,0,0,54.39776,68.29797,0,7.105427E-15,0,37.15257,57.2608,54.39776,0,0,0,318.7582,0,20.10823,-20.10823,398.8049,94.95336,0.1552065,59.83753,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,130.6451,130.6451,81,0,22.761,130.6451,12.71648,0,0,0,16.61346,52.25798,49.64508,0,0,22.34248,298.65,0,35.64452,-35.64452,361.2323,86.00751,0.1552065,143.7096,13.29077,81,315.2635
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,83.32518,83.32518,81,0,22.761,83.32518,13.60345,0,0,0,11.3351,2.447556,2.325178,0,0,61.94751,263.0055,8.887544,0,8.887544,369.6637,88.015,0.1552192,91.65769,9.068079,81,274.3406
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,140.0585,140.0585,81,0,22.761,140.0585,3.288536,0,0,4.364322,4.605873,62.16682,59.05848,0,0,53.05996,271.0043,0,57.56094,-57.56094,308.9892,73.5687,0.1552192,154.0643,3.684698,81,275.6101
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,55.41212,55.41212,0,-1,0,55.41212,0,0,7.105427E-15,0,0,58.32855,55.41212,0,0,117.0166,213.4433,0,58.32855,-58.32855,247.5055,58.92976,0.1552192,60.95333,0,0,213.4433
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8261,155.1148,0,0,0,247.5055,58.92976,0.1552192,0,0,0,155.1148
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,87.63191,68.7,0,-1,0,68.7,0,0,18.93192,27.69511,0,72.31579,68.7,0,0,181.8261,155.1148,0,72.31579,-72.31579,171.278,40.78038,0.1552192,96.3951,0,0,155.1148
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,58.69449,58.69449,0,-1,0,58.69449,0,0,7.105427E-15,0,0,61.78367,58.69449,0,0,262.1769,82.79898,0,61.78367,-61.78367,106.1522,25.27429,0.1552192,64.56393,0,0,82.79898
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.833671,7.833671,0,-1,0,7.833671,0,0,8.881784E-16,0,0,8.245969,7.833671,0,0,330.8255,21.01531,0,8.245969,-8.245969,97.46024,23.20477,0.1552192,8.617038,0,0,21.01531
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,57.40184,12.13087,0,-1,0,12.13087,0,0,45.27097,51.01115,0,12.76934,12.13087,0,0,339.9876,12.76934,0,12.76934,-12.76934,84.00017,20,0.1552192,63.14202,0,0,12.76934
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,37.5686,0,0,-1,0,0,0,0,37.5686,41.32546,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552192,41.32546,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,74.4076,0,0,-1,0,0,0,0,74.4076,81.84836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552192,81.84836,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,131.0643,0,0,-1,0,0,0,0,131.0643,144.1707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552192,144.1707,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.34349,0,0,-1,0,0,0,0,46.34349,50.97784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552192,50.97784,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1552192,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,13.88858,13.88858,81,0,22.761,13.88858,7.320609,0,0,0,1.016729,0,0,67.11142,63.75585,354.1758,0,64.77258,0,64.77258,145.4488,34.6306,0.1553092,15.27744,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,67.86015,67.86015,81,0,22.761,67.86015,17.17684,0,0,0,11.65623,0,0,13.13986,12.48286,289.4032,58.29532,24.13909,0,24.13909,168.3492,40.08306,0.1553484,74.64616,9.324986,81,69.95155
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.673515,7.673515,79.9893,0,22.50529,7.673515,158.823,0,0,0,12.18731,0,0,72.31579,68.7,265.2641,80.0205,80.88731,0,80.88731,245.0856,58.3536,0.1554024,8.440866,9.749846,81,92.20781
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,153.4641,68.7,0,-1,0,68.7,26.89025,0,84.76411,100.1105,18.4736,72.31579,68.7,0,0,184.3768,152.8191,0,53.84219,-53.84219,188.331,44.84062,0.1554024,168.8105,14.77888,0,171.2927
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,92.582,92.582,81,0,22.761,92.582,29.1726,0,0,0,27.00857,12.19158,11.582,0,0,244.2015,98.9769,14.817,0,14.817,202.3876,48.18743,0.1554236,101.8402,21.60686,81,125.9855
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,229.3845,112.3122,80.24225,0,80.24225,278.5121,66.31227,0.1554513,0,9.2338,81,123.8544
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,79.39002,79.39002,81,0,22.761,79.39002,35.75197,0,0,0,28.3835,0,0,1.60998,1.529481,149.1422,184.5302,29.91298,0,29.91298,306.89,73.06891,0.1554945,87.32903,22.7068,81,212.9137
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,113.9975,113.9975,81,0,22.761,113.9975,23.61408,0,0,0,26.91947,34.73424,32.99753,0,0,119.2293,211.4519,0,7.814769,-7.814769,298.6526,71.1076,0.1554945,125.3973,21.53558,81,238.3714
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,127.9123,203.6371,51.1713,0,51.1713,347.1979,82.666,0.1553929,0,40.93704,0,254.8084
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,16.45528,16.45528,0,0,0,16.45528,228.5805,0,0,0,37.61356,17.32135,16.45528,0,0,76.74103,249.6913,20.29222,0,20.29222,366.4488,87.24954,0.1553527,18.10081,30.09085,0,287.3049
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,56.44881,267.9543,7.647544,0,7.647544,373.7039,88.97694,0.1553375,0,6.118035,0,275.6018
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,48.80127,274.8371,12.55069,0,12.55069,385.6105,91.81184,0.1553126,0,10.04055,0,287.3878
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,77.52858,77.52858,81,0,22.761,77.52858,6.756481,0,0,0,5.238204,0,0,3.47142,3.297849,36.25058,286.1327,8.536053,0,8.536053,393.7085,93.73994,0.155326,85.28144,4.190563,81,291.3709
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.77286,31.77286,0,-1,0,31.77286,0,0,0,0,0,33.44511,31.77286,0,0,27.71453,293.8152,0,33.44511,-33.44511,358.4543,85.34609,0.155326,34.95014,0,0,293.8152
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,118.118,68.7,0,-1,0,68.7,0,0,49.41805,61.22985,0,72.31579,68.7,0,0,64.87576,260.3701,0,72.31579,-72.31579,282.2267,67.19671,0.155326,129.9299,0,0,260.3701
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,113.2415,68.7,0,-1,0,68.7,0,0,44.54153,55.86569,0,72.31579,68.7,0,0,145.2266,188.0542,0,72.31579,-72.31579,205.9992,49.04734,0.155326,124.5657,0,0,188.0542
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,35.69536,35.69536,0,-1,0,35.69536,0,0,0,0,0,37.57406,35.69536,0,0,225.5775,115.7385,0,37.57406,-37.57406,166.3927,39.61723,0.155326,39.2649,0,0,115.7385
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,99.2148,68.7,0,-1,0,68.7,0,0,30.5148,40.43628,0,72.31579,68.7,0,0,267.3265,78.1644,0,72.31579,-72.31579,90.16515,21.46785,0.155326,109.1363,0,0,78.1644
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,128.0175,5.55618,0,-1,0,5.55618,0,0,122.4614,135.2631,0,5.84861,5.55618,0,0,347.6773,5.84861,0,5.84861,-5.84861,84.00017,20,0.155326,140.8193,0,0,5.84861
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.4808,0,0,-1,0,0,0,0,27.4808,30.22888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155326,30.22888,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,20.868,0,0,-1,0,0,0,0,20.868,22.9548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155326,22.9548,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,80.22712,0,0,-1,0,0,0,0,80.22712,88.24983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155326,88.24983,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.155326,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.93733,32.93733,81,0,22.761,32.93733,0,0,0,0,0,0,0,48.06267,45.65954,354.1758,0,45.65954,0,45.65954,127.3166,30.31342,0.1554078,36.23106,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,21.41368,21.41368,81,0,22.761,21.41368,1.816267,0,0,0,0.3889295,0,0,59.58632,56.60701,308.5163,41.09358,56.99594,0,56.99594,181.3877,43.18746,0.1555097,23.55504,0.3111436,81,41.48251
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,78.91843,78.91843,81,0,22.761,78.91843,8.781201,0,0,0,6.929986,0,0,2.08157,1.977492,251.5203,92.38993,8.907478,0,8.907478,189.8381,45.19945,0.1555231,86.81027,5.543989,81,99.31992
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,200.0083,149.7,81,0,22.761,149.7,7.830029,0,50.30825,70.30907,11.72155,72.31579,68.7,0,0,242.6129,100.4067,0,60.59424,-60.59424,125.9661,29.99188,0.1555231,220.0091,9.377242,81,112.1282
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,16.76586,16.76586,0,-1,0,16.76586,113.3543,0,0,0,19.00482,17.64827,16.76586,0,0,309.9398,39.81242,1.356547,0,1.356547,127.2531,30.29829,0.1555204,18.44245,15.20386,0,58.81724
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,308.5832,41.03331,14.46858,0,14.46858,140.9792,33.56641,0.1554917,0,11.57487,0,55.5019
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,59.86669,59.86669,81,0,22.761,59.86669,17.69256,0,0,0,10.59195,0,0,21.13331,20.07664,294.1147,54.05504,30.6686,0,30.6686,170.074,40.49372,0.1555427,65.85336,8.473562,81,64.64699
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,86.82749,86.82749,81,0,22.761,86.82749,10.72401,0,0,0,9.311387,6.134205,5.827495,0,0,263.446,81.65678,3.177182,0,3.177182,173.0881,41.21137,0.1555472,95.51025,7.44911,81,90.96816
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,101.3455,101.3455,81,0,22.761,101.3455,20.95766,3.552714E-15,0,0,21.23965,21.4163,20.34549,0,0,260.2689,84.51624,0,0.1766555,-0.1766555,172.9019,41.16703,0.1555472,111.48,16.99172,81,105.7559
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,112.4244,68.7,0,-1,0,68.7,18.00828,0,43.72444,54.96688,12.37169,72.31579,68.7,0,0,260.4651,84.33958,0,59.9441,-59.9441,109.7153,26.12263,0.1555472,123.6669,9.897352,0,96.71127
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,327.0697,24.39548,14.08038,0,14.08038,123.0731,29.30306,0.1555193,0,11.2643,0,38.47586
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,39.74822,39.74822,81,0,22.761,39.74822,19.4075,0,0,0,7.714136,0,0,41.25178,39.18919,312.9893,37.06783,46.90333,0,46.90333,167.5695,39.89742,0.1556002,43.72304,6.171309,81,44.78196
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,127.6588,127.6588,81,0,22.761,127.6588,4.788249,0,1.421085E-14,0,6.112619,49.11449,46.65876,0,0,266.086,79.28082,0,43.00187,-43.00187,122.2415,29.10507,0.1556002,140.4246,4.890096,81,85.39344
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,21.65432,21.65432,81,0,22.761,21.65432,24.33743,0,0,0,5.270103,0,0,59.34568,56.3784,313.8659,36.27895,61.6485,0,61.6485,180.7264,43.03002,0.1556953,23.81975,4.216083,81,41.54905
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.206485,6.206485,0,-1,0,6.206485,0,0,8.881784E-16,0,0,6.533142,6.206485,0,0,252.2174,91.7626,0,6.533142,-6.533142,173.8399,41.39037,0.1556953,6.827133,0,0,91.7626
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.4764,85.22946,0,0,0,173.8399,41.39037,0.1556953,0,0,0,85.22946
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.4764,85.22946,0,0,0,173.8399,41.39037,0.1556953,0,0,0,85.22946
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.4764,85.22946,0,0,0,173.8399,41.39037,0.1556953,0,0,0,85.22946
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,79.52203,68.7,0,-1,0,68.7,0,0,10.82203,18.77423,0,72.31579,68.7,0,0,259.4764,85.22946,0,72.31579,-72.31579,97.61237,23.24099,0.1556953,87.47423,0,0,85.22946
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,105.014,12.26799,0,-1,0,12.26799,0,0,92.74603,103.2474,0,12.91367,12.26799,0,0,339.8273,12.91367,0,12.91367,-12.91367,84.00017,20,0.1556953,115.5154,0,0,12.91367
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.47955,0,0,-1,0,0,0,0,35.47955,39.02751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556953,39.02751,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.32686,0,0,-1,0,0,0,0,39.32686,43.25955,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556953,43.25955,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,57.60521,0,0,-1,0,0,0,0,57.60521,63.36573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556953,63.36573,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,28.53629,0,0,-1,0,0,0,0,28.53629,31.38992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556953,31.38992,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1556953,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1556941,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,90.09543,86.30055,81,0,22.761,86.30055,5.78723,0,3.794879,16.60017,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1556941,99.10497,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,89.9344,86.62234,81,0,22.761,86.62234,6.832245,0,3.312063,16.80337,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.1556941,98.92784,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,99.22433,10.4493,0,-1,0,10.4493,105.2632,0,88.77503,107.0569,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.1556941,109.1468,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,146.5378,86.85684,81,0,22.761,86.85684,7.097999,0,59.68092,79.02016,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1556941,161.1915,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.1557363,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,106.4827,106.4827,81,0,22.761,106.4827,6.868289,0,0,0,7.313539,26.82389,25.4827,0,0,281.5417,65.3707,0,19.51035,-19.51035,132.3412,31.50975,0.1557363,117.131,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,303.2199,45.86035,82.12401,0,82.12401,210.2509,50.05964,0.1557597,0,10.73921,81,59.28436
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,40.67657,40.67657,0,-1,0,40.67657,39.24565,0,0,0,15.96379,42.81744,40.67657,0,0,221.0959,119.7719,0,26.85366,-26.85366,181.9447,43.32007,0.1557597,44.74423,12.77103,0,135.7357
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,56.83107,56.83107,0,0,0,56.83107,14.29953,0,0,0,8.126578,59.82219,56.83107,0,0,250.9333,92.9183,0,51.69561,-51.69561,127.4527,30.34582,0.1557597,62.51418,6.501262,0,101.0449
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,145.9073,127.0433,81,0,22.761,127.0433,5.70197,0,18.86394,38.96009,7.243972,48.46666,46.04333,0,0,308.3728,41.22269,0,41.22269,-41.22269,84.00017,20,0.1557597,160.498,5.795177,81,48.46666
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,354.1758,0,75.21928,0,75.21928,155.3595,36.99027,0.1557968,0,5.215426,81,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,98.00267,98.00267,81,0,22.761,98.00267,5.160015,0,0,0,5.056952,17.89755,17.00267,0,0,278.9565,67.69736,0,12.8406,-12.8406,141.8243,33.76762,0.1557968,107.8029,4.045562,81,72.75431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,192.5936,52.11392,0,-1,0,52.11392,0,0,140.4797,159.7391,0,54.85676,52.11392,0,0,293.2238,54.85676,0,54.85676,-54.85676,84.00017,20,0.1557968,211.853,0,0,54.85676
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,27.74623,0,0,-1,0,0,0,0,27.74623,30.52085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,30.52085,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,79.48233,0,0,-1,0,0,0,0,79.48233,87.43056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,87.43056,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.96545,0,0,-1,0,0,0,0,32.96545,36.26199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,36.26199,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,69.00698,0,0,-1,0,0,0,0,69.00698,75.90768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,75.90768,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,74.83609,0,0,-1,0,0,0,0,74.83609,82.3197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,82.3197,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,37.33377,0,0,-1,0,0,0,0,37.33377,41.06715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,41.06715,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,88.16396,0,0,-1,0,0,0,0,88.16396,96.98036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,96.98036,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.24408,0,0,-1,0,0,0,0,38.24408,42.06849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,42.06849,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1557968,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,14.96295,14.96295,81,0,22.761,14.96295,0,0,0,0,0,0,0,66.03705,62.7352,354.1758,0,62.7352,0,62.7352,143.516,34.17041,0.1558892,16.45925,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,96.23862,96.23862,81,0,22.761,96.23862,0.1304057,0,0,0,0.1255006,16.04066,15.23862,0,0,291.4406,56.46168,0,15.91515,-15.91515,126.74,30.17612,0.1558892,105.8625,0.1004005,81,56.58718
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,141.3481,122.2793,81,0,22.761,122.2793,2.37597,0,19.06888,35.41173,2.905318,43.45184,41.27925,0,0,309.1241,40.54652,0,40.54652,-40.54652,84.00017,20,0.1558892,155.4829,2.324255,81,43.45184
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,131.8408,85.03198,81,0,22.761,85.03198,4.99129,0,46.80883,63.21849,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1558892,145.0249,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,101.9654,10.96338,0,-1,0,10.96338,105.2632,0,91.00199,109.9692,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1558892,112.1619,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,132.677,98.14553,81,0,22.761,98.14553,18.38895,0,34.53149,61.51561,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1558892,145.9447,14.43834,81,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.1559007,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,97.05062,97.05062,81,0,22.761,97.05062,15.06202,3.552714E-15,0,0,14.61779,16.89539,16.05062,0,0,266.0865,79.28041,0,2.277602,-2.277602,165.1683,39.3257,0.1559007,106.7557,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,31.0603,31.0603,81,0,22.761,31.0603,23.86472,0,0,0,7.412454,0,0,49.9397,47.44272,268.6171,77.00281,54.85517,0,54.85517,217.2084,51.71619,0.155995,34.16633,5.929963,81,84.41526
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,33.18466,33.18466,0,-1,0,33.18466,7.851686,0,0,0,2.605555,34.93122,33.18466,0,0,213.762,126.3725,0,32.32566,-32.32566,183.1342,43.60329,0.155995,36.50312,2.084444,0,128.978
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,249.6794,94.0468,6.783357,0,6.783357,189.5695,45.13549,0.1559816,0,5.426686,0,100.8302
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,45.11518,45.11518,0,0,0,45.11518,8.261469,0,7.105427E-15,0,3.727176,47.48966,45.11518,0,0,242.896,100.1518,0,43.76248,-43.76248,143.4397,34.15225,0.1559816,49.62669,2.981741,0,103.879
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,63.33134,63.33134,81,0,22.761,63.33134,3.666004,0,0,0,2.321729,0,0,17.66866,16.78522,291.521,56.38934,19.10695,0,19.10695,161.5662,38.46806,0.1560146,69.66447,1.857384,81,58.71107
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,272.414,73.58559,73.91985,0,73.91985,231.6927,55.16483,0.1560538,0,4.175884,81,78.80545
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,72.37204,68.7,0,-1,0,68.7,0,0,3.67204,10.90924,0,72.31579,68.7,0,0,198.4942,140.1135,0,72.31579,-72.31579,155.4652,37.01545,0.1560538,79.60925,0,0,140.1135
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.8451,67.79768,0,0,0,155.4652,37.01545,0.1560538,0,0,0,67.79768
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,67.7179,64.40779,0,-1,0,64.40779,0,0,3.310104,10.08189,0,67.79768,64.40779,0,0,278.8451,67.79768,0,67.79768,-67.79768,84.00017,20,0.1560538,74.48969,0,0,67.79768
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,17.28771,0,0,-1,0,0,0,0,17.28771,19.01648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,19.01648,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,45.2154,0,0,-1,0,0,0,0,45.2154,49.73694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,49.73694,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,63.5938,0,0,-1,0,0,0,0,63.5938,69.95318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,69.95318,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,24.49578,0,0,-1,0,0,0,0,24.49578,26.94535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,26.94535,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,59.03494,0,0,-1,0,0,0,0,59.03494,64.93843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,64.93843,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,86.69684,0,0,-1,0,0,0,0,86.69684,95.36652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,95.36652,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,24.99406,0,0,-1,0,0,0,0,24.99406,27.49347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560538,27.49347,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,72.80431,72.80431,81,0,22.761,72.80431,0,0,0,0,0,0,0,8.195697,7.785912,354.1758,0,7.785912,0,7.785912,91.38654,21.75866,0.1560675,80.08473,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,95.39339,89.05272,81,0,22.761,89.05272,1.649841,0,6.340669,16.99662,1.469228,8.476549,8.052722,0,0,346.3899,7.007321,0,7.007321,-7.007321,84.00017,20,0.1560675,104.9327,1.175382,81,8.476549
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,35.43536,35.43536,81,0,22.761,35.43536,49.08273,0,0,0,17.39264,0,0,45.56464,43.28641,354.1758,0,60.67905,0,60.67905,141.5654,33.70597,0.1561635,38.97889,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,38.00504,38.00504,81,0,22.761,38.00504,67.52369,0,0,0,25.6624,0,0,42.99496,40.84521,293.4968,54.61115,66.50762,0,66.50762,204.66,48.72848,0.1562478,41.80554,20.52992,81,80.27355
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,104.4627,68.7,0,-1,0,68.7,68.5088,0,35.76273,46.209,47.06554,72.31579,68.7,0,0,226.9891,114.468,0,25.25024,-25.25024,178.0439,42.39133,0.1562478,114.909,37.65244,0,161.5336
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,116.6439,116.6439,81,0,22.761,116.6439,47.18452,0,0,0,55.03785,37.51986,35.64386,0,0,255.045,89.21776,17.518,0,17.518,194.663,46.34824,0.1562722,128.3082,44.03028,81,144.2556
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,31.52508,31.52508,81,0,22.761,31.52508,210.0518,7.105427E-15,0,0,66.21899,0,0,49.47492,47.00117,237.527,104.984,113.2202,0,113.2202,302.0731,71.92201,0.1562645,34.67759,52.97519,81,171.2029
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,51.22112,51.22112,81,0,22.761,51.22112,148.9641,0,0,0,76.30107,0,0,29.77888,28.28994,124.3068,206.8821,104.591,0,104.591,401.2968,95.54666,0.1562737,56.34323,61.04086,81,283.1832
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,145.7594,145.7594,81,0,22.761,145.7594,44.57063,0,0,10.6353,64.96586,68.16775,64.75936,0,0,19.71579,301.014,0,3.201887,-3.201887,397.9217,94.74307,0.1562737,160.3353,51.97269,81,365.9799
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,91.42571,68.7,0,-1,0,68.7,81.7655,0,22.72572,31.86829,56.1729,72.31579,68.7,0,0,23.27345,297.8121,0,16.14289,-16.14289,380.9056,90.69163,0.1562737,100.5683,44.93832,0,353.985
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,81.66317,81.66317,79.96172,0,22.49832,81.66317,52.65653,0,0,0,43.001,1.791,1.70145,0,0,41.21,281.6692,41.21,0,41.21,420.0009,100,0.156331,89.82949,34.40079,81,324.6702
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,53.33057,53.33057,0,0,0,53.33057,38.18537,0,7.105427E-15,0,20.36448,56.13745,53.33057,0,0,0,318.7582,0,35.77297,-35.77297,382.2928,91.02192,0.156331,58.66364,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,73.96233,73.96233,81,0,22.761,73.96233,32.40955,0,0,0,23.97086,0,0,7.037664,6.685781,39.74775,282.9853,30.65664,0,30.65664,411.3763,97.94653,0.1563761,81.35857,19.17669,81,306.9561
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,147.4226,147.4226,81,0,22.761,147.4226,3.523928,0,0,12.46482,5.195065,69.9185,66.42257,0,0,9.091104,310.5762,0,64.72343,-64.72343,343.1518,81.70264,0.1563761,162.1648,4.156052,81,315.7713
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.00602,245.8528,0,0,0,343.1518,81.70264,0.1563761,0,0,0,245.8528
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,68.7355,68.7,0,-1,0,68.7,0,0,0.03549873,6.909049,0,72.31579,68.7,0,0,81.00602,245.8528,0,72.31579,-72.31579,266.9243,63.55326,0.1563761,75.60905,0,0,245.8528
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,57.86532,57.86532,0,-1,0,57.86532,0,0,7.105427E-15,0,0,60.91086,57.86532,0,0,161.3569,173.537,0,60.91086,-60.91086,202.7186,48.26623,0.1563761,63.65185,0,0,173.537
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,61.83272,61.83272,0,-1,0,61.83272,0,0,0,0,0,65.08707,61.83272,0,0,229.0356,112.6262,0,65.08707,-65.08707,134.1108,31.93107,0.1563761,68.01599,0,0,112.6262
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.21251,32.21251,0,-1,0,32.21251,0,0,7.105427E-15,0,0,33.9079,32.21251,0,0,301.3546,47.53908,0,33.9079,-33.9079,98.36869,23.42107,0.1563761,35.43376,0,0,47.53908
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0301,13.63118,0,0,0,98.36869,23.42107,0.1563761,0,0,0,13.63118
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0301,13.63118,0,0,0,98.36869,23.42107,0.1563761,0,0,0,13.63118
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,5.119866,5.119866,0,-1,0,5.119866,0,0,8.881784E-16,0,0,5.389333,5.119866,0,0,339.0301,13.63118,0,5.389333,-5.389333,92.68784,22.06849,0.1563761,5.631853,0,0,13.63118
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.0182,8.241844,0,0,0,92.68784,22.06849,0.1563761,0,0,0,8.241844
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.0182,8.241844,0,0,0,92.68784,22.06849,0.1563761,0,0,0,8.241844
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,69.27807,69.27807,81,0,22.761,69.27807,0,0,0,0,0,0,0,11.72193,11.13584,345.0182,8.241844,11.13584,0,11.13584,103.2522,24.58381,0.1563956,76.20587,0,81,8.241844
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,32.91162,32.91162,81,0,22.761,32.91162,2.147499,0,0,0,0.7067766,0,0,48.08838,45.68396,333.8824,18.2641,46.39074,0,46.39074,147.2623,35.06239,0.1564765,36.20278,0.5654213,81,18.97087
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,94.1125,94.1125,81,0,22.761,94.1125,23.03415,0,0,0,21.67802,13.80264,13.11251,0,0,287.4916,60.01576,7.875382,0,7.875382,154.7336,36.84126,0.1564874,103.5238,17.34242,81,81.69378
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,279.6162,67.10361,116.8515,0,116.8515,265.5886,63.23526,0.1564417,0,38.52116,81,115.2551
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,69.06122,68.7,0,-1,0,68.7,106.1704,0,0.3612167,7.267338,72.93909,72.31579,68.7,0,0,162.7648,172.2699,0.623295,0,0.623295,266.1799,63.37604,0.1564405,75.96734,58.35127,0,245.209
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,71.81245,71.81245,81,0,22.761,71.81245,114.5938,0,0,0,82.29265,0,0,9.187552,8.728175,162.1415,172.8309,91.02083,0,91.02083,352.5298,83.93551,0.156476,78.99369,65.83412,81,255.1235
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,29.44396,29.44396,0,0,0,29.44396,367.155,5.990647,0,0,108.105,30.99364,29.44396,0,0,71.12067,254.7496,71.12067,0,71.12067,420.0009,100,0.1563369,32.38836,86.48396,0,362.8546
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,90.53592,90.53592,21.83592,0,7.792488,90.53592,126.3279,42.05636,0,0,114.3721,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1563369,99.58952,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,124.3034,124.3034,55.60335,0,16.33565,124.3034,91.89557,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1563369,136.7337,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,11.89917,11.89917,0,-1,0,11.89917,735.4069,74.98189,0,0,87.50733,12.52544,11.89917,0,0,0,318.7582,0,0,0,420.0009,100,0.1563369,13.08909,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,99.24987,99.24987,31.14828,0,10.14851,99.24987,72.22768,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1563369,109.1749,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563369,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,42.72466,42.72466,0,0,0,42.72466,60.21901,0,0,0,25.72836,44.97332,42.72466,0,0,0,318.7582,0,19.24496,-19.24496,399.7149,95.17001,0.1563369,46.99712,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,61.7146,61.7146,0,0,0,61.7146,8.335417,0,0,0,5.144169,64.96273,61.7146,0,0,21.38329,299.5133,0,59.81856,-59.81856,336.6606,80.15712,0.1563369,67.88605,4.115335,0,304.6574
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.84836,239.6947,0,0,0,336.6606,80.15712,0.1563369,0,0,0,239.6947
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,17.99395,17.99395,0,-1,0,17.99395,0,0,3.552714E-15,0,0,18.941,17.99395,0,0,87.84836,239.6947,0,18.941,-18.941,316.695,75.40342,0.1563369,19.79335,0,0,239.6947
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.89847,43.89847,0,-1,0,43.89847,0,0,7.105427E-15,0,0,46.20892,43.89847,0,0,108.8939,220.7537,0,46.20892,-46.20892,267.9865,63.80619,0.1563369,48.28832,0,0,220.7537
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,55.6572,55.6572,0,-1,0,55.6572,0,0,0,0,0,58.58653,55.6572,0,0,160.2372,174.5448,0,58.58653,-58.58653,206.2309,49.1025,0.1563369,61.22292,0,0,174.5448
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.480759,4.480759,0,-1,0,4.480759,0,0,8.881784E-16,0,0,4.716588,4.480759,0,0,225.3333,115.9583,0,4.716588,-4.716588,201.2592,47.91876,0.1563369,4.928835,0,0,115.9583
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,22.07322,22.07322,0,-1,0,22.07322,0,0,3.552714E-15,0,0,23.23497,22.07322,0,0,230.574,111.2417,0,23.23497,-23.23497,176.7674,42.08739,0.1563369,24.28054,0,0,111.2417
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,136.7126,68.7,0,-1,0,68.7,0,0,68.01262,81.68388,0,72.31579,68.7,0,0,256.3906,88.0067,0,72.31579,-72.31579,100.5398,23.93801,0.1563369,150.3839,0,0,88.0067
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.619,14.90637,0,-1,0,14.90637,0,0,17.71264,20.97454,0,15.69091,14.90637,0,0,336.7415,15.69091,0,15.69091,-15.69091,84.00017,20,0.1563369,35.8809,0,0,15.69091
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,68.01565,0,0,-1,0,0,0,0,68.01565,74.81721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563369,74.81721,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563369,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,13.35073,13.35073,81,0,22.761,13.35073,0,0,0,0,0,0,0,67.64927,64.2668,354.1758,0,64.2668,0,64.2668,144.969,34.51636,0.1564247,14.68581,0,81,0
