Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,64.645,64.645,81,0,22.761,64.645,2.141552,0,0,0,1.384406,0,0,16.35501,15.53726,289.909,57.84012,16.92166,0,16.92166,161.0223,38.33857,0.1564537,71.1095,1.107525,81,59.22453
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,16.8146,16.8146,81,0,22.761,16.8146,105.6443,0,0,0,17.76367,0,0,64.1854,60.97613,272.9873,73.06962,78.73981,0,78.73981,235.7215,56.12404,0.156513,18.49606,14.21094,81,90.83329
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,89.5287,89.5287,81,0,22.761,89.5287,43.20537,0,0,0,38.68121,8.977581,8.528702,0,0,194.2475,143.9354,29.70363,0,29.70363,263.9008,62.83339,0.156554,98.48158,30.94497,81,182.6167
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,46.92759,46.92759,0,-1,0,46.92759,133.2544,0,0,0,62.53306,49.39746,46.92759,0,0,164.5439,170.6687,13.1356,0,13.1356,276.3623,65.80042,0.1565283,51.62035,50.02645,0,233.2018
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,48.38911,48.38911,0,0,0,48.38911,83.05885,0,0,0,40.19144,50.9359,48.38911,0,0,151.4083,182.4907,0,10.74446,-10.74446,265.0367,63.10384,0.1565283,53.22802,32.15315,0,222.6822
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,15.32867,15.32867,0,0,0,15.32867,280.7279,0,0,0,43.03186,16.13544,15.32867,0,0,163.3466,171.7463,26.89642,0,26.89642,290.5528,69.17911,0.1564759,16.86154,34.42549,0,214.7781
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,45.87259,45.87259,0,0,0,45.87259,177.3029,0,0,0,81.3334,48.28693,45.87259,0,0,136.4502,195.9531,33.04647,0,33.04647,321.9035,76.64353,0.1564114,50.45984,65.06673,0,277.2865
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,21.311,21.311,0,0,0,21.311,401.7253,0,0,0,85.61169,22.43263,21.311,0,0,103.4037,225.6949,63.17906,0,63.17906,381.8404,90.91419,0.1562884,23.4421,68.48936,0,311.3066
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,48.4129,48.4129,0,-1,0,48.4129,157.9266,0,0,0,76.45683,50.96094,48.4129,0,0,40.22465,282.556,25.49589,0,25.49589,406.0279,96.67312,0.1562388,53.25418,61.16546,0,359.0129
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,9.08937,9.08937,0,0,0,9.08937,560.064,26.60977,0,0,50.90629,9.567758,9.08937,0,0,14.72877,305.5023,14.72877,0,14.72877,420.0009,100,0.1562102,9.998307,40.72503,0,356.4086
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,25.74159,25.74159,0,0,0,25.74159,119.7964,3.741082,0,0,30.8375,27.09641,25.74159,0,0,0,318.7582,0,0,0,420.0009,100,0.1562102,28.31575,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,57.18132,57.18132,0,0,0,57.18132,26.61063,0,7.105427E-15,0,15.21631,60.19086,57.18132,0,0,0,318.7582,0,44.97456,-44.97456,372.5935,88.71256,0.1562102,62.89945,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,43.64432,43.64432,0,0,0,43.64432,11.66528,7.105427E-15,0,0,5.091231,45.94138,43.64432,0,0,49.97173,273.7837,0,40.85015,-40.85015,329.5337,78.46024,0.1562102,48.00875,4.072985,0,278.8749
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,73.37524,68.7,0,-1,0,68.7,0,0,4.675241,12.01277,0,72.31579,68.7,0,0,95.36079,232.9335,0,72.31579,-72.31579,253.3061,60.31086,0.1562102,80.71277,0,0,232.9335
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,86.34803,68.7,0,-1,0,68.7,0,0,17.64803,26.28284,0,72.31579,68.7,0,0,175.7117,160.6177,0,72.31579,-72.31579,177.0786,42.16148,0.1562102,94.98283,0,0,160.6177
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0625,88.30193,0,0,0,177.0786,42.16148,0.1562102,0,0,0,88.30193
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0625,88.30193,0,0,0,177.0786,42.16148,0.1562102,0,0,0,88.30193
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.0625,88.30193,0,0,0,177.0786,42.16148,0.1562102,0,0,0,88.30193
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,95.97193,68.7,0,-1,0,68.7,0,0,27.27193,36.86913,0,72.31579,68.7,0,0,256.0625,88.30193,0,72.31579,-72.31579,100.851,24.01211,0.1562102,105.5691,0,0,88.30193
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.4134,15.98615,0,0,0,100.851,24.01211,0.1562102,0,0,0,15.98615
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.62581,10.62581,0,-1,0,10.62581,0,0,1.776357E-15,0,0,11.18507,10.62581,0,0,336.4134,15.98615,0,11.18507,-11.18507,89.06095,21.20495,0.1562102,11.68839,0,0,15.98615
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,26.71095,4.561028,0,-1,0,4.561028,0,0,22.14992,24.82101,0,4.801081,4.561028,0,0,348.8413,4.801081,0,4.801081,-4.801081,84.00017,20,0.1562102,29.38204,0,0,4.801081
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,36.41563,0,0,-1,0,0,0,0,36.41563,40.05719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1562102,40.05719,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.614406,2.614406,74.9302,0,21.22534,2.614406,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1562679,2.875847,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,134.3696,134.3696,81,0,22.761,134.3696,0.880271,0,0,7.843375,1.182817,56.17857,53.36964,0,0,285.4758,61.83,0,54.99576,-54.99576,91.20409,21.71522,0.1562679,147.8066,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,24.31449,24.31449,81,0,22.761,24.31449,66.40082,0,0,0,16.14502,0,0,56.68551,53.85123,346.5822,6.834243,69.99625,0,69.99625,157.6084,37.52573,0.1563441,26.74594,12.91602,81,22.97927
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,199.6251,149.7,81,0,22.761,149.7,16.98552,0,49.92514,69.88766,25.42732,72.31579,68.7,0,0,276.5859,69.83087,0,46.88847,-46.88847,108.1836,25.75794,0.1563441,219.5877,20.34186,81,95.25819
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,117.0223,46.00806,0,-1,0,46.00806,55.39711,0,71.01424,102.0867,25.48714,48.42954,46.00806,0,0,328.6842,22.9424,0,22.9424,-22.9424,84.00017,20,0.1563441,128.7245,20.38971,0,48.42954
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,111.878,108.3073,81,0,22.761,108.3073,26.53978,0,3.57075,36.60439,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1563441,123.0658,22.99562,81,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,354.1758,0,111.443,0,111.443,189.7243,45.17235,0.1563096,0,34.19438,81,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,64.23138,64.23138,81,0,22.761,64.23138,94.73765,0,0,0,60.8513,0,0,16.76862,15.93019,242.7328,100.2987,76.78149,0,76.78149,262.5656,62.51549,0.1563725,70.65452,48.68104,81,161.15
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,54.78027,54.78027,81,0,22.761,54.78027,86.8363,0,0,0,47.56916,0,0,26.21973,24.90874,165.9514,169.402,72.47791,0,72.47791,331.3242,78.88654,0.1564436,60.2583,38.05533,81,216.9712
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,41.36723,41.36723,0,-1,0,41.36723,80.50571,0,0,0,33.30298,43.54446,41.36723,0,0,93.47344,234.6321,0,10.24147,-10.24147,320.5287,76.3162,0.1564436,45.50396,26.64239,0,267.9351
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,96.89278,96.89278,81,0,22.761,96.89278,40.93548,0,0,0,39.66352,16.72923,15.89277,0,0,104.8529,224.3907,22.93429,0,22.93429,342.2861,81.49652,0.156475,106.5821,31.73082,81,264.0542
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,31.93904,31.93904,0,0,0,31.93904,85.57944,0,0,0,27.33326,33.62005,31.93904,0,0,81.91857,245.0315,0,6.286791,-6.286791,335.6592,79.91869,0.156475,35.13295,21.8666,0,272.3648
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,120.2726,120.2726,81,0,22.761,120.2726,15.77433,0,1.421085E-14,0,18.97219,41.33957,39.27259,0,0,88.90389,238.7447,0,22.36738,-22.36738,312.0819,74.30507,0.156475,132.2999,15.17775,81,257.7169
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,94.9506,94.9506,81,0,22.761,94.9506,5.385596,0,0,0,5.113656,14.68484,13.9506,0,0,113.7565,216.3773,0,9.571186,-9.571186,301.993,71.90295,0.156475,104.4457,4.090925,81,221.491
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,35.70362,35.70362,0,-1,0,35.70362,0,0,0,0,0,37.58276,35.70362,0,0,124.3912,206.8062,0,37.58276,-37.58276,262.3773,62.47066,0.156475,39.27398,0,0,206.8062
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,64.58097,64.58097,0,-1,0,64.58097,0,0,1.421085E-14,2.339066,0,67.97997,64.58097,0,0,166.1498,169.2234,0,67.97997,-67.97997,190.7201,45.40946,0.156475,71.03906,0,0,169.2234
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6831,101.2434,0,0,0,190.7201,45.40946,0.156475,0,0,0,101.2434
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5836997,0.5836997,0,-1,0,0.5836997,0,0,1.110223E-16,0,0,0.6144208,0.5836997,0,0,241.6831,101.2434,0,0.6144208,-0.6144208,190.0725,45.25526,0.156475,0.6420697,0,0,101.2434
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.533575,1.533575,0,-1,0,1.533575,0,0,0,0,0,1.614289,1.533575,0,0,242.3658,100.629,0,1.614289,-1.614289,188.3708,44.85011,0.156475,1.686932,0,0,100.629
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.10282,47.10282,0,-1,0,47.10282,0,0,7.105427E-15,0,0,49.58191,47.10282,0,0,244.1595,99.01472,0,49.58191,-49.58191,136.1069,32.40635,0.156475,51.8131,0,0,99.01472
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.058141,2.058141,0,-1,0,2.058141,0,0,0,0,0,2.166464,2.058141,0,0,299.2505,49.43281,0,2.166464,-2.166464,133.8233,31.86262,0.156475,2.263955,0,0,49.43281
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,78.89388,44.90303,0,-1,0,44.90303,0,0,33.99086,41.88025,0,47.26635,44.90303,0,0,301.6577,47.26635,0,47.26635,-47.26635,84.00017,20,0.156475,86.78327,0,0,47.26635
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,53.27741,0,0,-1,0,0,0,0,53.27741,58.60515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156475,58.60515,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,63.78833,0,0,-1,0,0,0,0,63.78833,70.16716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156475,70.16716,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.49632,44.49632,81,0,22.761,44.49632,0,0,0,0,0,0,0,36.50368,34.6785,354.1758,0,34.6785,0,34.6785,116.8991,27.83306,0.1565348,48.94595,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,119.8646,111.8978,81,0,22.761,111.8978,1.173665,0,7.966868,20.95144,1.313304,32.52395,30.89775,0,0,319.4973,31.21065,0,31.21065,-31.21065,84.00017,20,0.1565348,131.8511,1.050644,81,32.52395
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,61.49717,61.49717,81,0,22.761,61.49717,29.87513,0,0,0,18.37236,0,0,19.50283,18.52769,354.1758,0,36.90005,0,36.90005,119.0066,28.33485,0.1565918,67.64689,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,317.2758,33.21004,105.4975,0,105.4975,219.0903,52.16426,0.1565686,0,29.43798,81,70.00752
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,21.94102,21.94102,0,-1,0,21.94102,208.4658,0,0,0,45.73952,23.09581,21.94102,0,0,211.7783,128.1578,22.64372,0,22.64372,240.572,57.27894,0.1565248,24.13512,36.59162,0,173.8973
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,125.4719,125.4719,81,0,22.761,125.4719,13.30943,7.105427E-15,0,0,16.69959,46.81253,44.4719,0,0,189.1346,148.5371,0,30.11293,-30.11293,208.8302,49.72138,0.1565248,138.0191,13.35968,81,165.2367
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,48.33941,48.33941,81,0,22.761,48.33941,48.36657,0,0,0,23.38012,0,0,32.66059,31.02756,222.5934,118.4242,54.40768,0,54.40768,260.4459,62.0108,0.15661,53.17335,18.70409,81,141.8043
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.613924,4.613924,76.92971,0,21.73122,4.613924,1177.636,0,0,0,54.33522,0,0,72.31579,68.7,168.1857,167.3911,123.0352,0,123.0352,377.1673,89.80157,0.1565689,5.075316,43.46818,81,221.7263
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,154.5642,149.7,81,0,22.761,149.7,48.35442,0,4.864215,20.32064,72.38657,72.31579,68.7,0,0,45.15047,278.1228,0.07078499,0,0.07078499,377.2345,89.81756,0.1565688,170.0206,57.90926,81,350.5094
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,98.51052,68.7,0,-1,0,68.7,120.4177,0,29.81052,39.66157,82.72694,72.31579,68.7,0,0,45.07969,278.1865,10.41115,0,10.41115,387.1114,92.16919,0.1565487,108.3616,66.18156,0,360.9135
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,56.33441,56.33441,0,0,0,56.33441,60.90409,0,7.105427E-15,0,34.30996,59.29938,56.33441,0,0,34.66853,287.5565,0,24.98942,-24.98942,360.7702,85.8975,0.1565487,61.96785,27.44797,0,321.8665
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,58.71202,58.71202,0,0,0,58.71202,43.87334,0,0,0,25.75892,61.80212,58.71202,0,0,62.43456,262.5671,0,36.0432,-36.0432,322.7773,76.8516,0.1565487,64.58322,20.60714,0,288.326
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,112.77,112.77,81,0,22.761,112.77,17.78788,0,0,0,20.0594,33.44212,31.77002,0,0,102.4826,226.5239,0,13.38272,-13.38272,308.6707,73.49288,0.1565487,124.047,16.04752,81,246.5833
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,117.3522,213.1412,73.69022,0,73.69022,378.5794,90.13777,0.1565869,0,3.992172,81,218.1314
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,5.062523,5.062523,0,-1,0,5.062523,0,0,8.881784E-16,0,0,5.328972,5.062523,0,0,43.66203,279.4624,0,5.328972,-5.328972,372.9622,88.80034,0.1565869,5.568776,0,0,279.4624
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,137.192,68.7,0,-1,0,68.7,0,0,68.49197,82.21116,0,72.31579,68.7,0,0,49.58311,274.1334,0,72.31579,-72.31579,296.7346,70.65096,0.1565869,150.9112,0,0,274.1334
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,208.7657,68.7,0,-1,0,68.7,0,0,140.0657,160.9422,0,72.31579,68.7,0,0,129.934,201.8176,0,72.31579,-72.31579,220.5071,52.50159,0.1565869,229.6422,0,0,201.8176
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2849,129.5018,0,0,0,220.5071,52.50159,0.1565869,0,0,0,129.5018
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.329402,7.329402,0,-1,0,7.329402,0,0,8.881784E-16,0,0,7.71516,7.329402,0,0,210.2849,129.5018,0,7.71516,-7.71516,212.3746,50.56528,0.1565869,8.062342,0,0,129.5018
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,60.05196,60.05196,0,-1,0,60.05196,0,0,7.105427E-15,0,0,63.21259,60.05196,0,0,218.8573,121.7867,0,63.21259,-63.21259,145.7427,34.70057,0.1565869,66.05715,0,0,121.7867
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,111.9959,55.6454,0,-1,0,55.6454,0,0,56.35052,67.55012,0,58.5741,55.6454,0,0,289.0935,58.5741,0,58.5741,-58.5741,84.00017,20,0.1565869,123.1955,0,0,58.5741
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,144.213,0,0,-1,0,0,0,0,144.213,158.6344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565869,158.6344,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565869,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,65.55387,0,0,-1,0,0,0,0,65.55387,72.10926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565869,72.10926,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.56913,13.56913,81,0,22.761,13.56913,0,1.421085E-14,0,0,0,0,0,67.43087,64.05933,354.1758,0,64.05933,0,64.05933,144.7722,34.4695,0.1566735,14.92604,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,140.862,136.1973,81,0,22.761,136.1973,0.3297195,0,4.664675,19.09217,0.4490692,58.10247,55.19734,0,0,290.1165,57.6534,0,57.6534,-57.6534,84.00017,20,0.1566735,154.9482,0.3592553,81,58.10247
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,11.69961,11.69961,81,0,22.761,11.69961,158.7064,0,0,0,18.56803,0,0,69.30038,65.83537,354.1758,0,84.4034,0,84.4034,164.0723,39.06475,0.1567209,12.86958,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,129.5227,129.5227,81,0,22.761,129.5227,28.26749,0,0,0,36.6128,51.07648,48.52266,0,0,269.7724,75.96306,0,14.46368,-14.46368,148.8262,35.43474,0.1567209,142.4749,29.29024,81,112.5759
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,43.63957,43.63957,0,-1,0,43.63957,131.101,0,0,0,57.21191,45.93639,43.63957,0,0,285.8432,61.49938,11.27552,0,11.27552,159.5231,37.98162,0.1566992,48.00352,45.76953,0,118.7113
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,274.5676,71.64735,80.32143,0,80.32143,235.7227,56.12434,0.1565447,0,64.25714,0,151.9688
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,144.2244,144.2244,81,0,22.761,144.2244,57.63599,0,0,8.946851,83.12517,66.55201,63.22441,0,0,194.2462,143.9366,16.57316,0,16.57316,251.4454,59.86783,0.1565318,158.6469,66.50014,81,227.0618
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,72.31579,0,20.56389,0,0,0,0,0,99.75602,0,0,72.31579,68.7,177.673,158.8525,168.456,0,168.456,411.2568,97.91809,0.1563882,0,79.80482,81,258.6085
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,193.9865,149.7,81,0,22.761,149.7,75.42694,31.38131,44.28653,63.68518,112.9141,72.31579,68.7,0,0,9.217033,310.4629,9.217033,0,9.217033,420.0009,100,0.1563705,213.3852,90.33131,81,423.377
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563705,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,43.78041,43.78041,0,0,0,43.78041,138.4947,14.54892,0,0,60.63356,46.08464,43.78041,0,0,0,318.7582,0,0,0,420.0009,100,0.1563705,48.15845,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,113.3973,113.3973,77.84674,0,21.96323,113.3973,33.00049,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1563705,124.7371,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,60.35324,60.35324,0,0,0,60.35324,37.03036,0,0,0,22.34902,63.52973,60.35324,0,0,0,318.7582,0,41.18071,-41.18071,376.5926,89.66472,0.1563705,66.38857,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,94.28687,94.28687,81,0,22.761,94.28687,5.291832,0,0,0,4.989503,13.98619,13.28688,0,0,45.75634,277.5775,0,8.996682,-8.996682,367.1092,87.40678,0.1563705,103.7156,3.991602,81,282.567
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,76.11747,68.7,0,-1,0,68.7,0,0,7.417469,15.02922,0,72.31579,68.7,0,0,55.75266,268.5808,0,72.31579,-72.31579,290.8817,69.25741,0.1563705,83.72922,0,0,268.5808
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.1035,196.265,0,0,0,290.8817,69.25741,0.1563705,0,0,0,196.265
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,88.74289,68.7,0,-1,0,68.7,0,0,20.04289,28.91718,0,72.31579,68.7,0,0,136.1035,196.265,0,72.31579,-72.31579,214.6542,51.10803,0.1563705,97.61718,0,0,196.265
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,58.27393,58.27393,0,-1,0,58.27393,0,0,0,0,0,61.34098,58.27393,0,0,216.4544,123.9493,0,61.34098,-61.34098,149.9951,35.71304,0.1563705,64.10133,0,0,123.9493
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,61.60087,59.47786,0,-1,0,59.47786,0,0,2.123007,8.283093,0,62.60828,59.47786,0,0,284.6111,62.60828,0,62.60828,-62.60828,84.00017,20,0.1563705,67.76096,0,0,62.60828
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,121.2518,0,0,-1,0,0,0,0,121.2518,133.377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563705,133.377,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.54078,0,0,-1,0,0,0,0,32.54078,35.79485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563705,35.79485,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,40.66718,0,0,-1,0,0,0,0,40.66718,44.73389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563705,44.73389,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,114.2063,0,0,-1,0,0,0,0,114.2063,125.627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563705,125.627,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,46.92618,0,0,-1,0,0,0,0,46.92618,51.6188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563705,51.6188,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,11.84958,11.84958,81,0,22.761,11.84958,0,0,0,0,0,0,0,69.15042,65.6929,354.1758,0,65.6929,0,65.6929,146.3219,34.83849,0.1564537,13.03453,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,101.7627,101.7627,81,0,22.761,101.7627,0.3396674,0,0,0,0.3456549,21.85552,20.76274,0,0,288.4829,59.12361,0,21.50986,-21.50986,123.6485,29.44007,0.1564537,111.939,0.2765239,81,59.46927
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,100.928,100.928,81,0,22.761,100.928,9.432669,3.552714E-15,0,0,9.520206,20.97687,19.92803,0,0,312.3828,37.61375,0,11.45666,-11.45666,111.5722,26.56475,0.1564537,111.0208,7.616165,81,47.13395
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,78.51705,78.51705,81,0,22.761,78.51705,35.01136,0,0,0,27.48989,0,0,2.482948,2.358801,325.1124,26.15709,29.84869,0,29.84869,139.8891,33.30687,0.1564949,86.36876,21.99191,81,53.64697
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,63.616,57.33068,0,-1,0,57.33068,12.78056,0,6.285316,18.21558,7.327185,60.34809,57.33068,0,0,295.2637,53.0209,0,53.0209,-53.0209,84.00017,20,0.1564949,69.9776,5.861748,0,60.34809
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,125.951,93.392,81,0,22.761,93.392,13.96716,0,32.559,55.0677,13.04421,13.04421,12.392,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1564949,138.5461,10.43537,81,13.04421
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,76.48486,76.48486,81,0,22.761,76.48486,73.00204,0,0,0,55.83551,0,0,4.515145,4.289388,354.1758,1.34816E-14,60.12489,0,60.12489,141.0397,33.5808,0.1565777,84.13334,44.6684,81,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,151.9126,149.7,81,0,22.761,149.7,52.27683,0,2.212618,19.828,78.25842,72.31579,68.7,0,0,294.0509,54.1124,5.942629,0,5.942629,146.6773,34.9231,0.1565663,167.1039,62.60674,81,132.3708
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,51.87498,51.87498,81,0,22.761,51.87498,173.3611,0,0,0,89.93102,0,0,29.12502,27.66877,288.1083,59.46077,117.5998,0,117.5998,258.2423,61.48613,0.15655,57.06248,71.94481,81,149.3918
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,170.5085,165.3006,68.22282,0,68.22282,322.9641,76.89606,0.1564198,0,54.57826,0,233.5234
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,60.88014,60.88014,0,0,0,60.88014,72.04977,0,0,0,43.864,64.08436,60.88014,0,0,102.2857,226.7011,0,20.22036,-20.22036,301.65,71.82128,0.1564198,66.96815,35.0912,0,270.5651
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,69.25989,69.25989,81,0,22.761,69.25989,58.99483,0,0,0,40.85975,0,0,11.74011,11.15311,124.7527,206.4808,52.01286,0,52.01286,350.9937,83.56977,0.1564939,76.18587,32.6878,81,247.3405
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,152.7087,149.7,81,0,22.761,149.7,11.1293,0,3.008731,18.2796,16.66057,72.31579,68.7,0,0,72.73988,253.2923,0,55.65522,-55.65522,292.328,69.60176,0.1564939,167.9796,13.32845,81,269.9529
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,179.0313,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,29.33131,47.23444,4.198254,72.31579,68.7,0,0,134.579,197.6371,0,68.11754,-68.11754,220.5258,52.50603,0.1564939,196.9344,3.358603,81,201.8354
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,127.3376,68.7,0,-1,0,68.7,0,0,58.63759,71.37135,0,72.31579,68.7,0,0,210.2652,129.5196,0,72.31579,-72.31579,144.2982,34.35666,0.1564939,140.0714,0,0,129.5196
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,89.99983,54.34359,0,-1,0,54.34359,0,0,35.65625,44.65623,0,57.20378,54.34359,0,0,290.6161,57.20378,0,57.20378,-57.20378,84.00017,20,0.1564939,98.99982,0,0,57.20378
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,132.8755,0,0,-1,0,0,0,0,132.8755,146.163,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1564939,146.163,0,0,1.34816E-14
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,69.07424,1.280752E-14,0,-1,0,1.280752E-14,0,0,69.07424,75.98167,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1564939,75.98167,0,0,1.34816E-14
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,136.2521,0,0,-1,0,0,0,0,136.2521,149.8773,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1564939,149.8773,0,0,1.34816E-14
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1564939,0,0,0,1.34816E-14
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,94.2189,1.280752E-14,0,-1,0,1.280752E-14,0,0,94.2189,103.6408,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1564939,103.6408,0,0,1.34816E-14
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.310141,1.280752E-14,0,-1,0,1.280752E-14,0,0,3.310141,3.641155,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1564939,3.641155,0,0,1.34816E-14
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,63.44315,1.280752E-14,0,-1,0,1.280752E-14,0,0,63.44315,69.78747,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1564939,69.78747,0,0,1.34816E-14
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,83.95839,1.280752E-14,0,-1,0,1.280752E-14,0,0,83.95839,92.35423,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1564939,92.35423,0,0,1.34816E-14
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1564939,0,0,0,1.34816E-14
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,76.10175,76.10175,81,0,22.761,76.10175,1.681708,0,0,2.468753,1.279809,0,0,4.898258,4.653345,354.1758,1.34816E-14,5.933154,0,5.933154,89.62885,21.34016,0.1565035,83.71191,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,86.79153,86.79153,81,0,22.761,86.79153,21.44829,0,0,5.860937,18.6153,6.096354,5.791536,0,0,348.2426,5.339839,12.51894,0,12.51894,101.5054,24.1679,0.1565203,95.47069,14.89224,81,23.95514
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,23.13733,23.13733,81,0,22.761,23.13733,141.3159,0,0,0,32.69672,0,0,57.86267,54.96954,335.7237,16.60689,87.66626,0,87.66626,184.6729,43.96965,0.1565612,25.45106,26.15738,81,49.30361
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,136.132,68.7,0,-1,0,68.7,91.39758,0,67.43195,81.04514,62.79014,72.31579,68.7,0,0,248.0574,95.50652,0,9.525652,-9.525652,174.632,41.57896,0.1565612,149.7451,50.23211,0,158.2967
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,41.04256,41.04256,0,0,0,41.04256,225.1065,0,0,0,92.38946,43.20269,41.04256,0,0,258.6415,85.98087,49.18676,0,49.18676,221.2946,52.68909,0.1564675,45.14682,73.91157,0,178.3703
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.034035,1.034035,0,0,0,1.034035,9063.249,0,0,0,93.71719,1.088458,1.034035,0,0,209.4547,130.249,92.62872,0,92.62872,309.17,73.61175,0.1562915,1.137439,74.97375,0,223.9661
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,132.4875,132.4875,81,0,22.761,132.4875,66.41693,0,0,0,87.99416,54.19742,51.48755,0,0,116.826,213.6148,33.79675,0,33.79675,341.2324,81.24564,0.1562861,145.7363,70.39533,81,301.609
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,106.8263,106.8263,81,0,22.761,106.8263,52.6385,0,0,0,56.23177,27.1856,25.82632,0,0,83.02927,244.0319,29.04618,0,29.04618,368.788,87.80649,0.1563252,117.5089,44.98542,81,300.2636
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,83.61604,68.7,0,-1,0,68.7,78.57075,0,14.91604,23.27764,53.9781,72.31579,68.7,0,0,53.9831,270.1734,0,18.33768,-18.33768,349.4584,83.20421,0.1563252,91.97765,43.18248,0,324.1516
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,93.28881,93.28881,81,0,22.761,93.28881,62.75088,0,0,0,58.53955,12.93559,12.28881,0,0,74.3583,251.8358,45.60396,0,45.60396,392.7221,93.50507,0.1563864,102.6177,46.83164,81,310.3753
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,55.54419,55.54419,0,0,0,55.54419,94.99251,0,0,0,52.76282,58.46757,55.54419,0,0,28.75434,292.8793,0,5.704749,-5.704749,386.7087,92.07333,0.1563864,61.09861,42.21025,0,345.6422
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,130.9084,130.9084,81,0,22.761,130.9084,21.33617,0,0,0,27.93084,52.53518,49.90842,0,0,35.09295,287.1746,0,24.60434,-24.60434,360.7735,85.89828,0.1563864,143.9993,22.34468,81,315.1054
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,66.73581,66.73581,81,0,22.761,66.73581,7.340833,0,0,0,4.898964,0,0,14.26419,13.55098,62.4311,262.5702,18.44994,0,18.44994,378.2766,90.06569,0.1564159,73.40939,3.919171,81,267.4692
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,92.27448,68.7,0,-1,0,68.7,0,0,23.57448,32.80193,0,72.31579,68.7,0,0,43.98116,279.1752,0,72.31579,-72.31579,302.0491,71.91631,0.1564159,101.5019,0,0,279.1752
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,60.38443,60.38443,0,-1,0,60.38443,0,0,7.105427E-15,0,0,63.56256,60.38443,0,0,124.332,206.8594,0,63.56256,-63.56256,235.0483,55.96377,0.1564159,66.42287,0,0,206.8594
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,46.66165,46.66165,0,-1,0,46.66165,0,0,0,0,0,49.11753,46.66165,0,0,194.9571,143.2968,0,49.11753,-49.11753,183.2739,43.63655,0.1564159,51.32782,0,0,143.2968
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,107.8972,68.7,0,-1,0,68.7,0,0,39.19722,49.98694,0,72.31579,68.7,0,0,249.5321,94.17931,0,72.31579,-72.31579,107.0463,25.48717,0.1564159,118.6869,0,0,94.17931
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.314533,2.314533,0,-1,0,2.314533,0,0,0,0,0,2.43635,2.314533,0,0,329.883,21.86352,0,2.43635,-2.43635,104.4782,24.87571,0.1564159,2.545986,0,0,21.86352
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.95201,18.45581,0,-1,0,18.45581,0,0,13.49619,16.69139,0,19.42717,18.45581,0,0,332.5901,19.42717,0,19.42717,-19.42717,84.00017,20,0.1564159,35.14721,0,0,19.42717
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,92.83453,0,0,-1,0,0,0,0,92.83453,102.118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564159,102.118,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,68.79558,0,0,-1,0,0,0,0,68.79558,75.67514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564159,75.67514,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,23.80328,0,0,-1,0,0,0,0,23.80328,26.18361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564159,26.18361,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.97656,0,0,-1,0,0,0,0,27.97656,30.77421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564159,30.77421,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,19.29953,19.29953,81,0,22.761,19.29953,0,0,0,0,0,0,0,61.70047,58.61545,354.1758,0,58.61545,0,58.61545,139.6077,33.23985,0.1565118,21.22948,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,65.01627,65.01627,81,0,22.761,65.01627,0,0,0,0,0,0,0,15.98373,15.18454,295.5604,52.75391,15.18454,0,15.18454,154.013,36.66969,0.1565374,71.5179,0,81,52.75391
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,158.2515,147.968,81,0,22.761,147.968,2.752345,0,10.28355,29.20386,4.072588,70.49258,66.96796,0,0,280.3758,66.41999,0,66.41999,-66.41999,84.00017,20,0.1565374,174.0766,3.25807,81,70.49258
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,126.7252,92.75593,81,0,22.761,92.75593,13.3411,0,33.96928,56.04654,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1565374,139.3977,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,81.52583,10.56938,0,-1,0,10.56938,105.2632,0,70.95645,87.56454,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1565374,89.67841,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,44.29387,44.29387,81,0,22.761,44.29387,35.71224,0,0,0,15.81833,0,0,36.70613,34.87083,354.1758,0,50.68916,0,50.68916,132.0881,31.44949,0.1566174,48.72325,12.65467,81,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,43.33783,43.33783,81,0,22.761,43.33783,46.37523,0,0,0,20.09802,0,0,37.66217,35.77906,303.4866,45.62024,55.87708,0,55.87708,185.0978,44.07081,0.1567046,47.67161,16.07841,81,65.71826
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,106.1163,106.1163,81,0,22.761,106.1163,15.44094,0,0,0,16.38536,26.43825,25.11634,0,0,247.6096,95.90961,0,10.05289,-10.05289,174.5011,41.5478,0.1567046,116.728,13.10829,81,112.295
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,37.1101,37.1101,81,0,22.761,37.1101,68.34736,0,0,0,25.36377,0,0,43.8899,41.69541,258.7794,85.85674,67.05918,0,67.05918,238.119,56.69489,0.156784,40.82111,20.29102,81,111.2205
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,17.00772,17.00772,0,-1,0,17.00772,119.2807,0,0,0,20.28692,17.90286,17.00772,0,0,191.7203,146.21,2.38406,0,2.38406,240.3808,57.2334,0.1567795,18.70849,16.22954,0,166.4969
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.573169,6.573169,0,0,0,6.573169,324.6771,0,0,0,21.34158,6.919125,6.573169,0,0,189.3362,148.3557,14.42245,0,14.42245,254.0631,60.49109,0.1567521,7.230486,17.07326,0,169.6972
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,134.1536,134.1536,81,0,22.761,134.1536,6.917543,0,0,0,9.280132,55.95115,53.15359,0,0,174.9137,161.3358,0,46.67102,-46.67102,204.8675,48.77788,0.1567521,147.569,7.424106,81,170.616
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,105.7211,105.7211,81,0,22.761,105.7211,11.00357,0,1.421085E-14,0,11.63309,26.02217,24.72106,0,0,226.7704,114.6648,0,14.38908,-14.38908,189.7001,45.1666,0.1567521,116.2932,9.30647,81,126.2979
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,174.6746,149.7,81,0,22.761,149.7,3.249035,0,24.97462,42.44208,4.863805,72.31579,68.7,0,0,242.7583,100.2758,0,67.45198,-67.45198,118.5995,28.23791,0.1567521,192.1421,3.891044,81,105.1396
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,106.0219,31.18258,0,-1,0,31.18258,0,0,74.83936,85.44155,0,32.82377,31.18258,0,0,317.705,32.82377,0,32.82377,-32.82377,84.00017,20,0.1567521,116.6241,0,0,32.82377
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.39197,0,0,-1,0,0,0,0,33.39197,36.73117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,36.73117,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,54.52214,0,0,-1,0,0,0,0,54.52214,59.97436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,59.97436,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.51273,0,0,-1,0,0,0,0,48.51273,53.364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,53.364,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,23.98739,0,0,-1,0,0,0,0,23.98739,26.38613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,26.38613,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.442243,0,0,-1,0,0,0,0,4.442243,4.886467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,4.886467,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,42.48246,0,0,-1,0,0,0,0,42.48246,46.73071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,46.73071,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567521,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.07685,38.07685,81,0,22.761,38.07685,0,0,0,0,0,0,0,42.92315,40.77699,354.1758,0,40.77699,0,40.77699,122.6846,29.21057,0.1568207,41.88454,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,28.54039,28.54039,81,0,22.761,28.54039,24.44839,0,0,0,6.977667,0,0,52.45961,49.83663,313.3988,36.69929,56.81429,0,56.81429,176.5834,42.04358,0.1569137,31.39443,5.582133,81,43.67696
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,5.137631,5.137631,77.45342,0,21.86372,5.137631,304.0182,0,0,0,15.61934,0,0,72.31579,68.7,256.5845,87.83215,84.31934,0,84.31934,256.5757,61.08934,0.156948,5.651394,12.49547,81,103.4515
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,93.92397,68.7,0,-1,0,68.7,56.4799,0,25.22397,34.61637,38.80169,72.31579,68.7,0,0,172.2652,163.7196,0,33.5141,-33.5141,221.2488,52.67817,0.156948,103.3164,31.04135,0,202.5213
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,89.25357,89.25357,81,0,22.761,89.25357,75.48225,0,0,0,67.37061,8.687969,8.253571,0,0,209.5031,130.2055,58.68263,0,58.68263,276.92,65.9332,0.1570259,98.17892,53.89648,81,197.5761
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,150.8204,183.0198,105.1455,0,105.1455,376.6698,89.68311,0.1570034,0,29.15641,81,219.4653
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,161.741,149.7,81,0,22.761,149.7,36.07971,0,12.04104,28.21514,54.01133,72.31579,68.7,0,0,45.67492,277.6508,0,18.30446,-18.30446,357.3752,85.08916,0.1570034,177.9151,43.20906,81,331.6621
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,66.01321,259.3463,31.93303,0,31.93303,387.6696,92.30209,0.156943,0,25.54643,0,291.2794
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,34.08018,288.0861,23.19501,0,23.19501,409.6743,97.5413,0.1568992,0,18.55601,0,311.2811
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,123.8483,123.8483,81,0,22.761,123.8483,35.95544,7.105427E-15,0,0,44.53018,45.10342,42.84825,0,0,10.88517,308.9616,0,0.5732415,-0.5732415,409.07,97.39743,0.1568992,136.2331,35.62414,81,353.4918
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,108.7129,108.7129,81,0,22.761,108.7129,26.24538,0,0,0,28.5321,29.17145,27.71287,0,0,11.52211,308.3883,0,0.6393416,-0.6393416,408.3961,97.23697,0.1568992,119.5842,22.82568,81,336.9204
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,12.23249,307.749,6.376651,0,6.376651,414.4455,98.67731,0.1568872,0,5.10132,0,314.1256
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,60.31289,60.31289,0,0,0,60.31289,3.046193,0,7.105427E-15,0,1.837247,63.48725,60.31289,0,0,5.855835,313.488,0,61.65,-61.65,349.4607,83.20477,0.1568872,66.34418,1.469797,0,315.3252
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,108.9037,68.7,0,-1,0,68.7,0,0,40.2037,51.09407,0,72.31579,68.7,0,0,74.35583,251.838,0,72.31579,-72.31579,273.2332,65.05538,0.1568872,119.7941,0,0,251.838
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.758525,2.758525,0,-1,0,2.758525,0,0,4.440892E-16,0,0,2.903711,2.758525,0,0,154.7067,179.5222,0,2.903711,-2.903711,270.1724,64.32663,0.1568872,3.034378,0,0,179.5222
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.56451,50.56451,0,-1,0,50.56451,0,0,0,0,0,53.2258,50.56451,0,0,157.9331,176.6185,0,53.2258,-53.2258,214.0675,50.96834,0.1568872,55.62096,0,0,176.6185
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.47532,15.47532,0,-1,0,15.47532,0,0,1.776357E-15,0,0,16.28981,15.47532,0,0,217.0728,123.3927,0,16.28981,-16.28981,196.8965,46.88002,0.1568872,17.02286,0,0,123.3927
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,73.43431,68.7,0,-1,0,68.7,0,0,4.734313,12.07774,0,72.31579,68.7,0,0,235.1726,107.1029,0,72.31579,-72.31579,120.669,28.73065,0.1568872,80.77774,0,0,107.1029
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.26125,33.04772,0,-1,0,33.04772,0,0,0.2135285,3.539653,0,34.78707,33.04772,0,0,315.5235,34.78707,0,34.78707,-34.78707,84.00017,20,0.1568872,36.58737,0,0,34.78707
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.446552,0,0,-1,0,0,0,0,1.446552,1.591208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568872,1.591208,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,82.22878,0,0,-1,0,0,0,0,82.22878,90.45166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568872,90.45166,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.04386,0,0,-1,0,0,0,0,29.04386,31.94825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568872,31.94825,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.93292,0,0,-1,0,0,0,0,37.93292,41.72621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568872,41.72621,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,65.79024,65.79024,81,0,22.761,65.79024,0,0,0,0,0,0,0,15.20976,14.44927,354.1758,0,14.44927,0,14.44927,97.70795,23.26375,0.1569114,72.36926,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,60.02235,60.02235,81,0,22.761,60.02235,0,0,0,0,0,0,0,20.97765,19.92877,339.7265,13.00434,19.92877,0,19.92877,116.614,27.76519,0.1569447,66.02459,0,81,13.00434
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,15.95181,15.95181,81,0,22.761,15.95181,107.1285,0,0,0,17.08893,0,0,65.04819,61.79578,319.7978,30.94024,78.88471,0,78.88471,191.4507,45.5834,0.1570011,17.54699,13.67114,81,48.02916
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,86.10923,86.10923,81,0,22.761,86.10923,41.10227,0,0,0,35.39285,5.378135,5.109228,0,0,240.9131,101.9365,30.01472,0,30.01472,219.9251,52.36302,0.1570407,94.72015,28.31428,81,137.3293
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,48.02329,48.02329,0,-1,0,48.02329,144.0448,0,0,0,69.17507,50.55083,48.02329,0,0,210.8983,128.9497,18.62424,0,18.62424,237.5936,56.56979,0.1570056,52.82561,55.34006,0,198.1248
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.828532,4.828532,0,0,0,4.828532,1382.385,0,0,0,66.74889,5.082665,4.828532,0,0,192.2741,145.7115,61.66622,0,61.66622,296.0953,70.49875,0.1568895,5.311385,53.39911,0,212.4604
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,130.9333,130.9333,81,0,22.761,130.9333,77.00773,0,0,0,100.8287,52.56132,49.93325,0,0,130.6079,201.2111,48.26741,0,48.26741,341.8858,81.40122,0.156862,144.0266,80.66299,81,302.0399
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,33.43826,33.43826,0,0,0,33.43826,330.7889,0,0,0,110.61,35.19817,33.43826,0,0,82.34047,244.6518,75.41188,0,75.41188,413.4278,98.435,0.1567203,36.78209,88.48804,0,355.2618
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,52.25025,52.25025,0,0,0,52.25025,176.1666,30.11864,0,0,92.04749,55.00026,52.25025,0,0,6.92859,312.5225,6.92859,0,6.92859,420.0009,100,0.1567073,57.47527,73.63799,0,404.57
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,80.06214,68.7,0,-1,0,68.7,135.3271,20.65394,11.36214,19.36835,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1567073,88.06835,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,17.65943,17.65943,0,0,0,17.65943,384.4756,49.30732,0,0,67.8962,18.58888,17.65943,0,0,0,318.7582,0,0,0,420.0009,100,0.1567073,19.42537,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,182.3062,149.7,81,0,22.761,149.7,37.31174,0,32.60619,50.83681,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1567073,200.5368,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,63.38778,63.38778,50.73009,0,15.10271,63.38778,49.87222,0,0,0,31.61289,13.32388,12.65769,0,0,18.28901,302.2981,18.28901,0,18.28901,420.0009,100,0.1567314,69.72656,25.29031,81,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,136.0432,136.0432,81,0,22.761,136.0432,3.51209,0,0,0,4.777959,57.94018,55.04317,0,0,0,318.7582,0,53.16222,-53.16222,363.963,86.65767,0.1567314,149.6475,3.822367,81,323.5362
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,61.16172,61.16172,0,-1,0,61.16172,0,0,0,0,0,64.38075,61.16172,0,0,59.06913,265.596,0,64.38075,-64.38075,296.0997,70.49978,0.1567314,67.27789,0,0,265.596
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,59.28481,59.28481,0,-1,0,59.28481,0,0,7.105427E-15,0,0,62.40506,59.28481,0,0,130.6033,201.2153,0,62.40506,-62.40506,230.319,54.83774,0.1567314,65.21329,0,0,201.2153
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.59052,50.59052,0,-1,0,50.59052,0,0,7.105427E-15,0,0,53.25317,50.59052,0,0,199.9423,138.8102,0,53.25317,-53.25317,174.1852,41.47258,0.1567314,55.64957,0,0,138.8102
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.55877,30.55877,0,-1,0,30.55877,0,0,0,0,0,32.16713,30.55877,0,0,259.1125,85.55702,0,32.16713,-32.16713,140.2781,33.39947,0.1567314,33.61465,0,0,85.55702
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,24.59234,24.59234,0,-1,0,24.59234,0,0,3.552714E-15,0,0,25.88668,24.59234,0,0,294.8537,53.3899,0,25.88668,-25.88668,112.9911,26.90259,0.1567314,27.05158,0,0,53.3899
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,58.03183,26.12806,0,-1,0,26.12806,0,0,31.90377,37.70695,0,27.50322,26.12806,0,0,323.6167,27.50322,0,27.50322,-27.50322,84.00017,20,0.1567314,63.83501,0,0,27.50322
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.83912,0,0,-1,0,0,0,0,29.83912,32.82304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,32.82304,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.85259,0,0,-1,0,0,0,0,42.85259,47.13785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,47.13785,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,73.65301,0,0,-1,0,0,0,0,73.65301,81.01831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567314,81.01831,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,48.55958,48.55958,81,0,22.761,48.55958,0,0,0,0,0,0,0,32.44042,30.8184,354.1758,0,30.8184,0,30.8184,113.2371,26.96115,0.1567828,53.41554,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,10.24564,10.24564,81,0,22.761,10.24564,0,0,0,0,0,0,0,70.75436,67.21664,323.3574,27.73656,67.21664,0,67.21664,177.0044,42.14381,0.156861,11.27021,0,81,27.73656
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,256.1408,88.23153,89.09708,0,89.09708,261.5293,62.26875,0.1568689,0,16.31767,81,108.6286
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,102.3707,102.3707,81,0,22.761,102.3707,46.97845,0,0,0,48.09217,22.4955,21.37072,0,0,167.0437,168.4189,25.59668,0,25.59668,285.8124,68.05044,0.1569026,112.6078,38.47374,81,216.5111
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,144.7151,68.7,0,-1,0,68.7,101.8421,0,76.0151,90.4866,69.9655,72.31579,68.7,0,0,141.447,191.4559,0,2.350288,-2.350288,283.335,67.46058,0.1569026,159.1866,55.9724,0,261.4214
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,97.02589,97.02589,81,0,22.761,97.02589,86.78578,0,0,0,84.20468,16.86936,16.02589,0,0,144.0584,189.1056,67.33532,0,67.33532,347.2149,82.67004,0.1569532,106.7285,67.36374,81,273.3103
