Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,50.16626,50.16626,0,0,0,50.16626,164.3333,0,0,0,82.43987,52.80659,50.16626,0,0,76.72313,249.7074,29.63328,0,29.63328,375.3275,89.36351,0.1568977,55.18289,65.9519,0,332.1473
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,154.4934,149.7,81,0,22.761,149.7,63.12088,0,4.793442,20.24279,94.49195,72.31579,68.7,0,0,47.08984,276.3774,22.17616,0,22.17616,396.3656,94.37258,0.1568562,169.9428,75.59356,81,370.8693
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,20.11976,20.11976,0,0,0,20.11976,447.514,43.94636,0,0,90.03873,21.17869,20.11976,0,0,24.91368,296.3359,24.91368,0,24.91368,420.0009,100,0.1568096,22.13173,72.03098,0,386.3746
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,33.40139,33.40139,0,-1,0,33.40139,304.9583,66.70097,0,0,101.8603,35.15936,33.40139,0,0,0,318.7582,0,0,0,420.0009,100,0.1568096,36.74153,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,75.49463,75.49463,20.25,0,7.39125,75.49463,77.09748,0.05221679,0,0,58.20446,58.15224,55.24463,0,0,0,318.7582,0,0,0,420.0009,100,0.1568096,83.04409,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,58.98595,58.98595,0,0,0,58.98595,66.49809,0,0,0,39.22453,62.09048,58.98595,0,0,0,318.7582,0,22.86595,-22.86595,395.898,94.26125,0.1568096,64.88455,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,172.0116,149.7,81,0,22.761,149.7,17.77269,0,22.31165,39.51281,26.60572,72.31579,68.7,0,0,25.40661,295.8923,0,45.71007,-45.71007,347.7154,82.78921,0.1568096,189.2128,21.28458,81,322.498
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,76.19557,250.1822,4.65492,0,4.65492,352.1314,83.84064,0.1568009,0,3.723936,0,254.8371
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,64.33195,64.33195,0,-1,0,64.33195,0,0,0,2.065148,0,67.71784,64.33195,0,0,71.54065,254.3716,0,67.71784,-67.71784,280.7505,66.84523,0.1568009,70.76514,0,0,254.3716
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7827,186.6538,0,0,0,280.7505,66.84523,0.1568009,0,0,0,186.6538
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,72.09395,68.7,0,-1,0,68.7,0,0,3.393952,10.60335,0,72.31579,68.7,0,0,146.7827,186.6538,0,72.31579,-72.31579,204.523,48.69586,0.1568009,79.30334,0,0,186.6538
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1336,114.338,0,0,0,204.523,48.69586,0.1568009,0,0,0,114.338
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.55016,41.55016,0,-1,0,41.55016,0,0,7.105427E-15,0,0,43.73701,41.55016,0,0,227.1336,114.338,0,43.73701,-43.73701,158.4202,37.71901,0.1568009,45.70518,0,0,114.338
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,46.43098,46.43098,0,-1,0,46.43098,0,0,7.105427E-15,0,0,48.87471,46.43098,0,0,275.7303,70.60099,0,48.87471,-48.87471,106.9017,25.45273,0.1568009,51.07408,0,0,70.60099
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,59.04907,20.63996,0,-1,0,20.63996,0,0,38.40911,44.31402,0,21.72628,20.63996,0,0,330.0355,21.72628,0,21.72628,-21.72628,84.00017,20,0.1568009,64.95398,0,0,21.72628
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,22.27587,0,0,-1,0,0,0,0,22.27587,24.50345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568009,24.50345,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568009,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1568009,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,21.77471,21.77471,81,0,22.761,21.77471,0,0,0,0,0,0,0,59.22528,56.26402,354.1758,0,56.26402,0,56.26402,137.3769,32.70872,0.1568941,23.95218,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,10.80082,10.80082,81,0,22.761,10.80082,0,0,0,0,0,0,0,70.19918,66.68922,297.9118,50.63762,66.68922,0,66.68922,200.6439,47.77225,0.1569729,11.8809,0,81,50.63762
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,77.42837,77.42837,81,0,22.761,77.42837,8.184278,0,0,0,6.336953,0,0,3.571632,3.39305,231.2226,110.6579,9.730003,0,9.730003,209.8745,49.97003,0.1569868,85.1712,5.069562,81,116.9949
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,25.11158,25.11158,81,0,22.761,25.11158,42.48799,0,0,0,10.66941,0,0,55.88842,53.094,221.4926,119.4149,63.7634,0,63.7634,270.3658,64.37269,0.1570709,27.62274,8.535525,81,130.0843
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,157.7292,176.802,23.64535,0,23.64535,292.7978,69.71362,0.1570267,0,18.91628,0,200.4473
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,134.0838,198.0828,39.68246,0,39.68246,330.4438,78.67695,0.1569526,0,31.74597,0,237.7653
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,29.34125,29.34125,0,0,0,29.34125,176.072,0,0,0,51.66171,30.88552,29.34125,0,0,94.40134,233.797,20.77619,0,20.77619,350.1539,83.3698,0.1569139,32.27538,41.32937,0,285.4587
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,73.62516,252.4956,46.88874,0,46.88874,394.6364,93.96087,0.1568265,0,37.51099,0,299.3843
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,17.44698,0,0,44.18341,0,0,0,0,26.73643,294.6954,26.73643,0,26.73643,420.0009,100,0.1567767,0,35.34673,0,338.8788
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,37.96944,37.96944,0,-1,0,37.96944,57.66584,0,0,0,21.8954,39.96783,37.96944,0,0,0,318.7582,0,18.07244,-18.07244,400.9508,95.46429,0.1567767,41.76639,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,80.95312,80.95312,72.32066,0,20.56512,80.95312,36.02986,0,0,0,29.1673,9.086812,8.632471,0,0,20.08048,300.6858,20.08048,0,20.08048,420.0009,100,0.156803,89.04844,23.33384,81,329.8531
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,152.6661,149.7,81,0,22.761,149.7,6.367023,0,2.966123,18.23273,9.531434,72.31579,68.7,0,0,0,318.7582,0,62.78436,-62.78436,353.8203,84.24277,0.156803,167.9327,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,60.74475,60.74475,0,0,0,60.74475,24.73987,0,0,0,15.02817,63.94184,60.74475,0,0,69.7604,255.9739,0,48.91367,-48.91367,302.2608,71.96671,0.156803,66.81922,12.02254,0,271.002
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,63.63755,63.63755,81,0,22.761,63.63755,5.65333,0,0,0,3.597641,0,0,17.36245,16.49432,124.1089,207.0602,20.09196,0,20.09196,321.3217,76.50501,0.156835,70.00131,2.878113,81,210.6578
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,18.14866,18.14866,0,-1,0,18.14866,0,0,3.552714E-15,0,0,19.10385,18.14866,0,0,104.017,225.143,0,19.10385,-19.10385,301.1845,71.71044,0.156835,19.96353,0,0,225.143
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.49083,14.49083,0,-1,0,14.49083,0,0,1.776357E-15,0,0,15.25351,14.49083,0,0,125.2435,206.0391,0,15.25351,-15.25351,285.1059,67.88221,0.156835,15.93992,0,0,206.0391
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,82.34885,68.7,0,-1,0,68.7,0,0,13.64885,21.88373,0,72.31579,68.7,0,0,142.1918,190.7856,0,72.31579,-72.31579,208.8783,49.73283,0.156835,90.58373,0,0,190.7856
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.80309,39.80309,0,-1,0,39.80309,0,0,7.105427E-15,0,0,41.89799,39.80309,0,0,222.5427,118.4698,0,41.89799,-41.89799,164.714,39.21753,0.156835,43.7834,0,0,118.4698
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.1082,26.1082,0,-1,0,26.1082,0,0,3.552714E-15,0,0,27.48231,26.1082,0,0,269.096,76.57183,0,27.48231,-27.48231,135.7451,32.32019,0.156835,28.71902,0,0,76.57183
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,87.46865,46.63504,0,-1,0,46.63504,0,0,40.83361,49.58048,0,49.08952,46.63504,0,0,299.6319,49.08952,0,49.08952,-49.08952,84.00017,20,0.156835,96.21552,0,0,49.08952
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156835,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156835,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,72.52608,0,0,-1,0,0,0,0,72.52608,79.77869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156835,79.77869,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.156835,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.391872,2.391872,74.70766,0,21.16904,2.391872,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1568887,2.631059,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,103.3471,103.3471,81,0,22.761,103.3471,0,0,0,0,0,23.5233,22.34714,0,0,285.4758,61.83,0,23.5233,-23.5233,124.379,29.61398,0.1568887,113.6818,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,90.99628,90.99628,81,0,22.761,90.99628,13.6188,0,0,0,12.3926,10.5224,9.996282,0,0,311.6128,38.3067,1.870199,0,1.870199,126.1532,30.03642,0.1568912,100.0959,9.914081,81,50.6993
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,27.41102,27.41102,81,0,22.761,27.41102,146.307,0,0,0,40.10423,0,0,53.58898,50.90953,309.7426,39.98988,91.01376,0,91.01376,212.4964,50.59429,0.1569243,30.15212,32.08338,81,80.09411
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,125.9428,68.7,0,-1,0,68.7,70.69083,0,57.24276,69.83704,48.56461,72.31579,68.7,0,0,218.7289,121.9023,0,23.75118,-23.75118,187.4605,44.63336,0.1569243,138.537,38.85168,0,170.4669
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,101.7866,101.7866,81,0,22.761,101.7866,67.98489,0,0,0,69.19952,21.88065,20.78661,0,0,245.119,98.15108,47.31887,0,47.31887,232.3511,55.32158,0.156986,111.9653,55.35961,81,167.3506
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,29.22589,29.22589,81,0,22.761,29.22589,229.8176,0,0,0,67.16622,0,0,51.77412,49.18541,197.8002,140.7381,116.3516,0,116.3516,342.732,81.60268,0.1569719,32.14847,53.73298,81,207.9043
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,84.62298,84.62298,81,0,22.761,84.62298,89.93985,0,0,0,76.10978,3.813659,3.622976,0,0,81.44855,245.4545,72.29612,0,72.29612,411.3181,97.93268,0.1570396,93.08527,60.88782,81,321.5643
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,178.4968,149.7,81,0,22.761,149.7,40.17043,0,28.79685,46.64653,60.13513,72.31579,68.7,0,0,9.152431,310.521,0,12.18066,-12.18066,398.4785,94.87565,0.1570396,196.3465,48.1081,81,370.6562
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,114.261,68.7,0,-1,0,68.7,105.069,0,45.56102,56.98712,72.1824,72.31579,68.7,0,0,22.6865,298.3404,0,0.1333939,-0.1333939,398.3379,94.84217,0.1570396,125.6871,57.74592,0,370.5228
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,77.04775,77.04775,30.30922,0,9.936234,77.04775,93.49159,0,0,0,72.03316,49.19845,46.73853,0,0,22.83472,298.207,22.83472,0,22.83472,420.0009,100,0.1570307,84.75253,57.62653,81,370.2401
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,84.86004,84.86004,40.2613,0,12.45411,84.86004,55.32174,0,1.421085E-14,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1570307,93.34604,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.906633,6.906633,0,0,0,6.906633,283.8812,12.33649,0,0,19.60663,7.27014,6.906633,0,0,0,318.7582,0,0,0,420.0009,100,0.1570307,7.597296,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,142.4591,142.4591,81,0,22.761,142.4591,3.213947,0,2.842171E-14,7.004962,4.578559,64.69374,61.45906,0,0,0,318.7582,0,60.11518,-60.11518,356.6339,84.91266,0.1570307,156.705,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.97706,30.97706,0,-1,0,30.97706,0,0,0,0,0,32.60743,30.97706,0,0,66.79465,258.643,0,32.60743,-32.60743,322.2626,76.72904,0.1570307,34.07477,0,0,258.643
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,31.28271,31.28271,0,-1,0,31.28271,0,0,7.105427E-15,0,0,32.92917,31.28271,0,0,103.0251,226.0356,0,32.92917,-32.92917,287.5522,68.46468,0.1570307,34.41098,0,0,226.0356
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,54.3315,54.3315,0,-1,0,54.3315,0,0,7.105427E-15,0,0,57.19106,54.3315,0,0,139.6131,193.1064,0,57.19106,-57.19106,227.2675,54.11121,0.1570307,59.76466,0,0,193.1064
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,63.63966,63.63966,0,-1,0,63.63966,0,0,0,1.30362,0,66.98911,63.63966,0,0,203.1587,135.9154,0,66.98911,-66.98911,156.6548,37.29869,0.1570307,70.00362,0,0,135.9154
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.35909,31.35909,0,-1,0,31.35909,0,0,3.552714E-15,0,0,33.00957,31.35909,0,0,277.5911,68.92627,0,33.00957,-33.00957,121.8597,29.01415,0.1570307,34.495,0,0,68.92627
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,114.5396,34.12086,0,-1,0,34.12086,0,0,80.41869,91.87265,0,35.91669,34.12086,0,0,314.2684,35.91669,0,35.91669,-35.91669,84.00017,20,0.1570307,125.9935,0,0,35.91669
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,100.5444,0,0,-1,0,0,0,0,100.5444,110.5989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570307,110.5989,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.01389,0,0,-1,0,0,0,0,37.01389,40.71528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570307,40.71528,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.58546,0,0,-1,0,0,0,0,46.58546,51.244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570307,51.244,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,106.732,0,0,-1,0,0,0,0,106.732,117.4052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1570307,117.4052,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.878861,8.878861,81,0,22.761,8.878861,0,0,0,0,0,0,0,72.12114,68.51508,354.1758,0,68.51508,0,68.51508,148.9993,35.47595,0.1571052,9.766747,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,88.69507,88.69507,81,0,22.761,88.69507,0,0,0,0,0,8.100074,7.69507,0,0,285.6607,61.66357,0,8.100074,-8.100074,140.4611,33.44304,0.1571052,97.56458,0,81,61.66357
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,294.6608,53.5635,89.16322,0,89.16322,225.0487,53.58292,0.1571126,0,16.37057,81,74.02671
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,68.21783,68.21783,81,0,22.761,68.21783,74.49329,1.776357E-15,0,0,50.81771,0,0,12.78217,12.14306,205.4976,133.8104,62.96077,0,62.96077,284.7785,67.80428,0.1571973,75.03962,40.65417,81,184.6281
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,17.25979,17.25979,0,-1,0,17.25979,359.1551,0,0,0,61.98943,18.1682,17.25979,0,0,142.5368,190.4751,43.82122,0,43.82122,326.351,77.70246,0.1571162,18.98577,49.59154,0,252.4645
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,157.36,149.7,81,0,22.761,149.7,62.21201,0,7.660015,23.39602,93.13137,72.31579,68.7,0,0,98.7156,229.9142,20.81558,0,20.81558,346.0984,82.40421,0.1570777,173.096,74.5051,81,323.0456
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,10.13047,0,0,88.03049,0,0,0,0,77.90002,248.6482,77.90002,0,77.90002,420.0009,100,0.1569338,0,70.42439,0,336.6787
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,14.13666,14.13666,0,0,0,14.13666,722.4554,87.25039,0,0,102.1311,14.8807,14.13666,0,0,0,318.7582,0,0,0,420.0009,100,0.1569338,15.55033,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.28969,10.28969,0,0,0,10.28969,875.6553,79.27096,0,0,90.10221,10.83125,10.28969,0,0,0,318.7582,0,0,0,420.0009,100,0.1569338,11.31866,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,121.6229,68.7,0,-1,0,68.7,108.1271,1.967533,52.92286,65.08514,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1569338,133.7851,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,136.7466,136.7466,73.76003,0,20.92929,136.7466,48.48503,0,0,0.7212214,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1569338,150.4212,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,37.13118,37.13118,0,0,0,37.13118,117.3008,4.469736,0,0,43.55519,39.08546,37.13118,0,0,0,318.7582,0,0,0,420.0009,100,0.1569338,40.8443,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1569338,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,27.72127,27.72127,0,0,0,27.72127,13.73192,0,0,0,3.806662,29.18028,27.72127,0,0,0,318.7582,0,25.37362,-25.37362,393.2547,93.63188,0.1569338,30.49339,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,14.04572,14.04572,0,-1,0,14.04572,0,0,1.776357E-15,0,0,14.78496,14.04572,0,0,28.19291,293.3846,0,14.78496,-14.78496,377.67,89.92124,0.1569338,15.45029,0,0,293.3846
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.62064,278.5996,0,0,0,377.67,89.92124,0.1569338,0,0,0,278.5996
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,14.13702,14.13702,0,-1,0,14.13702,0,0,1.776357E-15,0,0,14.88108,14.13702,0,0,44.62064,278.5996,0,14.88108,-14.88108,361.9839,86.18648,0.1569338,15.55073,0,0,278.5996
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,23.32632,23.32632,0,-1,0,23.32632,0,0,3.552714E-15,0,0,24.55402,23.32632,0,0,61.15517,263.7186,0,24.55402,-24.55402,336.1017,80.02406,0.1569338,25.65895,0,0,263.7186
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,48.52979,48.52979,0,-1,0,48.52979,0,0,7.105427E-15,0,0,51.08398,48.52979,0,0,88.43742,239.1646,0,51.08398,-51.08398,282.2545,67.20332,0.1569338,53.38276,0,0,239.1646
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,93.51593,68.7,0,-1,0,68.7,0,0,24.81593,34.16753,0,72.31579,68.7,0,0,145.1974,188.0806,0,72.31579,-72.31579,206.027,49.05394,0.1569338,102.8675,0,0,188.0806
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,54.59576,54.59576,0,-1,0,54.59576,0,0,0,0,0,57.46922,54.59576,0,0,225.5483,115.7648,0,57.46922,-57.46922,145.4491,34.63066,0.1569338,60.05534,0,0,115.7648
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,13.7143,13.7143,0,-1,0,13.7143,0,0,0,0,0,14.4361,13.7143,0,0,289.403,58.29556,0,14.4361,-14.4361,130.2321,31.00758,0.1569338,15.08573,0,0,58.29556
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,62.69698,41.66648,0,-1,0,41.66648,0,0,21.0305,27.3002,0,43.85946,41.66648,0,0,305.4431,43.85946,0,43.85946,-43.85946,84.00017,20,0.1569338,68.96668,0,0,43.85946
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.80132,0,0,-1,0,0,0,0,25.80132,28.38145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1569338,28.38145,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,49.70974,49.70974,81,0,22.761,49.70974,0,0,0,0,0,0,0,31.29026,29.72575,354.1758,0,29.72575,0,29.72575,112.2005,26.71435,0.1569824,54.68072,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,18.56881,18.56881,81,0,22.761,18.56881,0,0,0,0,0,0,0,62.43119,59.30963,324.4501,26.75317,59.30963,0,59.30963,168.4665,40.111,0.1570736,20.42569,0,81,26.75317
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,100.3481,100.3481,81,0,22.761,100.3481,14.90187,0,0,0,14.95375,20.36645,19.34813,0,0,265.1404,80.13184,0,5.412704,-5.412704,162.761,38.75256,0.1570736,110.3829,11.963,81,95.08559
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,40.97083,40.97083,81,0,22.761,40.97083,36.16321,0,0,0,14.81636,0,0,40.02917,38.02771,271.1545,74.71914,52.84408,0,52.84408,212.8934,50.68879,0.1571547,45.06791,11.85309,81,89.5355
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,96.15578,68.7,0,-1,0,68.7,21.99348,0,27.45578,37.07136,15.10952,72.31579,68.7,0,0,218.3105,122.2788,0,57.20627,-57.20627,152.5927,36.33151,0.1571547,105.7714,12.08762,0,137.3883
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,79.91888,79.91888,81,0,22.761,79.91888,72.36195,0,0,0,57.83086,0,0,1.081116,1.02706,281.873,65.07254,58.85792,0,58.85792,208.4302,49.62613,0.1572309,87.91077,46.26469,81,122.9034
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,74.66855,74.66855,81,0,22.761,74.66855,81.20229,0,0,0,60.63256,0,0,6.331455,6.014882,223.0151,118.0447,66.64745,0,66.64745,271.6575,64.68023,0.1573083,82.1354,48.50605,81,178.6772
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,49.92434,49.92434,81,0,22.761,49.92434,134.6079,0,0,0,67.20211,0,0,31.07566,29.52188,156.3676,178.0274,96.72398,0,96.72398,363.4179,86.5279,0.1573301,54.91677,53.76168,81,245.2295
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,39.76828,39.76828,0,0,0,39.76828,230.6552,0,0,0,91.72761,41.86135,39.76828,0,0,59.64363,265.0789,49.86626,0,49.86626,410.7252,97.79152,0.1572382,43.74511,73.38209,0,356.8066
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,23.51774,23.51774,0,-1,0,23.51774,132.1461,0,0,0,31.07776,24.75551,23.51774,0,0,9.777371,309.9586,6.322248,0,6.322248,416.723,99.21957,0.1572266,25.86951,24.86221,0,341.0363
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,245.2312,149.7,81,0,22.761,149.7,8.468431,0,95.53119,120.0543,12.67724,72.31579,68.7,0,0,3.455123,315.6486,0,59.63855,-59.63855,353.8585,84.25185,0.1572266,269.7543,10.14179,81,328.3259
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,210.2811,149.7,81,0,22.761,149.7,11.63348,0,60.58113,81.60925,17.41533,72.31579,68.7,0,0,69.72018,256.0101,0,54.90046,-54.90046,295.9883,70.47327,0.1572266,231.3092,13.93226,81,273.4254
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,39.15085,39.15085,81,0,22.761,39.15085,47.98495,0,0,0,18.78652,0,0,41.84915,39.75669,130.7207,201.1096,58.54321,0,58.54321,351.5273,83.6968,0.1573152,43.06594,15.02921,81,219.8961
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,67.58231,67.58231,81,0,22.761,67.58231,6.426229,0,0,0,4.342994,0,0,13.4177,12.74681,72.17748,253.7985,17.08981,0,17.08981,367.7401,87.55698,0.1573414,74.34053,3.474395,81,258.1415
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.08768,269.1793,0,0,0,367.7401,87.55698,0.1573414,0,0,0,269.1793
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,96.84368,68.7,0,-1,0,68.7,0,0,28.14368,37.82804,0,72.31579,68.7,0,0,55.08768,269.1793,0,72.31579,-72.31579,291.5125,69.40761,0.1573414,106.528,0,0,269.1793
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,180.4096,68.7,0,-1,0,68.7,0,0,111.7096,129.7506,0,72.31579,68.7,0,0,135.4386,196.8635,0,72.31579,-72.31579,215.285,51.25823,0.1573414,198.4506,0,0,196.8635
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,42.47773,42.47773,0,-1,0,42.47773,0,0,0,0,0,44.7134,42.47773,0,0,215.7894,124.5477,0,44.7134,-44.7134,168.1529,40.03633,0.1573414,46.72551,0,0,124.5477
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,60.14673,60.14673,0,-1,0,60.14673,0,0,7.105427E-15,0,0,63.31235,60.14673,0,0,265.471,79.83434,0,63.31235,-63.31235,101.4159,24.14659,0.1573414,66.16141,0,0,79.83434
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,113.9858,15.69589,0,-1,0,15.69589,0,0,98.2899,109.6885,0,16.52198,15.69589,0,0,335.8181,16.52198,0,16.52198,-16.52198,84.00017,20,0.1573414,125.3844,0,0,16.52198
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.86926,0,0,-1,0,0,0,0,30.86926,33.95619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,33.95619,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,94.03181,0,0,-1,0,0,0,0,94.03181,103.435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,103.435,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.42581,0,0,-1,0,0,0,0,40.42581,44.46839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,44.46839,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,168.8902,91.74827,81,0,22.761,91.74827,12.33153,0,77.14196,102.6296,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1573414,185.7793,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,46.19367,46.19367,81,0,22.761,46.19367,46.57751,0,0,0,21.51586,0,0,34.80633,33.06601,354.1758,0,54.58187,0,54.58187,135.7811,32.32876,0.1574225,50.81304,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,107.1703,68.7,0,-1,0,68.7,51.09325,0,38.47029,64.55061,35.10106,72.31579,68.7,0,0,299.5939,49.12369,0,37.21473,-37.21473,96.55331,22.98884,0.1574225,117.8873,28.08085,0,84.22475
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,46.7926,46.7926,81,0,22.761,46.7926,129.6774,0,0,0,60.67941,0,0,34.2074,32.49703,340.9436,11.90896,93.17645,0,93.17645,184.9482,44.03521,0.1574506,51.47186,48.54353,81,72.58837
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,143.3557,143.3557,81,0,22.761,143.3557,38.64948,0,0,7.991312,55.40625,65.63762,62.35574,0,0,247.7672,95.76776,0,10.23137,-10.23137,174.1634,41.4674,0.1574506,157.6913,44.325,81,151.174
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,67.37812,67.37812,81,0,22.761,67.37812,83.00703,0,0,0,55.92857,0,0,13.62188,12.94079,259.1354,85.53638,68.86936,0,68.86936,239.4986,57.02337,0.1575233,74.11593,44.74286,81,141.465
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,73.65264,73.65264,81,0,22.761,73.65264,92.4015,0,0,0,68.05614,0,0,7.347362,6.979994,190.266,147.5188,75.03614,0,75.03614,310.6842,73.97227,0.1575846,81.0179,54.44492,81,215.575
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,154.7411,68.7,0,-1,0,68.7,111.9073,0,86.04105,101.5152,76.88035,72.31579,68.7,0,0,115.2299,215.0513,4.564561,0,4.564561,315.0145,75.0033,0.1575762,170.2152,61.50428,0,291.9317
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,65.65149,65.65149,81,0,22.761,65.65149,82.90469,0,0,0,54.42816,0,0,15.34851,14.58109,110.6653,219.1594,69.00925,0,69.00925,380.4824,90.59087,0.1576484,72.21664,43.54253,81,273.5876
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,41.65607,281.2678,25.98417,0,25.98417,405.1332,96.46008,0.1576007,0,20.78733,0,307.2519
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,73.37439,73.37439,74.58609,0,21.13828,73.37439,19.62052,0,0,0,14.39644,0,0,1.211695,1.15111,15.6719,304.6535,15.54755,0,15.54755,419.8829,99.97191,0.1576209,80.71183,11.51715,81,319.05
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,53.56519,53.56519,0,0,0,53.56519,6.606699,0,7.105427E-15,0,3.538891,56.38441,53.56519,0,0,0.1243582,318.6463,0,52.84552,-52.84552,364.1788,86.70906,0.1576209,58.92171,2.831113,0,322.1852
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,95.24783,68.7,0,-1,0,68.7,0,0,26.54783,36.07262,0,72.31579,68.7,0,0,58.8416,265.8008,0,72.31579,-72.31579,287.9513,68.55968,0.1576209,104.7726,0,0,265.8008
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,91.32013,68.7,0,-1,0,68.7,0,0,22.62013,31.75214,0,72.31579,68.7,0,0,139.1925,193.485,0,72.31579,-72.31579,211.7237,50.41031,0.1576209,100.4521,0,0,193.485
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,86.42226,68.7,0,-1,0,68.7,0,0,17.72226,26.36448,0,72.31579,68.7,0,0,219.5434,121.1692,0,72.31579,-72.31579,135.4962,32.26093,0.1576209,95.06448,0,0,121.1692
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,12.83161,12.83161,0,-1,0,12.83161,0,0,0,0,0,13.50696,12.83161,0,0,299.8942,48.85342,0,13.50696,-13.50696,121.2586,28.87104,0.1576209,14.11477,0,0,48.85342
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.56657,11.56657,0,-1,0,11.56657,0,0,1.776357E-15,0,0,12.17534,11.56657,0,0,314.902,35.34645,0,12.17534,-12.17534,108.4247,25.81535,0.1576209,12.72323,0,0,35.34645
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,54.89551,22.01256,0,-1,0,22.01256,0,0,32.88295,38.3725,0,23.17112,22.01256,0,0,328.4301,23.17112,0,23.17112,-23.17112,84.00017,20,0.1576209,60.38506,0,0,23.17112
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,23.05178,0,0,-1,0,0,0,0,23.05178,25.35696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576209,25.35696,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.33539,0,0,-1,0,0,0,0,30.33539,33.36893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576209,33.36893,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.57945,0,0,-1,0,0,0,0,45.57945,50.1374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576209,50.1374,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.56804,0,0,-1,0,0,0,0,29.56804,32.52485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576209,32.52485,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,13.2188,13.2188,81,0,22.761,13.2188,0,0,0,0,0,0,0,67.7812,64.39214,354.1758,0,64.39214,0,64.39214,145.0879,34.54467,0.1577015,14.54068,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.7837,57.95293,68.7,0,68.7,210.2625,50.06239,0.1577456,0,0,81,57.95293
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,66.20212,66.20212,81,0,22.761,66.20212,22.72562,0,0,0,15.04484,0,0,14.79788,14.05799,221.0837,119.7829,29.10283,0,29.10283,237.8718,56.63604,0.1577873,72.82233,12.03587,81,134.8278
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,59.56295,59.56295,81,0,22.761,59.56295,61.44506,0,0,0,36.59849,0,0,21.43705,20.3652,191.9808,145.9755,56.96369,0,56.96369,291.9123,69.5028,0.1578663,65.51924,29.27879,81,182.574
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,135.0172,197.2428,67.11581,0,67.11581,355.584,84.66268,0.1577435,0,53.69265,0,264.3586
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,106.1249,106.1249,77.14828,0,21.78652,106.1249,92.72379,0,0,0,98.40305,30.50172,28.97663,0,0,67.90133,257.647,67.90133,0,67.90133,420.0009,100,0.1577488,116.7374,78.72244,81,356.0501
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.923351,6.923351,0,0,0,6.923351,1664.693,107.9648,0,0,115.2525,7.287738,6.923351,0,0,0,318.7582,0,0,0,420.0009,100,0.1577488,7.615686,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,84.79813,84.79813,20.25,0,7.39125,84.79813,139.0527,49.96868,0,0,117.9141,67.9454,64.54813,0,0,0,318.7582,0,0,0,420.0009,100,0.1577488,93.27794,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,37.67542,37.67542,0,0,0,37.67542,326.8592,83.48724,0,0,123.1456,39.65834,37.67542,0,0,0,318.7582,0,0,0,420.0009,100,0.1577488,41.44297,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,114.5022,68.7,0,-1,0,68.7,161.0256,38.30882,45.80219,57.2524,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577488,125.9524,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,127.161,127.161,58.46096,0,17.05862,127.161,72.47536,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1577488,139.8771,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,9.084017,9.084017,0,0,0,9.084017,663.6788,50.72657,0,0,60.28869,9.562122,9.084017,0,0,0,318.7582,0,0,0,420.0009,100,0.1577488,9.992418,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,141.7163,141.7163,81,0,22.761,141.7163,15.16671,0,0,6.187928,21.4937,63.91189,60.7163,0,0,0,318.7582,0,42.41819,-42.41819,375.2881,89.35414,0.1577488,155.8879,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,162.4731,149.7,81,0,22.761,149.7,2.299074,0,12.77315,29.02047,3.441714,72.31579,68.7,0,0,47.13132,276.34,0,68.87408,-68.87408,302.6885,72.06854,0.1577488,178.7205,2.753371,81,279.7817
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,114.3612,68.7,0,-1,0,68.7,0,0,45.66116,57.09727,0,72.31579,68.7,0,0,123.6581,207.466,0,72.31579,-72.31579,226.461,53.91917,0.1577488,125.7973,0,0,207.466
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.10561,43.10561,0,-1,0,43.10561,0,0,7.105427E-15,0,0,45.37432,43.10561,0,0,204.009,135.1502,0,45.37432,-45.37432,178.6322,42.53139,0.1577488,47.41617,0,0,135.1502
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4249,89.77584,0,0,0,178.6322,42.53139,0.1577488,0,0,0,89.77584
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,20.43808,20.43808,0,-1,0,20.43808,0,0,0,0,0,21.51377,20.43808,0,0,254.4249,89.77584,0,21.51377,-21.51377,155.9547,37.132,0.1577488,22.48189,0,0,89.77584
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,17.78719,17.78719,0,-1,0,17.78719,0,0,3.552714E-15,0,0,18.72336,17.78719,0,0,278.3291,68.26207,0,18.72336,-18.72336,136.2186,32.43293,0.1577488,19.56591,0,0,68.26207
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,56.38326,47.06178,0,-1,0,47.06178,0,0,9.321487,14.95981,0,49.53871,47.06178,0,0,299.1328,49.53871,0,49.53871,-49.53871,84.00017,20,0.1577488,62.02159,0,0,49.53871
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.48203,0,0,-1,0,0,0,0,48.48203,53.33023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577488,53.33023,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.496,0,0,-1,0,0,0,0,29.496,32.44561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577488,32.44561,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577488,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,111.5345,0,0,-1,0,0,0,0,111.5345,122.688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577488,122.688,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.9892,31.9892,81,0,22.761,31.9892,0,0,0,0,0,0,0,49.0108,46.56026,354.1758,0,46.56026,0,46.56026,128.1711,30.51687,0.1578233,35.18812,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,55.42815,55.42815,81,0,22.761,55.42815,0,0,0,0,0,0,0,25.57185,24.29326,307.6155,41.90423,24.29326,0,24.29326,151.2177,36.00415,0.1578621,60.97097,0,81,41.90423
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,64.63374,64.63374,81,0,22.761,64.63374,17.19839,0,0,0,11.11596,0,0,16.36627,15.54795,283.3223,63.76816,26.66392,0,26.66392,176.5133,42.0269,0.157901,71.09711,8.892771,81,74.88412
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,11.23441,11.23441,81,0,22.761,11.23441,148.6773,0,0,0,16.70302,0,0,69.76559,66.27731,256.6584,87.76569,82.98032,0,82.98032,255.2354,60.77021,0.1579469,12.35785,13.36241,81,104.4687
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,173.6781,162.448,36.71442,0,36.71442,290.0657,69.06313,0.1578799,0,29.37153,0,199.1624
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,110.754,110.754,81,0,22.761,110.754,26.01216,0,0,0,28.80951,31.31999,29.75399,0,0,136.9636,195.491,0,2.510481,-2.510481,287.4195,68.43307,0.1578799,121.8294,23.04761,81,224.3005
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,54.67455,54.67455,81,0,22.761,54.67455,86.36905,0,0,0,47.22189,0,0,26.32545,25.00918,139.7531,192.9805,72.23106,0,72.23106,355.9438,84.74837,0.1579454,60.14201,37.77751,81,240.2024
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,84.08324,84.08324,81,0,22.761,84.08324,53.9424,0,0,0,45.35652,3.245521,3.083245,0,0,67.52199,257.9884,42.111,0,42.111,395.8939,94.26025,0.1579985,92.49157,36.28522,81,303.345
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,13.02302,13.02302,0,0,0,13.02302,113.4347,0,0,0,14.77262,13.70844,13.02302,0,0,25.41099,295.8883,1.064184,0,1.064184,396.9034,94.50063,0.1579965,14.32532,11.8181,0,310.6609
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,101.9981,68.7,0,-1,0,68.7,8.124113,0,33.29807,43.49788,5.581265,72.31579,68.7,0,0,24.3468,296.8461,0,66.73453,-66.73453,326.5591,77.75201,0.1579965,112.1979,4.465013,0,302.4274
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,38.9888,38.9888,0,0,0,38.9888,48.24235,0,0,0,18.80911,41.04084,38.9888,0,0,98.49628,230.1116,0,22.23173,-22.23173,303.1248,72.17242,0.1579965,42.88768,15.04729,0,248.9207
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,123.1982,207.8799,27.00166,0,27.00166,328.7408,78.27146,0.1579473,0,21.60133,0,234.8815
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,126.7698,126.7698,81,0,22.761,126.7698,15.83845,0,0,0,20.07837,48.17873,45.76979,0,0,96.19653,232.1814,0,28.10036,-28.10036,299.1204,71.219,0.1579473,139.4468,16.0627,81,252.2597
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,61.82076,61.82076,81,0,22.761,61.82076,6.754561,0,0,0,4.175721,0,0,19.17924,18.22028,127.4192,204.081,22.396,0,22.396,320.3671,76.27773,0.1579816,68.00283,3.340576,81,208.2567
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,119.0862,68.7,0,-1,0,68.7,0,0,50.38623,62.29485,0,72.31579,68.7,0,0,105.0232,224.2374,0,72.31579,-72.31579,244.1396,58.12836,0.1579816,130.9949,0,0,224.2374
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.374,151.9216,0,0,0,244.1396,58.12836,0.1579816,0,0,0,151.9216
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.27705,28.27705,0,-1,0,28.27705,0,0,3.552714E-15,0,0,29.76532,28.27705,0,0,185.374,151.9216,0,29.76532,-29.76532,212.7642,50.65804,0.1579816,31.10476,0,0,151.9216
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,130.1613,68.7,0,-1,0,68.7,0,0,61.46133,74.47746,0,72.31579,68.7,0,0,218.4466,122.1563,0,72.31579,-72.31579,136.5367,32.50866,0.1579816,143.1775,0,0,122.1563
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,61.43447,47.34847,0,-1,0,47.34847,0,0,14.086,20.22945,0,49.84049,47.34847,0,0,298.7975,49.84049,0,49.84049,-49.84049,84.00017,20,0.1579816,67.57792,0,0,49.84049
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,87.53156,0,0,-1,0,0,0,0,87.53156,96.28471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579816,96.28471,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,55.65761,0,0,-1,0,0,0,0,55.65761,61.22337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579816,61.22337,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,99.39001,0,0,-1,0,0,0,0,99.39001,109.329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579816,109.329,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,57.9005,0,0,-1,0,0,0,0,57.9005,63.69055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579816,63.69055,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,88.59113,0,0,-1,0,0,0,0,88.59113,97.45023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1579816,97.45023,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,18.41003,18.41003,81,0,22.761,18.41003,0,0,0,0,0,0,0,62.58997,59.46048,354.1758,0,59.46048,0,59.46048,140.4093,33.43073,0.1580701,20.25103,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,98.55581,98.55581,81,0,22.761,98.55581,0,0,0,0,0,18.4798,17.55581,0,0,294.7153,53.51443,0,18.4798,-18.4798,120.9299,28.79278,0.1580701,108.4114,0,81,53.51443
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,24.47134,24.47134,81,0,22.761,24.47134,84.89034,0,0,0,20.77381,0,0,56.52866,53.70222,315.2484,35.03463,74.47603,0,74.47603,191.5841,45.61517,0.1581312,26.91848,16.61904,81,55.80844
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,98.46749,98.46749,81,0,22.761,98.46749,46.88741,0,0,0,46.16885,18.38683,17.46749,0,0,240.7724,102.0631,27.78202,0,27.78202,217.9404,51.89047,0.1581661,108.3142,36.93508,81,148.2319
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,5.01651,5.01651,0,-1,0,5.01651,1493.484,0,0,0,74.92077,5.280537,5.01651,0,0,212.9904,127.0669,69.64024,0,69.64024,284.007,67.62057,0.1580394,5.518161,59.93661,0,201.9877
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,0,0,0,96.50342,0,0,0,0,143.3502,189.7431,96.50342,0,96.50342,375.5581,89.41842,0.1578641,0,77.20273,0,286.2465
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,49.90738,49.90738,0,0,0,49.90738,187.572,0,0,0,93.61226,52.53408,49.90738,0,0,46.84674,276.5962,41.07817,0,41.07817,414.5283,98.69701,0.1577896,54.89812,74.8898,0,370.2084
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,159.2404,149.7,81,0,22.761,149.7,76.85686,36.97036,9.540396,25.46444,115.0547,72.31579,68.7,0,0,5.768565,313.5665,5.768565,0,5.768565,420.0009,100,0.1577791,175.1644,92.04378,81,428.6212
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577791,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577791,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1577791,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,43.49898,43.49898,0,0,0,43.49898,91.67134,0,7.105427E-15,0,39.8761,45.7884,43.49898,0,0,0,318.7582,0,5.912301,-5.912301,413.7687,98.51617,0.1577791,47.84888,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,18.46698,18.46698,0,0,0,18.46698,72.64297,0,0,0,13.41496,19.43892,18.46698,0,0,6.569223,312.8459,0,6.023962,-6.023962,407.4189,97.00431,0.1577791,20.31367,10.73197,0,326.2609
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,183.7959,149.7,81,0,22.761,149.7,2.657088,0,34.09589,52.47548,3.977661,72.31579,68.7,0,0,13.26251,306.822,0,68.33813,-68.33813,335.3842,79.85322,0.1577791,202.1755,3.182129,81,310.7996
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,111.5797,68.7,0,-1,0,68.7,0,0,42.8797,54.03767,0,72.31579,68.7,0,0,89.19377,238.4838,0,72.31579,-72.31579,259.1567,61.70385,0.1577791,122.7377,0,0,238.4838
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,112.8126,68.7,0,-1,0,68.7,0,0,44.11261,55.39388,0,72.31579,68.7,0,0,169.5446,166.168,0,72.31579,-72.31579,182.9291,43.55447,0.1577791,124.0939,0,0,166.168
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,99.28043,68.7,0,-1,0,68.7,0,0,30.58043,40.50848,0,72.31579,68.7,0,0,249.8955,93.85226,0,72.31579,-72.31579,106.7016,25.40509,0.1577791,109.2085,0,0,93.85226
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,45.36547,20.45964,0,-1,0,20.45964,0,0,24.90583,29.44238,0,21.53647,20.45964,0,0,330.2464,21.53647,0,21.53647,-21.53647,84.00017,20,0.1577791,49.90202,0,0,21.53647
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577791,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577791,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,44.61758,0,0,-1,0,0,0,0,44.61758,49.07934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577791,49.07934,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,96.36583,0,0,-1,0,0,0,0,96.36583,106.0024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577791,106.0024,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,63.35709,0,0,-1,0,0,0,0,63.35709,69.6928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577791,69.6928,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,76.21254,0,0,-1,0,0,0,0,76.21254,83.83379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577791,83.83379,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,25.2293,25.2293,81,0,22.761,25.2293,0,0,0,0,0,0,0,55.7707,52.98217,354.1758,0,52.98217,0,52.98217,134.2635,31.96743,0.1578632,27.75223,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,119.4641,119.4641,81,0,22.761,119.4641,0,0,0,5.110805,0,40.48857,38.46415,0,0,301.1936,47.68395,0,40.48857,-40.48857,91.58476,21.80585,0.1578632,131.4106,0,81,47.68395
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,11.80699,11.80699,81,0,22.761,11.80699,29.11824,0,0,0,3.437989,0,0,69.19301,65.73335,346.1809,7.195379,69.17134,0,69.17134,157.2065,37.43003,0.1579338,12.98769,2.750391,81,10.63337
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,21.51967,21.51967,81,0,22.761,21.51967,28.33956,0,0,0,6.098581,0,0,59.48033,56.50631,277.0096,69.44958,62.60489,0,62.60489,216.5987,51.57101,0.1580162,23.67164,4.878865,81,75.54817
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,41.6751,41.6751,0,-1,0,41.6751,33.31065,0,0,0,13.88224,43.86852,41.6751,0,0,214.4047,125.794,0,29.98628,-29.98628,184.9904,44.04523,0.1580162,45.84261,11.10579,0,139.6762
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,63.25183,63.25183,81,0,22.761,63.25183,17.2162,0,0,0,10.88956,0,0,17.74817,16.86076,247.7228,95.80771,27.75032,0,27.75032,211.3166,50.31338,0.1580564,69.57702,8.711648,81,106.6973
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,72.31579,0,20.56389,0,0,0,0,0,6.940847,0,0,72.31579,68.7,219.9725,120.783,75.64085,0,75.64085,283.0758,67.39887,0.1580871,0,5.552678,81,127.7238
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,72.31579,0,20.56389,0,0,0,0,0,15.41773,0,0,72.31579,68.7,144.3316,188.8598,84.11774,0,84.11774,362.8769,86.39909,0.1581024,0,12.33419,81,204.2775
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,42.07945,42.07945,0,0,0,42.07945,100.6648,0,0,0,42.3592,44.29416,42.07945,0,0,60.21389,264.5657,0,1.934957,-1.934957,360.8373,85.91348,0.1581024,46.2874,33.88736,0,306.9249
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,49.01451,49.01451,0,-1,0,49.01451,61.09155,0,7.105427E-15,0,29.94373,51.59422,49.01451,0,0,62.36385,262.6308,0,21.6505,-21.6505,338.0157,80.47976,0.1581024,53.91596,23.95498,0,292.5745
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,186.5682,149.7,81,0,22.761,149.7,11.04232,0,36.86818,55.52499,16.53035,72.31579,68.7,0,0,86.41995,240.9803,0,55.78543,-55.78543,279.2127,66.47907,0.1581024,205.225,13.22428,81,257.5106
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,75.70387,75.70387,81,0,22.761,75.70387,17.03234,0,0,0,12.89414,0,0,5.296124,5.031317,148.4038,185.1948,17.92546,0,17.92546,296.2183,70.52802,0.1581264,83.27426,10.31531,81,198.089
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,44.84446,44.84446,81,0,22.761,44.84446,32.12169,0,0,0,14.40479,0,0,36.15554,34.34777,130.4783,201.3277,48.75256,0,48.75256,342.469,81.54007,0.1581984,49.3289,11.52384,81,215.7325
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,136.0363,136.0363,81,0,22.761,136.0363,2.920474,0,2.842171E-14,0,3.972905,57.93299,55.03633,0,0,81.72575,245.205,0,53.96008,-53.96008,285.5901,67.9975,0.1581984,149.64,3.178324,81,249.178
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,28.94789,28.94789,0,-1,0,28.94789,0,0,3.552714E-15,0,0,30.47147,28.94789,0,0,141.6814,191.245,0,30.47147,-30.47147,253.4703,60.34996,0.1581984,31.84268,0,0,191.245
